time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
641280,293.2416076660156,297.1499938964844,293.1499938964844,0.1133643463253974,-2532.581298828125,304.1577453613281,0.603342592716217,0.1725322008132934,0.1614976227283477,293.313232421875,297.1499938964844,293.1499938964844,0.0172965284436941,-852.685546875,304.1597595214844,0.3614720702171325,0.050000000745058,0.0544714666903018,293.2313537597656,297.1499938964844,293.1499938964844,0.416933000087738,-5537.59375,304.160888671875,0.8496608734130859,0.49958136677742,0.3530356884002685,293.2951965332031,297.1499938964844,293.1499938964844,0.598523736000061,-9938.927734375,304.1665344238281,0.938083291053772,0.6651093363761902,0.6333564519882202,293.1751403808594,297.1499938964844,293.1499938964844,0.025874750688672,-4941.08984375,304.1520690917969,0.4031601548194885,0.0632730796933174,0.3152207434177398,291.1815185546875,291.1499938964844,259.0289611816406,257.7799987792969,285.4543151855469,293.2760925292969,291.1816711425781,1.0,0.4540452659130096,0.3176733255386352,0.3176733255386352,1.0,1.0,-1.8215011358261108,0.3229295611381531,1.498571515083313,-0.093238815665245,0.0,0.0,0.4245487749576568,182.5526428222656,163.0,4.028388500213623,-10508.62890625,910.15869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4760131835937,306.1848449707031,278.1499938964844,0.0,18000.0,313.1499938964844,18037.103515625,18000.0,0.0,0.0,0.240111842751503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3443658053874969,0.3443706333637237,-4.83539361084695e-06,0.0,0.0002436829963698,0.0,0.0,16.577014923095703,0.0,0.0,0.0,0.3209336996078491,4.0,0.0,1.0
641340,293.2381896972656,297.1499938964844,293.1499938964844,0.111847773194313,-2505.308349609375,304.1576843261719,0.6053946018218994,0.1709033101797104,0.1597611159086227,293.3138427734375,297.1499938964844,293.1499938964844,0.0165656916797161,-834.7909545898438,304.0984802246094,0.3620226085186004,0.050000000745058,0.053519781678915,293.230712890625,297.1499938964844,293.1499938964844,0.4146297574043274,-5513.52001953125,304.1611022949219,0.8540084362030029,0.4976500272750854,0.3514996469020843,293.29345703125,297.1499938964844,293.1499938964844,0.5945321917533875,-9886.51953125,304.1676330566406,0.9433886408805848,0.6617814302444458,0.6299698948860168,293.1742248535156,297.1499938964844,293.1499938964844,0.0253162328153848,-4889.10498046875,304.1523132324219,0.4048403799533844,0.0628194212913513,0.3119022846221924,291.1817932128906,291.1499938964844,259.0954284667969,257.8334045410156,285.4624938964844,293.27496337890625,291.18170166015625,1.0,0.4476312696933746,0.3191884756088257,0.3191884756088257,1.0,1.0,-1.8083754777908323,0.3220651149749756,1.486310362815857,-0.0914283692836761,0.0,0.0,0.4202336370944977,175.9067840576172,151.0,0.7065474987030029,-10412.7470703125,878.21923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5396423339844,306.1954650878906,278.1499938964844,0.0,18000.0,313.1499938964844,18036.404296875,18000.0,0.0,0.0,0.2380450665950775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3387555181980133,0.3387603461742401,-4.813885880139424e-06,0.0,0.0002415854833088,0.0,0.0,16.19374656677246,0.0,0.0,0.0,0.3193813860416412,4.0,0.0,1.0
641400,293.2381896972656,297.1499938964844,293.1499938964844,0.111847773194313,-2505.308349609375,304.1576843261719,0.6053946018218994,0.1709033101797104,0.1597611159086227,293.3138427734375,297.1499938964844,293.1499938964844,0.0165656916797161,-834.7909545898438,304.0984802246094,0.3620226085186004,0.050000000745058,0.053519781678915,293.230712890625,297.1499938964844,293.1499938964844,0.4146297574043274,-5513.52001953125,304.1611022949219,0.8540084362030029,0.4976500272750854,0.3514996469020843,293.29345703125,297.1499938964844,293.1499938964844,0.5945321917533875,-9886.51953125,304.1676330566406,0.9433886408805848,0.6617814302444458,0.6299698948860168,293.1742248535156,297.1499938964844,293.1499938964844,0.0253162328153848,-4889.10498046875,304.1523132324219,0.4048403799533844,0.0628194212913513,0.3119022846221924,291.1817932128906,291.1499938964844,259.0954284667969,257.8334045410156,285.4624938964844,293.27496337890625,291.18170166015625,1.0,0.4476312696933746,0.3191884756088257,0.3191884756088257,1.0,1.0,-1.8083754777908323,0.3220651149749756,1.486310362815857,-0.0914283692836761,0.0,0.0,0.4202336370944977,175.9067840576172,151.0,0.7065474987030029,-10412.7470703125,878.21923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5396423339844,306.1954650878906,278.1499938964844,0.0,18000.0,313.1499938964844,18036.404296875,18000.0,0.0,0.0,0.2380450665950775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3387555181980133,0.3387603461742401,-4.813885880139424e-06,0.0,0.0002415854833088,0.0,0.0,16.19374656677246,0.0,0.0,0.0,0.3193813860416412,4.0,0.0,1.0
641460,293.2344055175781,297.1499938964844,293.1499938964844,0.1103976964950561,-2479.1787109375,304.15753173828125,0.6092236638069153,0.1694318652153015,0.1580910235643386,293.3193664550781,297.1499938964844,293.1499938964844,0.0161163657903671,-824.6910400390625,304.0240783691406,0.3668113946914673,0.050000000745058,0.0531840547919273,293.2297668457031,297.1499938964844,293.1499938964844,0.4123384356498718,-5489.57275390625,304.1612243652344,0.8606560230255127,0.495795726776123,0.349957138299942,293.2914123535156,297.1499938964844,293.1499938964844,0.5905629396438599,-9834.5986328125,304.1683654785156,0.9514073133468628,0.6585627794265747,0.6266041994094849,293.1730651855469,297.1499938964844,293.1499938964844,0.0247587673366069,-4836.6279296875,304.1524658203125,0.4078738689422607,0.0624385103583335,0.3085398375988006,291.18133544921875,291.1499938964844,259.1605834960937,257.8855285644531,285.47174072265625,293.2747497558594,291.1812744140625,1.0,0.4396744072437286,0.3206019699573517,0.3206019699573517,1.0,1.0,-1.7960361242294312,0.321218341588974,1.4748177528381348,-0.0897445753216743,0.0,0.0,0.4160870313644409,167.1984100341797,139.0,-0.2659328877925873,-10323.201171875,841.0371704101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60205078125,306.2075500488281,278.1499938964844,0.0,18000.0,313.1499938964844,18034.2265625,18000.0,0.0,0.0,0.2357361167669296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3335596919059753,0.3335644900798797,-4.793984317075228e-06,0.0,0.0002392421883996,0.0,0.0,15.84286403656006,0.0,0.0,0.0,0.3179486095905304,4.0,0.0,1.0
641520,293.2344055175781,297.1499938964844,293.1499938964844,0.1103976964950561,-2479.1787109375,304.15753173828125,0.6092236638069153,0.1694318652153015,0.1580910235643386,293.3193664550781,297.1499938964844,293.1499938964844,0.0161163657903671,-824.6910400390625,304.0240783691406,0.3668113946914673,0.050000000745058,0.0531840547919273,293.2297668457031,297.1499938964844,293.1499938964844,0.4123384356498718,-5489.57275390625,304.1612243652344,0.8606560230255127,0.495795726776123,0.349957138299942,293.2914123535156,297.1499938964844,293.1499938964844,0.5905629396438599,-9834.5986328125,304.1683654785156,0.9514073133468628,0.6585627794265747,0.6266041994094849,293.1730651855469,297.1499938964844,293.1499938964844,0.0247587673366069,-4836.6279296875,304.1524658203125,0.4078738689422607,0.0624385103583335,0.3085398375988006,291.18133544921875,291.1499938964844,259.1605834960937,257.8855285644531,285.47174072265625,293.2747497558594,291.1812744140625,1.0,0.4396744072437286,0.3206019699573517,0.3206019699573517,1.0,1.0,-1.7960361242294312,0.321218341588974,1.4748177528381348,-0.0897445753216743,0.0,0.0,0.4160870313644409,167.1984100341797,139.0,-0.2659328877925873,-10323.201171875,841.0371704101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60205078125,306.2075500488281,278.1499938964844,0.0,18000.0,313.1499938964844,18034.2265625,18000.0,0.0,0.0,0.2357361167669296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3335596919059753,0.3335644900798797,-4.793984317075228e-06,0.0,0.0002392421883996,0.0,0.0,15.84286403656006,0.0,0.0,0.0,0.3179486095905304,4.0,0.0,1.0
641580,293.2304992675781,297.1499938964844,293.1499938964844,0.1090225204825401,-2454.348388671875,304.1573181152344,0.6143079400062561,0.1680898517370224,0.1564997285604477,293.32794189453125,297.1499938964844,293.1499938964844,0.0156322848051786,-813.4349365234375,303.9400939941406,0.37274369597435,0.050000000745058,0.052805446088314,293.2286682128906,297.1499938964844,293.1499938964844,0.4100725948810577,-5465.8955078125,304.1612548828125,0.8691720366477966,0.4939972460269928,0.348423033952713,293.2891845703125,297.1499938964844,293.1499938964844,0.5866374969482422,-9783.3896484375,304.1687927246094,0.9611858129501344,0.655431866645813,0.6232793927192688,293.1718444824219,297.1499938964844,293.1499938964844,0.0242127235978841,-4784.59423828125,304.1525573730469,0.4120039343833923,0.0621044337749481,0.3051978051662445,291.1805114746094,291.1499938964844,259.2244567871094,257.9364013671875,285.4811706542969,293.2752380371094,291.1803894042969,1.0,0.430697351694107,0.3220154643058777,0.3220154643058777,1.0,1.0,-1.7838234901428225,0.3203804492950439,1.4634430408477783,-0.08808234333992,0.0,0.0,0.4120729565620422,157.33119201660156,127.0,-0.9995990991592408,-10233.65625,800.8997192382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65838623046875,306.2159729003906,278.1499938964844,0.0,18000.0,313.1499938964844,18032.37890625,18000.0,0.0,0.0,0.2332485318183899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3285444378852844,0.3285492062568664,-4.775160959979985e-06,0.0,0.0002367176057305,0.0,0.0,15.508971214294434,0.0,0.0,0.0,0.316584974527359,4.0,0.0,1.0
641640,293.2304992675781,297.1499938964844,293.1499938964844,0.1090225204825401,-2454.348388671875,304.1573181152344,0.6143079400062561,0.1680898517370224,0.1564997285604477,293.32794189453125,297.1499938964844,293.1499938964844,0.0156322848051786,-813.4349365234375,303.9400939941406,0.37274369597435,0.050000000745058,0.052805446088314,293.2286682128906,297.1499938964844,293.1499938964844,0.4100725948810577,-5465.8955078125,304.1612548828125,0.8691720366477966,0.4939972460269928,0.348423033952713,293.2891845703125,297.1499938964844,293.1499938964844,0.5866374969482422,-9783.3896484375,304.1687927246094,0.9611858129501344,0.655431866645813,0.6232793927192688,293.1718444824219,297.1499938964844,293.1499938964844,0.0242127235978841,-4784.59423828125,304.1525573730469,0.4120039343833923,0.0621044337749481,0.3051978051662445,291.1805114746094,291.1499938964844,259.2244567871094,257.9364013671875,285.4811706542969,293.2752380371094,291.1803894042969,1.0,0.430697351694107,0.3220154643058777,0.3220154643058777,1.0,1.0,-1.7838234901428225,0.3203804492950439,1.4634430408477783,-0.08808234333992,0.0,0.0,0.4120729565620422,157.33119201660156,127.0,-0.9995990991592408,-10233.65625,800.8997192382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65838623046875,306.2159729003906,278.1499938964844,0.0,18000.0,313.1499938964844,18032.37890625,18000.0,0.0,0.0,0.2332485318183899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3285444378852844,0.3285492062568664,-4.775160959979985e-06,0.0,0.0002367176057305,0.0,0.0,15.508971214294434,0.0,0.0,0.0,0.316584974527359,4.0,0.0,1.0
641700,293.2284851074219,297.1499938964844,293.1499938964844,0.1083624511957168,-2442.410888671875,304.1571960449219,0.6171854138374329,0.1674617081880569,0.1557336449623108,293.3329772949219,297.1499938964844,293.1499938964844,0.0153835015371441,-807.4949951171875,303.8952331542969,0.3761007785797119,0.050000000745058,0.0526051633059978,293.22808837890625,297.1499938964844,293.1499938964844,0.4089491665363312,-5454.15283203125,304.1612548828125,0.8740907907485962,0.4931144416332245,0.3476601541042328,293.2880249023437,297.1499938964844,293.1499938964844,0.5846930742263794,-9758.052734375,304.1689147949219,0.9665372371673584,0.6538947820663452,0.6216338276863098,293.1712341308594,297.1499938964844,293.1499938964844,0.0239441767334938,-4758.75439453125,304.152587890625,0.4144774079322815,0.061949722468853,0.3035364151000976,291.17999267578125,291.1499938964844,259.25592041015625,257.9613647460937,285.4859313964844,293.2757263183594,291.17987060546875,1.0,0.4259272217750549,0.3227221965789795,0.3227221965789795,1.0,1.0,-1.7777763605117798,0.319970041513443,1.4578063488006592,-0.0872565582394599,0.0,0.0,0.4101273715496063,152.1223602294922,127.0,-1.2480772733688354,-10189.14453125,780.2337646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6832580566406,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.37890625,18000.0,0.0,0.0,0.2319558262825012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3261376917362213,0.3261424601078033,-4.766216534335399e-06,0.0,0.0002354056778131,0.0,0.0,15.350250244140623,0.0,0.0,0.0,0.3159354627132416,4.0,0.0,1.0
641760,293.2265014648437,297.1499938964844,293.1499938964844,0.1077200248837471,-2430.7802734375,304.15704345703125,0.6202632784843445,0.1668585538864135,0.1549862176179886,293.3382873535156,297.1499938964844,293.1499938964844,0.0151333734393119,-801.4149780273438,303.8487548828125,0.3797047436237335,0.050000000745058,0.05240024253726,293.2275085449219,297.1499938964844,293.1499938964844,0.4078333079814911,-5442.48828125,304.1612243652344,0.8794355988502502,0.4922404289245605,0.3469002544879913,293.2868957519531,297.1499938964844,293.1499938964844,0.5827630758285522,-9732.91796875,304.1689758300781,0.9720945358276368,0.6523739099502563,0.6199992299079895,293.1706237792969,297.1499938964844,293.1499938964844,0.0236789379268884,-4733.0654296875,304.152587890625,0.4172385334968567,0.0618010945618152,0.3018829822540283,291.17938232421875,291.1499938964844,259.2870483398437,257.9859924316406,285.49072265625,293.2763366699219,291.1792297363281,1.0,0.4210129678249359,0.323418378829956,0.323418378829956,1.0,1.0,-1.771772384643555,0.3195498883724212,1.452222466468811,-0.0864504650235176,0.0,0.0,0.4082300066947937,146.79763793945312,115.0,-1.5004069805145264,-10144.767578125,759.3820190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7056884765625,306.2195739746094,278.1499938964844,0.0,18000.0,313.1499938964844,18030.32421875,18000.0,0.0,0.0,0.2306420058012008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.323798656463623,0.3238034248352051,-4.757574515679153e-06,0.0,0.0002340723149245,0.0,0.0,15.196913719177246,0.0,0.0,0.0,0.315307468175888,4.0,0.0,1.0
641820,293.2225341796875,297.1499938964844,293.1499938964844,0.1064889580011367,-2408.45947265625,304.15673828125,0.6271073818206787,0.1657256335020065,0.1535489708185196,293.349609375,297.1499938964844,293.1499938964844,0.0146329747512936,-788.9140014648438,303.7514953613281,0.3876705765724182,0.050000000745058,0.0519802048802375,293.226318359375,297.1499938964844,293.1499938964844,0.4056249558925628,-5419.39453125,304.1611633300781,0.8914573192596436,0.4905162453651428,0.3453903794288635,293.2845458984375,297.1499938964844,293.1499938964844,0.5789492726325989,-9683.2685546875,304.16900634765625,0.9836171865463256,0.6493785977363586,0.616764485836029,293.16943359375,297.1499938964844,293.1499938964844,0.0231588054448366,-4682.181640625,304.152587890625,0.4237649738788605,0.0615194328129291,0.2986032366752624,291.17791748046875,291.1499938964844,259.3483581542969,258.0343933105469,285.500244140625,293.2779235839844,291.1777648925781,1.0,0.4108060896396637,0.3248107433319092,0.3248107433319092,1.0,1.0,-1.7599072456359863,0.318731427192688,1.4411758184432983,-0.0848491489887237,0.0,0.0,0.4046034216880798,135.89486694335938,103.0,-1.9399267435073853,-10056.7607421875,717.4213256835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7420349121094,306.2174072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18028.046875,18000.0,0.0,0.0,0.2279781997203827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3193573653697967,0.3193621039390564,-4.741294105770066e-06,0.0,0.0002313688892172,0.0,0.0,14.908204078674316,0.0,0.0,0.0,0.3141234219074249,4.0,0.0,1.0
641880,293.2225341796875,297.1499938964844,293.1499938964844,0.1064889580011367,-2408.45947265625,304.15673828125,0.6271073818206787,0.1657256335020065,0.1535489708185196,293.349609375,297.1499938964844,293.1499938964844,0.0146329747512936,-788.9140014648438,303.7514953613281,0.3876705765724182,0.050000000745058,0.0519802048802375,293.226318359375,297.1499938964844,293.1499938964844,0.4056249558925628,-5419.39453125,304.1611633300781,0.8914573192596436,0.4905162453651428,0.3453903794288635,293.2845458984375,297.1499938964844,293.1499938964844,0.5789492726325989,-9683.2685546875,304.16900634765625,0.9836171865463256,0.6493785977363586,0.616764485836029,293.16943359375,297.1499938964844,293.1499938964844,0.0231588054448366,-4682.181640625,304.152587890625,0.4237649738788605,0.0615194328129291,0.2986032366752624,291.17791748046875,291.1499938964844,259.3483581542969,258.0343933105469,285.500244140625,293.2779235839844,291.1777648925781,1.0,0.4108060896396637,0.3248107433319092,0.3248107433319092,1.0,1.0,-1.7599072456359863,0.318731427192688,1.4411758184432983,-0.0848491489887237,0.0,0.0,0.4046034216880798,135.89486694335938,103.0,-1.9399267435073853,-10056.7607421875,717.4213256835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7420349121094,306.2174072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18028.046875,18000.0,0.0,0.0,0.2279781997203827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3193573653697967,0.3193621039390564,-4.741294105770066e-06,0.0,0.0002313688892172,0.0,0.0,14.908204078674316,0.0,0.0,0.0,0.3141234219074249,4.0,0.0,1.0
641940,293.2186279296875,297.1499938964844,293.1499938964844,0.1053276434540748,-2387.360595703125,304.15643310546875,0.6351073384284973,0.1646845191717147,0.1521874964237213,293.3614807128906,297.1499938964844,293.1499938964844,0.0141380773857235,-776.0814819335938,303.6490478515625,0.3960858285427093,0.050000000745058,0.051551841199398,293.22515869140625,297.1499938964844,293.1499938964844,0.4034458994865417,-5396.58984375,304.1610717773437,0.9053927063941956,0.4888195693492889,0.3438941538333893,293.2822265625,297.1499938964844,293.1499938964844,0.5751850605010986,-9634.3349609375,304.1689453125,0.9953190088272096,0.6464408040046692,0.6135759353637695,293.1683044433594,297.1499938964844,293.1499938964844,0.0226529017090797,-4632.0,304.1525573730469,0.4319264590740204,0.0612546689808368,0.2953645586967468,291.1762390136719,291.1499938964844,259.40838623046875,258.0816345214844,285.509765625,293.2798767089844,291.17608642578125,1.0,0.400170087814331,0.3262031078338623,0.3262031078338623,1.0,1.0,-1.7482306957244873,0.3179449737071991,1.4302856922149658,-0.0832585096359252,0.0,0.0,0.4012159705162048,124.78760528564452,91.0,-2.2635812759399414,-9969.97265625,675.5222778320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7664794921875,306.2091979980469,278.1499938964844,0.0,18000.0,313.1499938964844,18025.68359375,18000.0,0.0,0.0,0.2253129780292511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3152466118335724,0.315251350402832,-4.726387942355359e-06,0.0,0.0002286640374222,0.0,0.0,14.643836975097656,0.0,0.0,0.0,0.3130374252796173,4.0,0.0,1.0
642000,293.2186279296875,297.1499938964844,293.1499938964844,0.1053276434540748,-2387.360595703125,304.15643310546875,0.6351073384284973,0.1646845191717147,0.1521874964237213,293.3614807128906,297.1499938964844,293.1499938964844,0.0141380773857235,-776.0814819335938,303.6490478515625,0.3960858285427093,0.050000000745058,0.051551841199398,293.22515869140625,297.1499938964844,293.1499938964844,0.4034458994865417,-5396.58984375,304.1610717773437,0.9053927063941956,0.4888195693492889,0.3438941538333893,293.2822265625,297.1499938964844,293.1499938964844,0.5751850605010986,-9634.3349609375,304.1689453125,0.9953190088272096,0.6464408040046692,0.6135759353637695,293.1683044433594,297.1499938964844,293.1499938964844,0.0226529017090797,-4632.0,304.1525573730469,0.4319264590740204,0.0612546689808368,0.2953645586967468,291.1762390136719,291.1499938964844,259.40838623046875,258.0816345214844,285.509765625,293.2798767089844,291.17608642578125,1.0,0.400170087814331,0.3262031078338623,0.3262031078338623,1.0,1.0,-1.7482306957244873,0.3179449737071991,1.4302856922149658,-0.0832585096359252,0.0,0.0,0.4012159705162048,124.78760528564452,91.0,-2.2635812759399414,-9969.97265625,675.5222778320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7664794921875,306.2091979980469,278.1499938964844,0.0,18000.0,313.1499938964844,18025.68359375,18000.0,0.0,0.0,0.2253129780292511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3152466118335724,0.315251350402832,-4.726387942355359e-06,0.0,0.0002286640374222,0.0,0.0,14.643836975097656,0.0,0.0,0.0,0.3130374252796173,4.0,0.0,1.0
642060,293.214599609375,297.1499938964844,293.1499938964844,0.1042272672057151,-2367.199951171875,304.1561279296875,0.6429831385612488,0.1637607961893081,0.1509814262390136,293.3733825683594,297.1499938964844,293.1499938964844,0.0136740924790501,-763.5443725585938,303.542724609375,0.4032153487205505,0.050000000745058,0.051184594631195,293.223876953125,297.1499938964844,293.1499938964844,0.4010944366455078,-5371.74169921875,304.1613464355469,0.9198783040046692,0.4871768057346344,0.3424748480319977,293.2728576660156,297.1499938964844,293.1499938964844,0.5577346086502075,-9389.625,304.1932678222656,0.9990000128746032,0.6449436545372009,0.5971716642379761,293.1670227050781,297.1499938964844,293.1499938964844,0.0222042184323072,-4586.29833984375,304.1524658203125,0.4404500722885132,0.0610504150390625,0.2925997376441955,291.1820373535156,291.1499938964844,259.4671630859375,258.127685546875,285.51531982421875,293.2795104980469,291.1833190917969,1.0,0.3886168599128723,0.327635258436203,0.327635258436203,1.0,1.0,-1.7215735912322998,0.3132133483886719,1.408360242843628,-0.0822655335068702,0.0,0.0,0.3968374729156494,114.91145324707033,79.0,10.65471649169922,-9848.8828125,627.21484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7814636230469,306.2110290527344,278.1499938964844,0.0,18000.0,313.1499938964844,18029.732421875,18000.0,0.0,0.0,0.2226661443710327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3109101057052612,0.3109148144721985,-4.712369900516933e-06,0.0,0.0002259778266306,0.0,0.0,14.37222385406494,0.0,0.0,0.0,0.3119097054004669,4.0,0.0,1.0
642120,293.214599609375,297.1499938964844,293.1499938964844,0.1042272672057151,-2367.199951171875,304.1561279296875,0.6429831385612488,0.1637607961893081,0.1509814262390136,293.3733825683594,297.1499938964844,293.1499938964844,0.0136740924790501,-763.5443725585938,303.542724609375,0.4032153487205505,0.050000000745058,0.051184594631195,293.223876953125,297.1499938964844,293.1499938964844,0.4010944366455078,-5371.74169921875,304.1613464355469,0.9198783040046692,0.4871768057346344,0.3424748480319977,293.2728576660156,297.1499938964844,293.1499938964844,0.5577346086502075,-9389.625,304.1932678222656,0.9990000128746032,0.6449436545372009,0.5971716642379761,293.1670227050781,297.1499938964844,293.1499938964844,0.0222042184323072,-4586.29833984375,304.1524658203125,0.4404500722885132,0.0610504150390625,0.2925997376441955,291.1820373535156,291.1499938964844,259.4671630859375,258.127685546875,285.51531982421875,293.2795104980469,291.1833190917969,1.0,0.3886168599128723,0.327635258436203,0.327635258436203,1.0,1.0,-1.7215735912322998,0.3132133483886719,1.408360242843628,-0.0822655335068702,0.0,0.0,0.3968374729156494,114.91145324707033,79.0,10.65471649169922,-9848.8828125,627.21484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7814636230469,306.2110290527344,278.1499938964844,0.0,18000.0,313.1499938964844,18029.732421875,18000.0,0.0,0.0,0.2226661443710327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3109101057052612,0.3109148144721985,-4.712369900516933e-06,0.0,0.0002259778266306,0.0,0.0,14.37222385406494,0.0,0.0,0.0,0.3119097054004669,4.0,0.0,1.0
642180,293.2108459472656,297.1499938964844,293.1499938964844,0.1031541600823402,-2347.396728515625,304.1558837890625,0.6515515446662903,0.1628871858119964,0.1498668640851974,293.38543701171875,297.1499938964844,293.1499938964844,0.0132239880040287,-750.84326171875,303.4326171875,0.4104617238044739,0.050000000745058,0.0508423894643783,293.2228088378906,297.1499938964844,293.1499938964844,0.3985655009746551,-5344.8984375,304.1617431640625,0.9356213808059692,0.4855235815048218,0.3410839140415191,293.2367248535156,297.1499938964844,293.1499938964844,0.5275638699531555,-8968.2578125,304.2289123535156,0.9990000128746032,0.6491058468818665,0.5693390965461731,293.1654357910156,297.1499938964844,293.1499938964844,0.0218287408351898,-4547.060546875,304.1522521972656,0.4503065347671509,0.0609424114227294,0.2903829514980316,291.1949462890625,291.1499938964844,259.524658203125,258.172607421875,285.5038452148437,293.2705078125,291.1954345703125,1.0,0.3757177591323852,0.3290674388408661,0.3290674388408661,1.0,1.0,-1.682154417037964,0.3051194846630096,1.3770349025726318,-0.0822060406208038,0.0,0.0,0.3898350894451141,105.40340423583984,67.0,13.42867946624756,-9658.90234375,572.7342529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8107604980469,306.2025146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18045.646484375,18000.0,0.0,0.0,0.2197970449924469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3033294081687927,0.30333411693573,-4.690418336394941e-06,0.0,0.000223066061153,0.0,0.0,13.91013526916504,0.0,0.0,0.0,0.3100394010543823,4.0,0.0,1.0
642240,293.2108459472656,297.1499938964844,293.1499938964844,0.1031541600823402,-2347.396728515625,304.1558837890625,0.6515515446662903,0.1628871858119964,0.1498668640851974,293.38543701171875,297.1499938964844,293.1499938964844,0.0132239880040287,-750.84326171875,303.4326171875,0.4104617238044739,0.050000000745058,0.0508423894643783,293.2228088378906,297.1499938964844,293.1499938964844,0.3985655009746551,-5344.8984375,304.1617431640625,0.9356213808059692,0.4855235815048218,0.3410839140415191,293.2367248535156,297.1499938964844,293.1499938964844,0.5275638699531555,-8968.2578125,304.2289123535156,0.9990000128746032,0.6491058468818665,0.5693390965461731,293.1654357910156,297.1499938964844,293.1499938964844,0.0218287408351898,-4547.060546875,304.1522521972656,0.4503065347671509,0.0609424114227294,0.2903829514980316,291.1949462890625,291.1499938964844,259.524658203125,258.172607421875,285.5038452148437,293.2705078125,291.1954345703125,1.0,0.3757177591323852,0.3290674388408661,0.3290674388408661,1.0,1.0,-1.682154417037964,0.3051194846630096,1.3770349025726318,-0.0822060406208038,0.0,0.0,0.3898350894451141,105.40340423583984,67.0,13.42867946624756,-9658.90234375,572.7342529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8107604980469,306.2025146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18045.646484375,18000.0,0.0,0.0,0.2197970449924469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3033294081687927,0.30333411693573,-4.690418336394941e-06,0.0,0.000223066061153,0.0,0.0,13.91013526916504,0.0,0.0,0.0,0.3100394010543823,4.0,0.0,1.0
642300,293.2090148925781,297.1499938964844,293.1499938964844,0.1026419699192047,-2337.949951171875,304.1557312011719,0.656591534614563,0.1624726504087448,0.1493194699287414,293.3914794921875,297.1499938964844,293.1499938964844,0.0130027448758482,-744.4483032226562,303.3758850097656,0.4146682918071747,0.050000000745058,0.0506655760109424,293.2222900390625,297.1499938964844,293.1499938964844,0.3973462581634521,-5331.9921875,304.1618347167969,0.94442880153656,0.4846988022327423,0.3403816223144531,293.2108764648437,297.1499938964844,293.1499938964844,0.5111459493637085,-8740.294921875,304.244384765625,0.9990000128746032,0.6530856490135193,0.5544109344482422,293.1644897460937,297.1499938964844,293.1499938964844,0.0216701701283454,-4530.4033203125,304.1521301269531,0.4563059210777282,0.0609300881624221,0.2894270122051239,291.1995849609375,291.1499938964844,259.55291748046875,258.1946716308594,285.496826171875,293.2657775878906,291.2001647949219,1.0,0.368875652551651,0.3297835290431976,0.3297835290431976,1.0,1.0,-1.6613712310791016,0.300797551870346,1.360573649406433,-0.0822346359491348,0.0,0.0,0.3860660493373871,100.49137115478516,67.0,13.60232925415039,-9560.4453125,545.1871948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8350830078125,306.2027587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18048.203125,18000.0,0.0,0.0,0.2182083576917648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2992753684520721,0.299280047416687,-4.677619926951593e-06,0.0,0.0002214537526015,0.0,0.0,13.662944793701172,0.0,0.0,0.0,0.3090266585350036,4.0,0.0,1.0
642360,293.2072448730469,297.1499938964844,293.1499938964844,0.1021392196416854,-2328.66015625,304.1556091308594,0.6622042655944824,0.1620772331953048,0.1487858593463897,293.39752197265625,297.1499938964844,293.1499938964844,0.0127831371501088,-737.9654541015625,303.3182373046875,0.4194025695323944,0.050000000745058,0.0504862479865551,293.2218017578125,297.1499938964844,293.1499938964844,0.3961163759231567,-5318.96044921875,304.16192626953125,0.9537005424499512,0.4838789403438568,0.3396803736686706,293.1804504394531,297.1499938964844,293.1499938964844,0.4939021468162536,-8500.85546875,304.258544921875,0.9990000128746032,0.6582847237586975,0.538847804069519,293.1635131835937,297.1499938964844,293.1499938964844,0.0215256996452808,-4515.0966796875,304.1520080566406,0.4630846679210663,0.0609366185963153,0.288564920425415,291.20465087890625,291.1499938964844,259.5809020996094,258.2164306640625,285.4906311035156,293.26324462890625,291.2052307128906,1.0,0.3617969155311584,0.3314272165298462,0.3314272165298462,1.0,1.0,-1.639953374862671,0.2976650297641754,1.342288374900818,-0.0809561759233474,0.0,0.0,0.3819185793399811,95.50919342041016,85.0,13.901676177978516,-9456.171875,517.6404418945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.865234375,306.204345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18051.490234375,18000.0,0.0,0.0,0.2165074199438095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2948858737945556,0.2948905229568481,-4.664102107199142e-06,0.0,0.0002197275171056,0.0,0.0,13.398479461669922,0.0,0.0,0.0,0.307943046092987,4.0,0.0,1.0
642420,293.2043151855469,297.1499938964844,293.1499938964844,0.1014765575528144,-2316.702392578125,304.1548156738281,0.6647903919219971,0.1612184792757034,0.147941306233406,293.4101867675781,297.1499938964844,293.1499938964844,0.012470094487071,-729.4763793945312,303.1969909667969,0.4223556518554687,0.050000000745058,0.0503842271864414,293.22137451171875,297.1499938964844,293.1499938964844,0.3944622278213501,-5302.04931640625,304.16064453125,0.9582374095916748,0.482151985168457,0.3384290933609009,293.12353515625,297.1499938964844,293.1499938964844,0.4819763302803039,-8351.0771484375,304.24102783203125,0.9990000128746032,0.6690947413444519,0.5297828912734985,293.1622009277344,297.1499938964844,293.1499938964844,0.0214399434626102,-4506.86669921875,304.1514892578125,0.4668291211128235,0.0608610622584819,0.2878770232200622,291.1978454589844,291.1499938964844,259.6358642578125,258.2591857910156,285.49334716796875,293.2696533203125,291.1963806152344,1.0,0.3583818972110748,0.3347146213054657,0.3347146213054657,1.0,1.0,-1.6255812644958496,0.2990066707134247,1.3265745639801023,-0.0769997090101242,0.0,0.0,0.3755968809127807,92.62403869628906,103.0,-9.253450393676758,-9310.3544921875,500.7721862792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9354248046875,306.18182373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.78125,18000.0,0.0,0.0,0.2128039896488189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.286825567483902,0.2868302166461944,-4.636541234503966e-06,0.0,0.0002159689902327,0.0,0.0,12.9117431640625,0.0,0.0,0.0,0.3059568405151367,4.0,0.0,1.0
642480,293.2043151855469,297.1499938964844,293.1499938964844,0.1014765575528144,-2316.702392578125,304.1548156738281,0.6647903919219971,0.1612184792757034,0.147941306233406,293.4101867675781,297.1499938964844,293.1499938964844,0.012470094487071,-729.4763793945312,303.1969909667969,0.4223556518554687,0.050000000745058,0.0503842271864414,293.22137451171875,297.1499938964844,293.1499938964844,0.3944622278213501,-5302.04931640625,304.16064453125,0.9582374095916748,0.482151985168457,0.3384290933609009,293.12353515625,297.1499938964844,293.1499938964844,0.4819763302803039,-8351.0771484375,304.24102783203125,0.9990000128746032,0.6690947413444519,0.5297828912734985,293.1622009277344,297.1499938964844,293.1499938964844,0.0214399434626102,-4506.86669921875,304.1514892578125,0.4668291211128235,0.0608610622584819,0.2878770232200622,291.1978454589844,291.1499938964844,259.6358642578125,258.2591857910156,285.49334716796875,293.2696533203125,291.1963806152344,1.0,0.3583818972110748,0.3347146213054657,0.3347146213054657,1.0,1.0,-1.6255812644958496,0.2990066707134247,1.3265745639801023,-0.0769997090101242,0.0,0.0,0.3755968809127807,92.62403869628906,103.0,-9.253450393676758,-9310.3544921875,500.7721862792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9354248046875,306.18182373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.78125,18000.0,0.0,0.0,0.2128039896488189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.286825567483902,0.2868302166461944,-4.636541234503966e-06,0.0,0.0002159689902327,0.0,0.0,12.9117431640625,0.0,0.0,0.0,0.3059568405151367,4.0,0.0,1.0
642540,293.2020874023437,297.1499938964844,293.1499938964844,0.1010382696986198,-2309.067626953125,304.1539611816406,0.6598661541938782,0.1602968275547027,0.1472215205430984,293.4234924316406,297.1499938964844,293.1499938964844,0.0122487777844071,-724.3136596679688,303.0682067871094,0.4194498360157013,0.050000000745058,0.0504847094416618,293.2213134765625,297.1499938964844,293.1499938964844,0.3934149146080017,-5291.81787109375,304.1588439941406,0.9513240456581116,0.4803541898727417,0.3372683227062225,293.0992736816406,297.1499938964844,293.1499938964844,0.4894051849842071,-8477.310546875,304.1979064941406,0.9990000128746032,0.6747584342956543,0.538699746131897,293.1615600585937,297.1499938964844,293.1499938964844,0.0214676409959793,-4511.41357421875,304.15093994140625,0.4623551666736603,0.0606848411262035,0.2877058088779449,291.1768493652344,291.1499938964844,259.6896057128906,258.3009033203125,285.5131530761719,293.2797241210937,291.17498779296875,1.0,0.3623081147670746,0.3380020260810852,0.3380020260810852,1.0,1.0,-1.633933424949646,0.3063472509384155,1.3275861740112305,-0.0715928077697753,0.0,0.0,0.3733476400375366,95.33257293701172,121.0,-25.27422523498535,-9270.09765625,513.4044799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9807434082031,306.1616516113281,278.1499938964844,0.0,18000.0,313.1499938964844,18019.271484375,18000.0,0.0,0.0,0.2091034054756164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2832590043544769,0.283263623714447,-4.620143954525702e-06,0.0,0.0002122133737429,0.0,0.0,12.688167572021484,0.0,0.0,0.0,0.3050040602684021,4.0,0.0,1.0
642600,293.2020874023437,297.1499938964844,293.1499938964844,0.1010382696986198,-2309.067626953125,304.1539611816406,0.6598661541938782,0.1602968275547027,0.1472215205430984,293.4234924316406,297.1499938964844,293.1499938964844,0.0122487777844071,-724.3136596679688,303.0682067871094,0.4194498360157013,0.050000000745058,0.0504847094416618,293.2213134765625,297.1499938964844,293.1499938964844,0.3934149146080017,-5291.81787109375,304.1588439941406,0.9513240456581116,0.4803541898727417,0.3372683227062225,293.0992736816406,297.1499938964844,293.1499938964844,0.4894051849842071,-8477.310546875,304.1979064941406,0.9990000128746032,0.6747584342956543,0.538699746131897,293.1615600585937,297.1499938964844,293.1499938964844,0.0214676409959793,-4511.41357421875,304.15093994140625,0.4623551666736603,0.0606848411262035,0.2877058088779449,291.1768493652344,291.1499938964844,259.6896057128906,258.3009033203125,285.5131530761719,293.2797241210937,291.17498779296875,1.0,0.3623081147670746,0.3380020260810852,0.3380020260810852,1.0,1.0,-1.633933424949646,0.3063472509384155,1.3275861740112305,-0.0715928077697753,0.0,0.0,0.3733476400375366,95.33257293701172,121.0,-25.27422523498535,-9270.09765625,513.4044799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9807434082031,306.1616516113281,278.1499938964844,0.0,18000.0,313.1499938964844,18019.271484375,18000.0,0.0,0.0,0.2091034054756164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2832590043544769,0.283263623714447,-4.620143954525702e-06,0.0,0.0002122133737429,0.0,0.0,12.688167572021484,0.0,0.0,0.0,0.3050040602684021,4.0,0.0,1.0
642660,293.2003479003906,297.1499938964844,293.1499938964844,0.1007441282272338,-2304.174560546875,304.15313720703125,0.6502339839935303,0.1593303829431533,0.1466019004583358,293.4374084472656,297.1499938964844,293.1499938964844,0.0120827173814177,-721.220458984375,302.93212890625,0.4129647314548492,0.050000000745058,0.0507353954017162,293.2216186523437,297.1499938964844,293.1499938964844,0.392711877822876,-5285.26171875,304.1570739746094,0.9361384510993958,0.4784849286079407,0.3361696302890777,293.11328125,297.1499938964844,293.1499938964844,0.5110805034637451,-8801.3984375,304.1457214355469,0.9990000128746032,0.6732838153839111,0.5603342056274414,293.16217041015625,297.1499938964844,293.1499938964844,0.0214903224259614,-4515.90283203125,304.1506042480469,0.4517164230346679,0.0602750144898891,0.2873775959014892,291.1490173339844,291.1499938964844,259.7420959472656,258.3415832519531,285.5351867675781,293.2822570800781,291.1470031738281,1.0,0.3716424405574798,0.3392272293567657,0.3392272293567657,1.0,1.0,-1.6577444076538086,0.3148100078105926,1.3429343700408936,-0.0682330131530761,0.0,0.0,0.3753068149089813,102.1639633178711,139.0,-35.26607131958008,-9313.3193359375,547.5618896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96636962890625,306.1273498535156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.662109375,18000.0,0.0,0.0,0.2059296518564224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2839769721031189,0.283981591463089,-4.616571459337138e-06,0.0,0.0002089924091706,0.0,0.0,12.715332984924316,0.0,0.0,0.0,0.3050838708877563,4.0,0.0,1.0
642720,293.2003479003906,297.1499938964844,293.1499938964844,0.1007441282272338,-2304.174560546875,304.15313720703125,0.6502339839935303,0.1593303829431533,0.1466019004583358,293.4374084472656,297.1499938964844,293.1499938964844,0.0120827173814177,-721.220458984375,302.93212890625,0.4129647314548492,0.050000000745058,0.0507353954017162,293.2216186523437,297.1499938964844,293.1499938964844,0.392711877822876,-5285.26171875,304.1570739746094,0.9361384510993958,0.4784849286079407,0.3361696302890777,293.11328125,297.1499938964844,293.1499938964844,0.5110805034637451,-8801.3984375,304.1457214355469,0.9990000128746032,0.6732838153839111,0.5603342056274414,293.16217041015625,297.1499938964844,293.1499938964844,0.0214903224259614,-4515.90283203125,304.1506042480469,0.4517164230346679,0.0602750144898891,0.2873775959014892,291.1490173339844,291.1499938964844,259.7420959472656,258.3415832519531,285.5351867675781,293.2822570800781,291.1470031738281,1.0,0.3716424405574798,0.3392272293567657,0.3392272293567657,1.0,1.0,-1.6577444076538086,0.3148100078105926,1.3429343700408936,-0.0682330131530761,0.0,0.0,0.3753068149089813,102.1639633178711,139.0,-35.26607131958008,-9313.3193359375,547.5618896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96636962890625,306.1273498535156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.662109375,18000.0,0.0,0.0,0.2059296518564224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2839769721031189,0.283981591463089,-4.616571459337138e-06,0.0,0.0002089924091706,0.0,0.0,12.715332984924316,0.0,0.0,0.0,0.3050838708877563,4.0,0.0,1.0
642780,293.19903564453125,297.1499938964844,293.1499938964844,0.100504957139492,-2300.246337890625,304.1524963378906,0.6383000612258911,0.1583220660686493,0.1460595428943634,293.4519958496094,297.1499938964844,293.1499938964844,0.011948280967772,-719.2662963867188,302.7889709472656,0.4047706127166748,0.050000000745058,0.0511079467833042,293.2223205566406,297.1499938964844,293.1499938964844,0.3920378684997558,-5278.80322265625,304.1558532714844,0.9158517122268676,0.4765291512012481,0.3351029753684997,293.1623229980469,297.1499938964844,293.1499938964844,0.5432975888252258,-9265.3251953125,304.09356689453125,0.9990000128746032,0.6643363833427429,0.591025710105896,293.16424560546875,297.1499938964844,293.1499938964844,0.021387904882431,-4507.23095703125,304.15057373046875,0.4377168715000152,0.0595469288527965,0.2862384021282196,291.1222839355469,291.1499938964844,259.7933654785156,258.3813171386719,285.5607604980469,293.28369140625,291.12066650390625,1.0,0.3847820460796356,0.3404524624347687,0.3404524624347687,1.0,1.0,-1.691736102104187,0.3260738849639892,1.3656622171401978,-0.0641824454069137,0.0,0.0,0.380831778049469,112.30519104003906,142.0,-35.45280075073242,-9421.177734375,598.9638061523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8724670410156,306.0733642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17970.130859375,18000.0,0.0,0.0,0.2037650197744369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2888564765453338,0.2888610959053039,-4.626487680070568e-06,0.0,0.00020679559384,0.0,0.0,12.989109992980955,0.0,0.0,0.0,0.3061795830726623,4.0,0.0,1.0
642840,293.19903564453125,297.1499938964844,293.1499938964844,0.100504957139492,-2300.246337890625,304.1524963378906,0.6383000612258911,0.1583220660686493,0.1460595428943634,293.4519958496094,297.1499938964844,293.1499938964844,0.011948280967772,-719.2662963867188,302.7889709472656,0.4047706127166748,0.050000000745058,0.0511079467833042,293.2223205566406,297.1499938964844,293.1499938964844,0.3920378684997558,-5278.80322265625,304.1558532714844,0.9158517122268676,0.4765291512012481,0.3351029753684997,293.1623229980469,297.1499938964844,293.1499938964844,0.5432975888252258,-9265.3251953125,304.09356689453125,0.9990000128746032,0.6643363833427429,0.591025710105896,293.16424560546875,297.1499938964844,293.1499938964844,0.021387904882431,-4507.23095703125,304.15057373046875,0.4377168715000152,0.0595469288527965,0.2862384021282196,291.1222839355469,291.1499938964844,259.7933654785156,258.3813171386719,285.5607604980469,293.28369140625,291.12066650390625,1.0,0.3847820460796356,0.3404524624347687,0.3404524624347687,1.0,1.0,-1.691736102104187,0.3260738849639892,1.3656622171401978,-0.0641824454069137,0.0,0.0,0.380831778049469,112.30519104003906,142.0,-35.45280075073242,-9421.177734375,598.9638061523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8724670410156,306.0733642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17970.130859375,18000.0,0.0,0.0,0.2037650197744369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2888564765453338,0.2888610959053039,-4.626487680070568e-06,0.0,0.00020679559384,0.0,0.0,12.989109992980955,0.0,0.0,0.0,0.3061795830726623,4.0,0.0,1.0
642900,293.1983947753906,297.1499938964844,293.1499938964844,0.1003293022513389,-2297.14892578125,304.15234375,0.6333555579185486,0.1578269004821777,0.1457685083150863,293.4594421386719,297.1499938964844,293.1499938964844,0.0118663422763347,-717.629150390625,302.7154541015625,0.4013690948486328,0.050000000745058,0.0512783452868461,293.22271728515625,297.1499938964844,293.1499938964844,0.3915123641490936,-5273.3544921875,304.15576171875,0.9075842499732972,0.4755362868309021,0.3345398604869842,293.19647216796875,297.1499938964844,293.1499938964844,0.5580565333366394,-9471.748046875,304.0771179199219,0.9990000128746032,0.6574785113334656,0.604544997215271,293.1655578613281,297.1499938964844,293.1499938964844,0.021246425807476,-4493.06591796875,304.1507263183594,0.4317306876182556,0.0591082833707332,0.2851476967334747,291.11328125,291.1499938964844,259.81854248046875,258.4007873535156,285.57794189453125,293.2891540527344,291.1127319335937,1.0,0.3901318311691284,0.3410650491714477,0.3410650491714477,1.0,1.0,-1.7058446407318115,0.3309642374515533,1.374880313873291,-0.0621919371187686,0.0,0.0,0.384221613407135,116.92195129394533,142.0,-27.20955467224121,-9478.1162109375,622.019287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7951965332031,306.0429992675781,278.1499938964844,0.0,18000.0,313.1499938964844,17961.50390625,18000.0,0.0,0.0,0.2031672298908233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2924390733242035,0.2924436926841736,-4.63590231447597e-06,0.0,0.0002061889099422,0.0,0.0,13.197287559509276,0.0,0.0,0.0,0.3070209324359894,4.0,0.0,1.0
642960,293.1976928710937,297.1499938964844,293.1499938964844,0.1000978350639343,-2292.908203125,304.15234375,0.6291074752807617,0.157349556684494,0.1454774886369705,293.4668884277344,297.1499938964844,293.1499938964844,0.0117693468928337,-715.2721557617188,302.6412658691406,0.3984010815620422,0.050000000745058,0.0514315105974674,293.2231140136719,297.1499938964844,293.1499938964844,0.3907495439052582,-5265.185546875,304.1560974121094,0.9008572697639464,0.4745379388332367,0.3339623510837555,293.2318420410156,297.1499938964844,293.1499938964844,0.5709502696990967,-9649.2861328125,304.0670166015625,0.9990000128746032,0.6499487161636353,0.616300106048584,293.1669616699219,297.1499938964844,293.1499938964844,0.0210564602166414,-4473.23388671875,304.15093994140625,0.4265510737895965,0.0586367286741733,0.2838413715362549,291.1110534667969,291.1499938964844,259.8434143066406,258.4200439453125,285.5962829589844,293.2991027832031,291.1110534667969,1.0,0.3949160873889923,0.3403231799602508,0.3403231799602508,1.0,1.0,-1.717434644699097,0.3331000208854675,1.3843345642089844,-0.0624766759574413,0.0,0.0,0.387058675289154,121.04933166503906,145.0,-16.27715492248535,-9521.4287109375,642.2333374023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70233154296875,306.004638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17960.599609375,18000.0,0.0,0.0,0.2028964757919311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2958621084690094,0.2958667576313019,-4.646698926080717e-06,0.0,0.000205914126127,0.0,0.0,13.402362823486328,0.0,0.0,0.0,0.3078551590442657,4.0,0.0,1.0
