time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
643020,293.1960144042969,297.1499938964844,293.1499938964844,0.0995598435401916,-2282.633056640625,304.1524658203125,0.6191629767417908,0.1564840227365493,0.1450669169425964,293.4814758300781,297.1499938964844,293.1499938964844,0.011581358499825,-710.2034912109375,302.4931030273437,0.3906466364860534,0.050000000745058,0.051832415163517,293.2237243652344,297.1499938964844,293.1499938964844,0.3884749412536621,-5240.2890625,304.15789794921875,0.8852748274803162,0.4725625813007355,0.3328940570354461,293.2764892578125,297.1499938964844,293.1499938964844,0.5643656253814697,-9534.2626953125,304.10595703125,0.984253227710724,0.6387126445770264,0.6080229878425598,293.1697082519531,297.1499938964844,293.1499938964844,0.0206408277153968,-4427.45703125,304.1513366699219,0.4154196977615356,0.0576502196490764,0.2813996076583862,291.1321105957031,291.1499938964844,259.8922119140625,258.4578552246094,285.62164306640625,293.3204345703125,291.13360595703125,1.0,0.4017098248004913,0.338839441537857,0.338839441537857,1.0,1.0,-1.7035185098648071,0.3268153369426727,1.376703143119812,-0.0656962618231773,0.0,0.0,0.3884254395961761,130.9082489013672,148.0,19.33013153076172,-9481.7509765625,660.91015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50323486328125,305.929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.654296875,18000.0,0.0,0.0,0.2030807882547378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2993862926959991,0.299390971660614,-4.663837898988277e-06,0.0,0.0002061011909972,0.0,0.0,13.631330490112305,0.0,0.0,0.0,0.3088012337684631,4.0,0.0,1.0
643080,293.1960144042969,297.1499938964844,293.1499938964844,0.0995598435401916,-2282.633056640625,304.1524658203125,0.6191629767417908,0.1564840227365493,0.1450669169425964,293.4814758300781,297.1499938964844,293.1499938964844,0.011581358499825,-710.2034912109375,302.4931030273437,0.3906466364860534,0.050000000745058,0.051832415163517,293.2237243652344,297.1499938964844,293.1499938964844,0.3884749412536621,-5240.2890625,304.15789794921875,0.8852748274803162,0.4725625813007355,0.3328940570354461,293.2764892578125,297.1499938964844,293.1499938964844,0.5643656253814697,-9534.2626953125,304.10595703125,0.984253227710724,0.6387126445770264,0.6080229878425598,293.1697082519531,297.1499938964844,293.1499938964844,0.0206408277153968,-4427.45703125,304.1513366699219,0.4154196977615356,0.0576502196490764,0.2813996076583862,291.1321105957031,291.1499938964844,259.8922119140625,258.4578552246094,285.62164306640625,293.3204345703125,291.13360595703125,1.0,0.4017098248004913,0.338839441537857,0.338839441537857,1.0,1.0,-1.7035185098648071,0.3268153369426727,1.376703143119812,-0.0656962618231773,0.0,0.0,0.3884254395961761,130.9082489013672,148.0,19.33013153076172,-9481.7509765625,660.91015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50323486328125,305.929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.654296875,18000.0,0.0,0.0,0.2030807882547378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2993862926959991,0.299390971660614,-4.663837898988277e-06,0.0,0.0002061011909972,0.0,0.0,13.631330490112305,0.0,0.0,0.0,0.3088012337684631,4.0,0.0,1.0
643140,293.1946105957031,297.1499938964844,293.1499938964844,0.09903135150671,-2272.693359375,304.15252685546875,0.6117059588432312,0.1556031554937362,0.1445550620555877,293.4963073730469,297.1499938964844,293.1499938964844,0.0113579416647553,-703.79248046875,302.3384704589844,0.3847368359565735,0.050000000745058,0.0521308034658432,293.22467041015625,297.1499938964844,293.1499938964844,0.3863517642021179,-5217.38818359375,304.1587829589844,0.8744024038314819,0.4705008566379547,0.331693172454834,293.2894592285156,297.1499938964844,293.1499938964844,0.5588945150375366,-9447.42578125,304.1293029785156,0.9715925455093384,0.632848858833313,0.6019704937934875,293.1722412109375,297.1499938964844,293.1499938964844,0.0201513804495334,-4373.83154296875,304.1517028808594,0.4074440598487854,0.056634284555912,0.2782152593135834,291.14337158203125,291.1499938964844,259.9397888183594,258.4947814941406,285.6352233886719,293.3326416015625,291.1440124511719,1.0,0.4064030349254608,0.3373557031154632,0.3373557031154632,1.0,1.0,-1.6906006336212158,0.3208791613578796,1.3697214126586914,-0.0690012350678443,0.0,0.0,0.3884372413158417,138.1873016357422,151.0,15.426989555358888,-9398.24609375,672.6780395507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3399658203125,305.8329772949219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.921875,18000.0,0.0,0.0,0.2036422491073608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2993464767932892,0.2993511259555816,-4.66648134533898e-06,0.0,0.0002066710003418,0.0,0.0,13.636430740356444,0.0,0.0,0.0,0.3088621199131012,4.0,0.0,1.0
643200,293.1946105957031,297.1499938964844,293.1499938964844,0.09903135150671,-2272.693359375,304.15252685546875,0.6117059588432312,0.1556031554937362,0.1445550620555877,293.4963073730469,297.1499938964844,293.1499938964844,0.0113579416647553,-703.79248046875,302.3384704589844,0.3847368359565735,0.050000000745058,0.0521308034658432,293.22467041015625,297.1499938964844,293.1499938964844,0.3863517642021179,-5217.38818359375,304.1587829589844,0.8744024038314819,0.4705008566379547,0.331693172454834,293.2894592285156,297.1499938964844,293.1499938964844,0.5588945150375366,-9447.42578125,304.1293029785156,0.9715925455093384,0.632848858833313,0.6019704937934875,293.1722412109375,297.1499938964844,293.1499938964844,0.0201513804495334,-4373.83154296875,304.1517028808594,0.4074440598487854,0.056634284555912,0.2782152593135834,291.14337158203125,291.1499938964844,259.9397888183594,258.4947814941406,285.6352233886719,293.3326416015625,291.1440124511719,1.0,0.4064030349254608,0.3373557031154632,0.3373557031154632,1.0,1.0,-1.6906006336212158,0.3208791613578796,1.3697214126586914,-0.0690012350678443,0.0,0.0,0.3884372413158417,138.1873016357422,151.0,15.426989555358888,-9398.24609375,672.6780395507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3399658203125,305.8329772949219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.921875,18000.0,0.0,0.0,0.2036422491073608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2993464767932892,0.2993511259555816,-4.66648134533898e-06,0.0,0.0002066710003418,0.0,0.0,13.636430740356444,0.0,0.0,0.0,0.3088621199131012,4.0,0.0,1.0
643260,293.1930236816406,297.1499938964844,293.1499938964844,0.0985203832387924,-2263.1259765625,304.15252685546875,0.6057713627815247,0.1547962576150894,0.1440288424491882,293.5108337402344,297.1499938964844,293.1499938964844,0.0111131090670824,-696.3170166015625,302.17919921875,0.3804602026939392,0.050000000745058,0.0523595437407493,293.2254638671875,297.1499938964844,293.1499938964844,0.3842550814151764,-5194.88623046875,304.1593322753906,0.866362988948822,0.4684508442878723,0.3304374516010284,293.2931823730469,297.1499938964844,293.1499938964844,0.5550565719604492,-9388.123046875,304.1424255371094,0.9617863893508912,0.6285544633865356,0.5979340672492981,293.1740417480469,297.1499938964844,293.1499938964844,0.0196779444813728,-4321.30859375,304.15191650390625,0.4012358486652374,0.055706325918436,0.2750273644924164,291.1509704589844,291.1499938964844,259.9861755371094,258.53082275390625,285.646240234375,293.3411865234375,291.1513366699219,1.0,0.4098864197731018,0.3393654823303222,0.3393654823303222,1.0,1.0,-1.680061101913452,0.3210714161396026,1.358989715576172,-0.0666945353150367,0.0,0.0,0.3877496719360351,143.75576782226562,154.0,11.107044219970703,-9326.25,681.0023803710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2194519042969,305.7581481933594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.419921875,18000.0,0.0,0.0,0.2043425738811493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2988212704658508,0.2988259196281433,-4.666006134357303e-06,0.0,0.0002073817449854,0.0,0.0,13.607808113098145,0.0,0.0,0.0,0.3087508380413055,4.0,0.0,1.0
643320,293.1930236816406,297.1499938964844,293.1499938964844,0.0985203832387924,-2263.1259765625,304.15252685546875,0.6057713627815247,0.1547962576150894,0.1440288424491882,293.5108337402344,297.1499938964844,293.1499938964844,0.0111131090670824,-696.3170166015625,302.17919921875,0.3804602026939392,0.050000000745058,0.0523595437407493,293.2254638671875,297.1499938964844,293.1499938964844,0.3842550814151764,-5194.88623046875,304.1593322753906,0.866362988948822,0.4684508442878723,0.3304374516010284,293.2931823730469,297.1499938964844,293.1499938964844,0.5550565719604492,-9388.123046875,304.1424255371094,0.9617863893508912,0.6285544633865356,0.5979340672492981,293.1740417480469,297.1499938964844,293.1499938964844,0.0196779444813728,-4321.30859375,304.15191650390625,0.4012358486652374,0.055706325918436,0.2750273644924164,291.1509704589844,291.1499938964844,259.9861755371094,258.53082275390625,285.646240234375,293.3411865234375,291.1513366699219,1.0,0.4098864197731018,0.3393654823303222,0.3393654823303222,1.0,1.0,-1.680061101913452,0.3210714161396026,1.358989715576172,-0.0666945353150367,0.0,0.0,0.3877496719360351,143.75576782226562,154.0,11.107044219970703,-9326.25,681.0023803710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2194519042969,305.7581481933594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.419921875,18000.0,0.0,0.0,0.2043425738811493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2988212704658508,0.2988259196281433,-4.666006134357303e-06,0.0,0.0002073817449854,0.0,0.0,13.607808113098145,0.0,0.0,0.0,0.3087508380413055,4.0,0.0,1.0
643380,293.1911926269531,297.1499938964844,293.1499938964844,0.0980639532208442,-2254.609619140625,304.1524353027344,0.6008927226066589,0.1540755480527877,0.1435420215129852,293.5248413085937,297.1499938964844,293.1499938964844,0.0108569338917732,-688.1207275390625,302.0160827636719,0.377108633518219,0.050000000745058,0.0525480285286903,293.2260131835937,297.1499938964844,293.1499938964844,0.3822176456451416,-5173.10302734375,304.1596069335937,0.8599044680595398,0.4664261937141418,0.3291691243648529,293.2940673828125,297.1499938964844,293.1499938964844,0.5515390038490295,-9336.240234375,304.15069580078125,0.953473687171936,0.6247451305389404,0.5944769978523254,293.1752319335937,297.1499938964844,293.1499938964844,0.0192442666739225,-4272.5283203125,304.1520080566406,0.3958102762699127,0.0548554994165897,0.2720240950584411,291.15594482421875,291.1499938964844,260.0313415527344,258.5660400390625,285.6564025878906,293.34844970703125,291.15625,1.0,0.4126214981079101,0.3413752615451813,0.3413752615451813,1.0,1.0,-1.6704232692718506,0.3216657340526581,1.34875750541687,-0.0641702190041542,0.0,0.0,0.3866152763366699,148.32537841796875,157.0,8.03569221496582,-9260.796875,687.0086669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1405029296875,305.7052917480469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.830078125,18000.0,0.0,0.0,0.2050263732671737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2977274656295776,0.2977321147918701,-4.663207619159948e-06,0.0,0.0002080756967188,0.0,0.0,13.543389320373535,0.0,0.0,0.0,0.3084896504878998,4.0,0.0,1.0
643440,293.1911926269531,297.1499938964844,293.1499938964844,0.0980639532208442,-2254.609619140625,304.1524353027344,0.6008927226066589,0.1540755480527877,0.1435420215129852,293.5248413085937,297.1499938964844,293.1499938964844,0.0108569338917732,-688.1207275390625,302.0160827636719,0.377108633518219,0.050000000745058,0.0525480285286903,293.2260131835937,297.1499938964844,293.1499938964844,0.3822176456451416,-5173.10302734375,304.1596069335937,0.8599044680595398,0.4664261937141418,0.3291691243648529,293.2940673828125,297.1499938964844,293.1499938964844,0.5515390038490295,-9336.240234375,304.15069580078125,0.953473687171936,0.6247451305389404,0.5944769978523254,293.1752319335937,297.1499938964844,293.1499938964844,0.0192442666739225,-4272.5283203125,304.1520080566406,0.3958102762699127,0.0548554994165897,0.2720240950584411,291.15594482421875,291.1499938964844,260.0313415527344,258.5660400390625,285.6564025878906,293.34844970703125,291.15625,1.0,0.4126214981079101,0.3413752615451813,0.3413752615451813,1.0,1.0,-1.6704232692718506,0.3216657340526581,1.34875750541687,-0.0641702190041542,0.0,0.0,0.3866152763366699,148.32537841796875,157.0,8.03569221496582,-9260.796875,687.0086669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1405029296875,305.7052917480469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.830078125,18000.0,0.0,0.0,0.2050263732671737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2977274656295776,0.2977321147918701,-4.663207619159948e-06,0.0,0.0002080756967188,0.0,0.0,13.543389320373535,0.0,0.0,0.0,0.3084896504878998,4.0,0.0,1.0
643500,293.1902160644531,297.1499938964844,293.1499938964844,0.0978528931736946,-2250.673095703125,304.1523742675781,0.5987216830253601,0.1537442356348037,0.1433163583278656,293.5316467285156,297.1499938964844,293.1499938964844,0.0107266530394554,-683.808349609375,301.93328857421875,0.3756544589996338,0.050000000745058,0.0526325181126594,293.2262268066406,297.1499938964844,293.1499938964844,0.3812038600444793,-5162.2724609375,304.1596984863281,0.8570559024810791,0.4654208123683929,0.3285332024097442,293.2940673828125,297.1499938964844,293.1499938964844,0.5497809052467346,-9311.01953125,304.1537475585937,0.9496652483940125,0.6229193806648254,0.5928328633308411,293.1756591796875,297.1499938964844,293.1499938964844,0.0190381649881601,-4249.0693359375,304.1520080566406,0.3931895196437835,0.0544496141374111,0.2705761790275574,291.1581726074219,291.1499938964844,260.0534973144531,258.5833435058594,285.6612854003906,293.35186767578125,291.158447265625,1.0,0.413803368806839,0.342380166053772,0.342380166053772,1.0,1.0,-1.6657778024673462,0.3220014274120331,1.3437763452529907,-0.0629054084420204,0.0,0.0,0.3858446776866913,150.36740112304688,157.0,7.126932621002197,-9229.572265625,689.4137573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1153869628906,305.6864929199219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.607421875,18000.0,0.0,0.0,0.2053232789039611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.296955943107605,0.2969606220722198,-4.661100774683291e-06,0.0,0.0002083770232275,0.0,0.0,13.497673988342283,0.0,0.0,0.0,0.3083035349845886,4.0,0.0,1.0
643560,293.1892395019531,297.1499938964844,293.1499938964844,0.0976528599858284,-2246.942626953125,304.1523132324219,0.5966840982437134,0.1534302085638046,0.1431024670600891,293.5382995605469,297.1499938964844,293.1499938964844,0.0105955526232719,-679.3755493164062,301.8497009277344,0.3743062913417816,0.050000000745058,0.0527123920619487,293.2264099121094,297.1499938964844,293.1499938964844,0.3801927268505096,-5151.4716796875,304.1597900390625,0.8543903827667236,0.4644185304641723,0.3278963565826416,293.2939147949219,297.1499938964844,293.1499938964844,0.5480116009712219,-9285.9892578125,304.1562805175781,0.9460225701332092,0.6211251616477966,0.5912191867828369,293.176025390625,297.1499938964844,293.1499938964844,0.0188374165445566,-4226.041015625,304.1520080566406,0.3905505537986755,0.05405268445611,0.2691527605056762,291.1602783203125,291.1499938964844,260.0753173828125,258.6004333496094,285.66607666015625,293.3551940917969,291.1605529785156,1.0,0.4148971736431122,0.3429170548915863,0.3429170548915863,1.0,1.0,-1.661205768585205,0.3216521143913269,1.3395535945892334,-0.062339924275875,0.0,0.0,0.384949654340744,152.29429626464844,160.0,6.500013828277588,-9199.1435546875,691.5285034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0990905761719,305.67236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.3046875,18000.0,0.0,0.0,0.2055729776620865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2960450947284698,0.2960497438907623,-4.658531452150783e-06,0.0,0.0002086304302792,0.0,0.0,13.443568229675291,0.0,0.0,0.0,0.3080828189849853,4.0,0.0,1.0
643620,293.18719482421875,297.1499938964844,293.1499938964844,0.0972846001386642,-2240.07373046875,304.15216064453125,0.5929255485534668,0.1528512388467788,0.1427100598812103,293.5512084960937,297.1499938964844,293.1499938964844,0.0103321634232997,-670.18994140625,301.6801147460937,0.3718510568141937,0.050000000745058,0.0528618320822715,293.2267150878906,297.1499938964844,293.1499938964844,0.378173828125,-5129.90283203125,304.1598815917969,0.8494775891304016,0.4624198377132416,0.3266199827194214,293.29327392578125,297.1499938964844,293.1499938964844,0.5444345474243164,-9236.1962890625,304.1600952148437,0.9391244649887084,0.6176062822341919,0.5880551338195801,293.1766052246094,297.1499938964844,293.1499938964844,0.0184481590986251,-4180.8564453125,304.1519775390625,0.3852137327194214,0.0532778948545455,0.2663563191890716,291.16424560546875,291.1499938964844,260.1181030273437,258.634033203125,285.6753234863281,293.3616638183594,291.1645202636719,1.0,0.4168892204761505,0.3439908325672149,0.3439908325672149,1.0,1.0,-1.6522252559661863,0.3208949565887451,1.3313302993774414,-0.0613021440804004,0.0,0.0,0.3827760517597198,155.8914337158203,148.0,5.736459255218506,-9139.7783203125,695.1016235351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09088134765625,305.6565856933594,278.1499938964844,0.0,18000.0,313.1499938964844,18013.5625,18000.0,0.0,0.0,0.2058843970298767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.293804258108139,0.2938089072704315,-4.652046300179791e-06,0.0,0.000208946497878,0.0,0.0,13.310432434082031,0.0,0.0,0.0,0.3075386881828308,4.0,0.0,1.0
643680,293.18719482421875,297.1499938964844,293.1499938964844,0.0972846001386642,-2240.07373046875,304.15216064453125,0.5929255485534668,0.1528512388467788,0.1427100598812103,293.5512084960937,297.1499938964844,293.1499938964844,0.0103321634232997,-670.18994140625,301.6801147460937,0.3718510568141937,0.050000000745058,0.0528618320822715,293.2267150878906,297.1499938964844,293.1499938964844,0.378173828125,-5129.90283203125,304.1598815917969,0.8494775891304016,0.4624198377132416,0.3266199827194214,293.29327392578125,297.1499938964844,293.1499938964844,0.5444345474243164,-9236.1962890625,304.1600952148437,0.9391244649887084,0.6176062822341919,0.5880551338195801,293.1766052246094,297.1499938964844,293.1499938964844,0.0184481590986251,-4180.8564453125,304.1519775390625,0.3852137327194214,0.0532778948545455,0.2663563191890716,291.16424560546875,291.1499938964844,260.1181030273437,258.634033203125,285.6753234863281,293.3616638183594,291.1645202636719,1.0,0.4168892204761505,0.3439908325672149,0.3439908325672149,1.0,1.0,-1.6522252559661863,0.3208949565887451,1.3313302993774414,-0.0613021440804004,0.0,0.0,0.3827760517597198,155.8914337158203,148.0,5.736459255218506,-9139.7783203125,695.1016235351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09088134765625,305.6565856933594,278.1499938964844,0.0,18000.0,313.1499938964844,18013.5625,18000.0,0.0,0.0,0.2058843970298767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.293804258108139,0.2938089072704315,-4.652046300179791e-06,0.0,0.000208946497878,0.0,0.0,13.310432434082031,0.0,0.0,0.0,0.3075386881828308,4.0,0.0,1.0
643740,293.184814453125,297.1499938964844,293.1499938964844,0.0968098938465118,-2231.181884765625,304.1522216796875,0.5935622453689575,0.1523878276348114,0.1421942114830017,293.5635070800781,297.1499938964844,293.1499938964844,0.0100127579644322,-658.0172119140625,301.5081787109375,0.3729842007160187,0.050000000745058,0.0527923628687858,293.2267761230469,297.1499938964844,293.1499938964844,0.3759434521198272,-5105.9287109375,304.1603088378906,0.8500466346740723,0.4604626297950744,0.325200617313385,293.292236328125,297.1499938964844,293.1499938964844,0.5405845642089844,-9183.2490234375,304.16314697265625,0.9394182562828064,0.6141884922981262,0.5847600698471069,293.17681884765625,297.1499938964844,293.1499938964844,0.0179511774331331,-4122.07763671875,304.15216064453125,0.3835834264755249,0.0525571219623088,0.2627028822898865,291.1689453125,291.1499938964844,260.1596984863281,258.6669006347656,285.6835632324219,293.3678894042969,291.1692810058594,1.0,0.413792222738266,0.3450645804405212,0.3450645804405212,1.0,1.0,-1.6414772272109983,0.3196383118629455,1.3218388557434082,-0.0603818334639072,0.0,0.0,0.3799529075622558,153.91090393066406,136.0,6.540695190429688,-9076.337890625,681.7306518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1106872558594,305.6562194824219,278.1499938964844,0.0,18000.0,313.1499938964844,18017.416015625,18000.0,0.0,0.0,0.205891415476799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2909451425075531,0.2909497916698456,-4.643788543035043e-06,0.0,0.0002089536137646,0.0,0.0,13.14145851135254,0.0,0.0,0.0,0.3068464994430542,4.0,0.0,1.0
643800,293.184814453125,297.1499938964844,293.1499938964844,0.0968098938465118,-2231.181884765625,304.1522216796875,0.5935622453689575,0.1523878276348114,0.1421942114830017,293.5635070800781,297.1499938964844,293.1499938964844,0.0100127579644322,-658.0172119140625,301.5081787109375,0.3729842007160187,0.050000000745058,0.0527923628687858,293.2267761230469,297.1499938964844,293.1499938964844,0.3759434521198272,-5105.9287109375,304.1603088378906,0.8500466346740723,0.4604626297950744,0.325200617313385,293.292236328125,297.1499938964844,293.1499938964844,0.5405845642089844,-9183.2490234375,304.16314697265625,0.9394182562828064,0.6141884922981262,0.5847600698471069,293.17681884765625,297.1499938964844,293.1499938964844,0.0179511774331331,-4122.07763671875,304.15216064453125,0.3835834264755249,0.0525571219623088,0.2627028822898865,291.1689453125,291.1499938964844,260.1596984863281,258.6669006347656,285.6835632324219,293.3678894042969,291.1692810058594,1.0,0.413792222738266,0.3450645804405212,0.3450645804405212,1.0,1.0,-1.6414772272109983,0.3196383118629455,1.3218388557434082,-0.0603818334639072,0.0,0.0,0.3799529075622558,153.91090393066406,136.0,6.540695190429688,-9076.337890625,681.7306518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1106872558594,305.6562194824219,278.1499938964844,0.0,18000.0,313.1499938964844,18017.416015625,18000.0,0.0,0.0,0.205891415476799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2909451425075531,0.2909497916698456,-4.643788543035043e-06,0.0,0.0002089536137646,0.0,0.0,13.14145851135254,0.0,0.0,0.0,0.3068464994430542,4.0,0.0,1.0
643860,293.18194580078125,297.1499938964844,293.1499938964844,0.0963386446237564,-2222.36181640625,304.1522827148437,0.5974355340003967,0.1520846337080001,0.1416790336370468,293.57501220703125,297.1499938964844,293.1499938964844,0.0096646826714277,-643.9335327148438,301.334228515625,0.3766773641109466,0.050000000745058,0.0525733195245265,293.2264709472656,297.1499938964844,293.1499938964844,0.373641163110733,-5081.17236328125,304.16070556640625,0.8545389771461487,0.4585822522640228,0.3237220644950866,293.29071044921875,297.1499938964844,293.1499938964844,0.5366300344467163,-9129.3984375,304.1653137207031,0.9448310732841492,0.6108911037445068,0.5814274549484253,293.1765441894531,297.1499938964844,293.1499938964844,0.0174260325729846,-4058.634033203125,304.1523132324219,0.3848313987255096,0.0519307665526866,0.2587430477142334,291.1733703613281,291.1499938964844,260.2001037597656,258.69903564453125,285.6903686523437,293.3736572265625,291.1736145019531,1.0,0.4077665209770202,0.3464652299880981,0.3464652299880981,1.0,1.0,-1.6300653219223022,0.3186851739883423,1.31138014793396,-0.0590380169451236,0.0,0.0,0.3765316903591156,148.13059997558594,124.0,5.980085372924805,-9007.8935546875,657.4805908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1549072265625,305.6655578613281,278.1499938964844,0.0,18000.0,313.1499938964844,18021.015625,18000.0,0.0,0.0,0.2055248022079467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2873798012733459,0.287384420633316,-4.6333543650689535e-06,0.0,0.000208581550396,0.0,0.0,12.93171215057373,0.0,0.0,0.0,0.3059890568256378,4.0,0.0,1.0
643920,293.18194580078125,297.1499938964844,293.1499938964844,0.0963386446237564,-2222.36181640625,304.1522827148437,0.5974355340003967,0.1520846337080001,0.1416790336370468,293.57501220703125,297.1499938964844,293.1499938964844,0.0096646826714277,-643.9335327148438,301.334228515625,0.3766773641109466,0.050000000745058,0.0525733195245265,293.2264709472656,297.1499938964844,293.1499938964844,0.373641163110733,-5081.17236328125,304.16070556640625,0.8545389771461487,0.4585822522640228,0.3237220644950866,293.29071044921875,297.1499938964844,293.1499938964844,0.5366300344467163,-9129.3984375,304.1653137207031,0.9448310732841492,0.6108911037445068,0.5814274549484253,293.1765441894531,297.1499938964844,293.1499938964844,0.0174260325729846,-4058.634033203125,304.1523132324219,0.3848313987255096,0.0519307665526866,0.2587430477142334,291.1733703613281,291.1499938964844,260.2001037597656,258.69903564453125,285.6903686523437,293.3736572265625,291.1736145019531,1.0,0.4077665209770202,0.3464652299880981,0.3464652299880981,1.0,1.0,-1.6300653219223022,0.3186851739883423,1.31138014793396,-0.0590380169451236,0.0,0.0,0.3765316903591156,148.13059997558594,124.0,5.980085372924805,-9007.8935546875,657.4805908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1549072265625,305.6655578613281,278.1499938964844,0.0,18000.0,313.1499938964844,18021.015625,18000.0,0.0,0.0,0.2055248022079467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2873798012733459,0.287384420633316,-4.6333543650689535e-06,0.0,0.000208581550396,0.0,0.0,12.93171215057373,0.0,0.0,0.0,0.3059890568256378,4.0,0.0,1.0
643980,293.1788024902344,297.1499938964844,293.1499938964844,0.0959113091230392,-2214.379150390625,304.1522216796875,0.6035335659980774,0.1519148498773574,0.1412064880132675,293.58575439453125,297.1499938964844,293.1499938964844,0.0093085635453462,-628.8190307617188,301.15826416015625,0.3821920454502105,0.050000000745058,0.0522660836577415,293.2258605957031,297.1499938964844,293.1499938964844,0.3713454306125641,-5056.5107421875,304.16094970703125,0.8618984222412109,0.4567675590515136,0.3222263753414154,293.2888488769531,297.1499938964844,293.1499938964844,0.5326816439628601,-9076.0283203125,304.1667785644531,0.9536181092262268,0.6077011823654175,0.5781107544898987,293.1759033203125,297.1499938964844,293.1499938964844,0.0169132687151432,-3995.2978515625,304.15240478515625,0.3882039189338684,0.0513910613954067,0.2547684907913208,291.1767272949219,291.1499938964844,260.23931884765625,258.7304992675781,285.6963806152344,293.3790283203125,291.1768798828125,1.0,0.3998304009437561,0.3478658497333526,0.3478658497333526,1.0,1.0,-1.6185795068740845,0.3177106976509094,1.3008688688278198,-0.0577051751315593,0.0,0.0,0.3727312684059143,140.11758422851562,112.0,4.771791458129883,-8938.0390625,627.3259887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2178955078125,305.682861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18023.18359375,18000.0,0.0,0.0,0.2047523260116577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2834014594554901,0.2834060788154602,-4.621468633558834e-06,0.0,0.000207797580515,0.0,0.0,12.698782920837402,0.0,0.0,0.0,0.3050340414047241,4.0,0.0,1.0
644040,293.1788024902344,297.1499938964844,293.1499938964844,0.0959113091230392,-2214.379150390625,304.1522216796875,0.6035335659980774,0.1519148498773574,0.1412064880132675,293.58575439453125,297.1499938964844,293.1499938964844,0.0093085635453462,-628.8190307617188,301.15826416015625,0.3821920454502105,0.050000000745058,0.0522660836577415,293.2258605957031,297.1499938964844,293.1499938964844,0.3713454306125641,-5056.5107421875,304.16094970703125,0.8618984222412109,0.4567675590515136,0.3222263753414154,293.2888488769531,297.1499938964844,293.1499938964844,0.5326816439628601,-9076.0283203125,304.1667785644531,0.9536181092262268,0.6077011823654175,0.5781107544898987,293.1759033203125,297.1499938964844,293.1499938964844,0.0169132687151432,-3995.2978515625,304.15240478515625,0.3882039189338684,0.0513910613954067,0.2547684907913208,291.1767272949219,291.1499938964844,260.23931884765625,258.7304992675781,285.6963806152344,293.3790283203125,291.1768798828125,1.0,0.3998304009437561,0.3478658497333526,0.3478658497333526,1.0,1.0,-1.6185795068740845,0.3177106976509094,1.3008688688278198,-0.0577051751315593,0.0,0.0,0.3727312684059143,140.11758422851562,112.0,4.771791458129883,-8938.0390625,627.3259887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2178955078125,305.682861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18023.18359375,18000.0,0.0,0.0,0.2047523260116577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2834014594554901,0.2834060788154602,-4.621468633558834e-06,0.0,0.000207797580515,0.0,0.0,12.698782920837402,0.0,0.0,0.0,0.3050340414047241,4.0,0.0,1.0
644100,293.1771545410156,297.1499938964844,293.1499938964844,0.0957172885537147,-2210.76171875,304.15216064453125,0.607232928276062,0.151871457695961,0.1409893035888672,293.59088134765625,297.1499938964844,293.1499938964844,0.0091309137642383,-621.031005859375,301.0694885253906,0.3855199813842773,0.050000000745058,0.0520910881459713,293.2254943847656,297.1499938964844,293.1499938964844,0.370210200548172,-5044.32568359375,304.1610412597656,0.8665152192115784,0.4558802545070648,0.3214775621891022,293.287841796875,297.1499938964844,293.1499938964844,0.5307267308235168,-9049.7138671875,304.1672668457031,0.9589266180992126,0.6061413288116455,0.5764652490615845,293.17547607421875,297.1499938964844,293.1499938964844,0.0166658237576484,-3964.220458984375,304.15240478515625,0.3905237317085266,0.0511485338211059,0.2528097331523895,291.1779479980469,291.1499938964844,260.25848388671875,258.7459716796875,285.6991577148437,293.381591796875,291.1780700683594,1.0,0.3953584730625152,0.3485661447048187,0.3485661447048187,1.0,1.0,-1.6128822565078735,0.3172294795513153,1.2956527471542358,-0.0570435598492622,0.0,0.0,0.3707440495491028,135.57138061523438,112.0,4.003427505493164,-8902.8798828125,610.943115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2542724609375,305.69342041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.802734375,18000.0,0.0,0.0,0.2042156904935836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2813155353069305,0.2813201546669006,-4.615193574863952e-06,0.0,0.0002072529605356,0.0,0.0,12.577276229858398,0.0,0.0,0.0,0.3045353889465332,4.0,0.0,1.0
644160,293.1755065917969,297.1499938964844,293.1499938964844,0.0955367684364318,-2207.40087890625,304.152099609375,0.6112999320030212,0.1518520563840866,0.1407853960990905,293.59588623046875,297.1499938964844,293.1499938964844,0.0089545594528317,-613.1394653320312,300.98004150390625,0.3891936242580414,0.050000000745058,0.0519061125814914,293.2250671386719,297.1499938964844,293.1499938964844,0.3690855503082275,-5032.2587890625,304.1610717773437,0.8717275261878967,0.4550041258335113,0.3207296431064605,293.28680419921875,297.1499938964844,293.1499938964844,0.5287889242172241,-9023.685546875,304.16766357421875,0.9646939635276794,0.6046023964881897,0.5748300552368164,293.17498779296875,297.1499938964844,293.1499938964844,0.0164250712841749,-3933.64892578125,304.15240478515625,0.3930986225605011,0.0509213358163833,0.2508774399757385,291.1788635253906,291.1499938964844,260.2773742675781,258.7612609863281,285.7017822265625,293.38409423828125,291.178955078125,1.0,0.390625536441803,0.3493139445781708,0.3493139445781708,1.0,1.0,-1.6072343587875366,0.3168264925479889,1.29040789604187,-0.0563147589564323,0.0,0.0,0.368724912405014,130.77398681640625,100.0,3.216205596923828,-8867.748046875,594.0120239257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29278564453125,305.7048034667969,278.1499938964844,0.0,18000.0,313.1499938964844,18024.138671875,18000.0,0.0,0.0,0.2035830169916153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.279198557138443,0.2792031764984131,-4.608809831552208e-06,0.0,0.00020661088638,0.0,0.0,12.454439163208008,0.0,0.0,0.0,0.3040308356285095,4.0,0.0,1.0
644220,293.1722106933594,297.1499938964844,293.1499938964844,0.0952158868312835,-2201.440185546875,304.1519470214844,0.6201371550559998,0.151877075433731,0.1404175013303756,293.60565185546875,297.1499938964844,293.1499938964844,0.0086076194420456,-597.1478881835938,300.79901123046875,0.3968231081962585,0.050000000745058,0.0515149906277656,293.2242126464844,297.1499938964844,293.1499938964844,0.3668705523014068,-5008.50048828125,304.1610717773437,0.8839386701583862,0.4532802700996399,0.3192391991615295,293.2846069335937,297.1499938964844,293.1499938964844,0.5249719619750977,-8972.533203125,304.1681213378906,0.977211892604828,0.6015811562538147,0.571593701839447,293.1739196777344,297.1499938964844,293.1499938964844,0.0159634724259376,-3874.073486328125,304.1523742675781,0.3988672196865082,0.0505051165819168,0.2470970004796981,291.1799011230469,291.1499938964844,260.31427001953125,258.7914123535156,285.706787109375,293.3890075683594,291.1799011230469,1.0,0.3805252313613891,0.3508095443248749,0.3508095443248749,1.0,1.0,-1.5961092710494995,0.3160630464553833,1.2800462245941162,-0.0548519417643547,0.0,0.0,0.3646586537361145,120.64776611328124,88.0,1.679761528968811,-8797.740234375,559.1454467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37261962890625,305.728271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18024.11328125,18000.0,0.0,0.0,0.2020515203475952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2749478220939636,0.2749524116516113,-4.595988229993964e-06,0.0,0.0002050565963145,0.0,0.0,12.209342956542969,0.0,0.0,0.0,0.3030232489109039,4.0,0.0,1.0
644280,293.1722106933594,297.1499938964844,293.1499938964844,0.0952158868312835,-2201.440185546875,304.1519470214844,0.6201371550559998,0.151877075433731,0.1404175013303756,293.60565185546875,297.1499938964844,293.1499938964844,0.0086076194420456,-597.1478881835938,300.79901123046875,0.3968231081962585,0.050000000745058,0.0515149906277656,293.2242126464844,297.1499938964844,293.1499938964844,0.3668705523014068,-5008.50048828125,304.1610717773437,0.8839386701583862,0.4532802700996399,0.3192391991615295,293.2846069335937,297.1499938964844,293.1499938964844,0.5249719619750977,-8972.533203125,304.1681213378906,0.977211892604828,0.6015811562538147,0.571593701839447,293.1739196777344,297.1499938964844,293.1499938964844,0.0159634724259376,-3874.073486328125,304.1523742675781,0.3988672196865082,0.0505051165819168,0.2470970004796981,291.1799011230469,291.1499938964844,260.31427001953125,258.7914123535156,285.706787109375,293.3890075683594,291.1799011230469,1.0,0.3805252313613891,0.3508095443248749,0.3508095443248749,1.0,1.0,-1.5961092710494995,0.3160630464553833,1.2800462245941162,-0.0548519417643547,0.0,0.0,0.3646586537361145,120.64776611328124,88.0,1.679761528968811,-8797.740234375,559.1454467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37261962890625,305.728271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18024.11328125,18000.0,0.0,0.0,0.2020515203475952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2749478220939636,0.2749524116516113,-4.595988229993964e-06,0.0,0.0002050565963145,0.0,0.0,12.209342956542969,0.0,0.0,0.0,0.3030232489109039,4.0,0.0,1.0
644340,293.1688842773437,297.1499938964844,293.1499938964844,0.0949503183364868,-2196.525390625,304.1517333984375,0.6300714015960693,0.1519881635904312,0.140106052160263,293.61505126953125,297.1499938964844,293.1499938964844,0.0082711381837725,-581.0364379882812,300.61541748046875,0.4048356413841247,0.050000000745058,0.0511057712137699,293.2232666015625,297.1499938964844,293.1499938964844,0.3647029101848602,-4985.2529296875,304.1609802246094,0.8986254930496216,0.4515900909900665,0.3177589178085327,293.2823486328125,297.1499938964844,293.1499938964844,0.5212388038635254,-8922.6015625,304.1683044433594,0.9904382228851318,0.5986289381980896,0.5684045553207397,293.1727600097656,297.1499938964844,293.1499938964844,0.0155267985537648,-3816.494384765625,304.1523132324219,0.4055600762367248,0.0501294173300266,0.2434253990650177,291.179931640625,291.1499938964844,260.3500061035156,258.82098388671875,285.71142578125,293.3938293457031,291.17987060546875,1.0,0.3697445392608642,0.3523051738739013,0.3523051738739013,1.0,1.0,-1.5852298736572266,0.3153488039970398,1.2698811292648315,-0.0533930510282516,0.0,0.0,0.3606542944908142,110.0700912475586,76.0,0.2768366932868957,-8728.3955078125,523.664306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45123291015625,305.7504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,18023.322265625,18000.0,0.0,0.0,0.2002153843641281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2707840800285339,0.2707886695861816,-4.583455393003533e-06,0.0,0.0002031931653618,0.0,0.0,11.971335411071776,0.0,0.0,0.0,0.3020439743995666,4.0,0.0,1.0
644400,293.1688842773437,297.1499938964844,293.1499938964844,0.0949503183364868,-2196.525390625,304.1517333984375,0.6300714015960693,0.1519881635904312,0.140106052160263,293.61505126953125,297.1499938964844,293.1499938964844,0.0082711381837725,-581.0364379882812,300.61541748046875,0.4048356413841247,0.050000000745058,0.0511057712137699,293.2232666015625,297.1499938964844,293.1499938964844,0.3647029101848602,-4985.2529296875,304.1609802246094,0.8986254930496216,0.4515900909900665,0.3177589178085327,293.2823486328125,297.1499938964844,293.1499938964844,0.5212388038635254,-8922.6015625,304.1683044433594,0.9904382228851318,0.5986289381980896,0.5684045553207397,293.1727600097656,297.1499938964844,293.1499938964844,0.0155267985537648,-3816.494384765625,304.1523132324219,0.4055600762367248,0.0501294173300266,0.2434253990650177,291.179931640625,291.1499938964844,260.3500061035156,258.82098388671875,285.71142578125,293.3938293457031,291.17987060546875,1.0,0.3697445392608642,0.3523051738739013,0.3523051738739013,1.0,1.0,-1.5852298736572266,0.3153488039970398,1.2698811292648315,-0.0533930510282516,0.0,0.0,0.3606542944908142,110.0700912475586,76.0,0.2768366932868957,-8728.3955078125,523.664306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45123291015625,305.7504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,18023.322265625,18000.0,0.0,0.0,0.2002153843641281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2707840800285339,0.2707886695861816,-4.583455393003533e-06,0.0,0.0002031931653618,0.0,0.0,11.971335411071776,0.0,0.0,0.0,0.3020439743995666,4.0,0.0,1.0
644460,293.16510009765625,297.1499938964844,293.1499938964844,0.094800941646099,-2193.773681640625,304.1513977050781,0.6410926580429077,0.1522755026817321,0.1399448364973068,293.6229248046875,297.1499938964844,293.1499938964844,0.0079564759507775,-565.4022827148438,300.4328918457031,0.4134610891342163,0.050000000745058,0.0507156178355217,293.2221374511719,297.1499938964844,293.1499938964844,0.3625722229480743,-4962.3671875,304.160888671875,0.9154194593429564,0.4499623477458954,0.3163266479969024,293.2778625488281,297.1499938964844,293.1499938964844,0.5110053420066833,-8777.203125,304.1806335449219,0.9990000128746032,0.5961624979972839,0.5586007237434387,293.1715393066406,297.1499938964844,293.1499938964844,0.0151809062808752,-3770.365234375,304.1494140625,0.4134660363197326,0.050000000745058,0.2405795753002166,291.1806030273437,291.1499938964844,260.38360595703125,258.8489685058594,285.715576171875,293.3981628417969,291.1812744140625,1.0,0.3582018613815307,0.3538050055503845,0.3538050055503845,1.0,1.0,-1.567736029624939,0.3127669990062713,1.2549690008163452,-0.0522601529955863,0.0,0.0,0.3566012382507324,99.85396575927734,64.0,4.302051067352295,-8647.5703125,485.6733703613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52362060546875,305.77734375,278.1499938964844,0.0,18000.0,313.1499938964844,18022.533203125,18000.0,0.0,0.0,0.1981383115053177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.266776829957962,0.2667813897132873,-4.571570570988115e-06,0.0,0.0002010851894738,0.0,0.0,11.74456024169922,0.0,0.0,0.0,0.3011083304882049,4.0,0.0,1.0
644520,293.16510009765625,297.1499938964844,293.1499938964844,0.094800941646099,-2193.773681640625,304.1513977050781,0.6410926580429077,0.1522755026817321,0.1399448364973068,293.6229248046875,297.1499938964844,293.1499938964844,0.0079564759507775,-565.4022827148438,300.4328918457031,0.4134610891342163,0.050000000745058,0.0507156178355217,293.2221374511719,297.1499938964844,293.1499938964844,0.3625722229480743,-4962.3671875,304.160888671875,0.9154194593429564,0.4499623477458954,0.3163266479969024,293.2778625488281,297.1499938964844,293.1499938964844,0.5110053420066833,-8777.203125,304.1806335449219,0.9990000128746032,0.5961624979972839,0.5586007237434387,293.1715393066406,297.1499938964844,293.1499938964844,0.0151809062808752,-3770.365234375,304.1494140625,0.4134660363197326,0.050000000745058,0.2405795753002166,291.1806030273437,291.1499938964844,260.38360595703125,258.8489685058594,285.715576171875,293.3981628417969,291.1812744140625,1.0,0.3582018613815307,0.3538050055503845,0.3538050055503845,1.0,1.0,-1.567736029624939,0.3127669990062713,1.2549690008163452,-0.0522601529955863,0.0,0.0,0.3566012382507324,99.85396575927734,64.0,4.302051067352295,-8647.5703125,485.6733703613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52362060546875,305.77734375,278.1499938964844,0.0,18000.0,313.1499938964844,18022.533203125,18000.0,0.0,0.0,0.1981383115053177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.266776829957962,0.2667813897132873,-4.571570570988115e-06,0.0,0.0002010851894738,0.0,0.0,11.74456024169922,0.0,0.0,0.0,0.3011083304882049,4.0,0.0,1.0
644580,293.16131591796875,297.1499938964844,293.1499938964844,0.0946770533919334,-2191.24365234375,304.1511535644531,0.6523362994194031,0.152662992477417,0.1399738043546676,293.6296691894531,297.1499938964844,293.1499938964844,0.0076592555269598,-549.8518676757812,300.2557373046875,0.422338992357254,0.050000000745058,0.0503856651484966,293.22100830078125,297.1499938964844,293.1499938964844,0.3600476682186126,-4934.8251953125,304.16143798828125,0.9328246116638184,0.4483624994754791,0.314979076385498,293.2467956542969,297.1499938964844,293.1499938964844,0.4803489446640014,-8339.76953125,304.22125244140625,0.9990000128746032,0.599159300327301,0.5298424363136292,293.1700744628906,297.1499938964844,293.1499938964844,0.0149653404951095,-3739.888427734375,304.1456604003906,0.422338992357254,0.050000000745058,0.2390079051256179,291.19781494140625,291.1499938964844,260.4143371582031,258.87457275390625,285.7003173828125,293.3995056152344,291.1986999511719,1.0,0.3451227247714996,0.3553048372268677,0.3553048372268677,1.0,1.0,-1.5292861461639404,0.3043778240680694,1.2249083518981934,-0.0527976192533969,0.0,0.0,0.3490624725818634,90.76551055908205,52.0,17.054262161254883,-8491.74609375,439.7513427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6004638671875,305.80712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18037.55078125,18000.0,0.0,0.0,0.1957273632287979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2602837085723877,0.260288268327713,-4.556376552500296e-06,0.0,0.0001986384013434,0.0,0.0,11.390504837036133,0.0,0.0,0.0,0.2996713817119598,4.0,0.0,1.0
644640,293.16131591796875,297.1499938964844,293.1499938964844,0.0946770533919334,-2191.24365234375,304.1511535644531,0.6523362994194031,0.152662992477417,0.1399738043546676,293.6296691894531,297.1499938964844,293.1499938964844,0.0076592555269598,-549.8518676757812,300.2557373046875,0.422338992357254,0.050000000745058,0.0503856651484966,293.22100830078125,297.1499938964844,293.1499938964844,0.3600476682186126,-4934.8251953125,304.16143798828125,0.9328246116638184,0.4483624994754791,0.314979076385498,293.2467956542969,297.1499938964844,293.1499938964844,0.4803489446640014,-8339.76953125,304.22125244140625,0.9990000128746032,0.599159300327301,0.5298424363136292,293.1700744628906,297.1499938964844,293.1499938964844,0.0149653404951095,-3739.888427734375,304.1456604003906,0.422338992357254,0.050000000745058,0.2390079051256179,291.19781494140625,291.1499938964844,260.4143371582031,258.87457275390625,285.7003173828125,293.3995056152344,291.1986999511719,1.0,0.3451227247714996,0.3553048372268677,0.3553048372268677,1.0,1.0,-1.5292861461639404,0.3043778240680694,1.2249083518981934,-0.0527976192533969,0.0,0.0,0.3490624725818634,90.76551055908205,52.0,17.054262161254883,-8491.74609375,439.7513427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6004638671875,305.80712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18037.55078125,18000.0,0.0,0.0,0.1957273632287979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2602837085723877,0.260288268327713,-4.556376552500296e-06,0.0,0.0001986384013434,0.0,0.0,11.390504837036133,0.0,0.0,0.0,0.2996713817119598,4.0,0.0,1.0
644700,293.1595764160156,297.1499938964844,293.1499938964844,0.0946352183818817,-2190.3916015625,304.1510009765625,0.6589415073394775,0.1528571397066116,0.1399856954813003,293.63299560546875,297.1499938964844,293.1499938964844,0.0075148534961044,-542.1553955078125,300.1658935546875,0.4277732372283935,0.050000000745058,0.050214909017086,293.2205505371094,297.1499938964844,293.1499938964844,0.3588533699512481,-4921.85986328125,304.1615295410156,0.9427549839019777,0.4475567638874054,0.3142950534820556,293.2214660644531,297.1499938964844,293.1499938964844,0.4636584520339966,-8102.5986328125,304.2386169433594,0.9990000128746032,0.602902889251709,0.5143277645111084,293.16912841796875,297.1499938964844,293.1499938964844,0.0148617103695869,-3725.23291015625,304.14459228515625,0.4277732372283935,0.050000000745058,0.238197922706604,291.2038269042969,291.1499938964844,260.4286499023437,258.88653564453125,285.6923522949219,293.40191650390625,291.2046813964844,1.0,0.3381191194057464,0.3560547530651092,0.3560547530651092,1.0,1.0,-1.5086768865585327,0.2998122274875641,1.208864688873291,-0.0531587749719619,0.0,0.0,0.3448680937290191,86.05738830566406,52.0,17.191614151000977,-8400.138671875,416.3566589355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6473388671875,305.8187866210937,278.1499938964844,0.0,18000.0,313.1499938964844,18041.337890625,18000.0,0.0,0.0,0.1943110227584839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.256306380033493,0.2563109397888183,-4.546073341771262e-06,0.0,0.000197200992261,0.0,0.0,11.173383712768556,0.0,0.0,0.0,0.2987928986549377,4.0,0.0,1.0
