time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
644760,293.157958984375,297.1499938964844,293.1499938964844,0.0945865735411644,-2189.39599609375,304.1509094238281,0.6662882566452026,0.1530541479587555,0.1399967968463897,293.6362609863281,297.1499938964844,293.1499938964844,0.0073723010718822,-534.417236328125,300.0758361816406,0.434031218290329,0.050000000745058,0.050041701644659,293.2200622558594,297.1499938964844,293.1499938964844,0.3576343059539795,-4908.59765625,304.1616516113281,0.9532808661460876,0.4467546045780182,0.3136103451251983,293.190673828125,297.1499938964844,293.1499938964844,0.4460553526878357,-7852.330078125,304.2544860839844,0.9990000128746032,0.6080371737480164,0.4980965554714203,293.1679992675781,297.1499938964844,293.1499938964844,0.014758201315999,-3710.369384765625,304.1441650390625,0.434031218290329,0.050000000745058,0.2373763024806976,291.2105712890625,291.1499938964844,260.4423217773437,258.89794921875,285.68682861328125,293.4090576171875,291.21160888671875,1.0,0.3308282494544983,0.3576288223266601,0.3576288223266601,1.0,1.0,-1.4871889352798462,0.2961298525333404,1.1910589933395386,-0.052466582506895,0.0,0.0,0.3401636183261871,81.27745819091797,70.0,18.63077545166016,-8302.22265625,392.8746948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7000732421875,305.8328552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18044.580078125,18000.0,0.0,0.0,0.1927371770143509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2520524263381958,0.2520569860935211,-4.535059360932792e-06,0.0,0.0001956037449417,0.0,0.0,10.942975044250488,0.0,0.0,0.0,0.2978542447090149,4.0,0.0,1.0
644820,293.155517578125,297.1499938964844,293.1499938964844,0.0947634503245353,-2192.7998046875,304.1502990722656,0.671528697013855,0.1533520072698593,0.1401935219764709,293.64324951171875,297.1499938964844,293.1499938964844,0.007139126304537,-521.9577026367188,299.88824462890625,0.4383520781993866,0.050000000745058,0.0499342679977417,293.2196350097656,297.1499938964844,293.1499938964844,0.355874240398407,-4889.94970703125,304.16064453125,0.9591058492660522,0.4450706243515014,0.3123820126056671,293.13116455078125,297.1499938964844,293.1499938964844,0.4331001937389374,-7681.63134765625,304.239990234375,0.9990000128746032,0.6191160082817078,0.4877513945102691,293.1658935546875,297.1499938964844,293.1499938964844,0.0147024001926183,-3702.887451171875,304.14337158203125,0.4383520781993866,0.050000000745058,0.236866682767868,291.2092590332031,291.1499938964844,260.4678039550781,258.9192810058594,285.69793701171875,293.4372253417969,291.20782470703125,1.0,0.3270676434040069,0.3607769310474396,0.3607769310474396,1.0,1.0,-1.4727681875228882,0.2967154383659363,1.176052808761597,-0.0491990819573402,0.0,0.0,0.3319211006164551,78.28980255126953,88.0,-4.295994758605957,-8150.6484375,377.9966125488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81646728515625,305.8252258300781,278.1499938964844,0.0,18000.0,313.1499938964844,18041.568359375,18000.0,0.0,0.0,0.1891412734985351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2435304820537567,0.2435349971055984,-4.511422048381064e-06,0.0,0.0001919543428812,0.0,0.0,10.483452796936035,0.0,0.0,0.0,0.2959910333156585,4.0,0.0,1.0
644880,293.155517578125,297.1499938964844,293.1499938964844,0.0947634503245353,-2192.7998046875,304.1502990722656,0.671528697013855,0.1533520072698593,0.1401935219764709,293.64324951171875,297.1499938964844,293.1499938964844,0.007139126304537,-521.9577026367188,299.88824462890625,0.4383520781993866,0.050000000745058,0.0499342679977417,293.2196350097656,297.1499938964844,293.1499938964844,0.355874240398407,-4889.94970703125,304.16064453125,0.9591058492660522,0.4450706243515014,0.3123820126056671,293.13116455078125,297.1499938964844,293.1499938964844,0.4331001937389374,-7681.63134765625,304.239990234375,0.9990000128746032,0.6191160082817078,0.4877513945102691,293.1658935546875,297.1499938964844,293.1499938964844,0.0147024001926183,-3702.887451171875,304.14337158203125,0.4383520781993866,0.050000000745058,0.236866682767868,291.2092590332031,291.1499938964844,260.4678039550781,258.9192810058594,285.69793701171875,293.4372253417969,291.20782470703125,1.0,0.3270676434040069,0.3607769310474396,0.3607769310474396,1.0,1.0,-1.4727681875228882,0.2967154383659363,1.176052808761597,-0.0491990819573402,0.0,0.0,0.3319211006164551,78.28980255126953,88.0,-4.295994758605957,-8150.6484375,377.9966125488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81646728515625,305.8252258300781,278.1499938964844,0.0,18000.0,313.1499938964844,18041.568359375,18000.0,0.0,0.0,0.1891412734985351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2435304820537567,0.2435349971055984,-4.511422048381064e-06,0.0,0.0001919543428812,0.0,0.0,10.483452796936035,0.0,0.0,0.0,0.2959910333156585,4.0,0.0,1.0
644940,293.15386962890625,297.1499938964844,293.1499938964844,0.0951704233884811,-2200.793212890625,304.1495361328125,0.6681572198867798,0.1535447686910629,0.1404673308134079,293.6506652832031,297.1499938964844,293.1499938964844,0.0069499034434556,-512.131103515625,299.6898193359375,0.4349789321422577,0.050000000745058,0.0500174574553966,293.21954345703125,297.1499938964844,293.1499938964844,0.3548692464828491,-4879.9130859375,304.15875244140625,0.9522750973701476,0.4433252513408661,0.3112421333789825,293.1035461425781,297.1499938964844,293.1499938964844,0.4397458434104919,-7796.49267578125,304.198486328125,0.9990000128746032,0.6252695918083191,0.4957721829414367,293.16424560546875,297.1499938964844,293.1499938964844,0.0147757418453693,-3715.04541015625,304.1419677734375,0.4349789321422577,0.050000000745058,0.2372612804174423,291.18719482421875,291.1499938964844,260.49102783203125,258.938720703125,285.7220764160156,293.4564514160156,291.18487548828125,1.0,0.3308785259723663,0.363925039768219,0.363925039768219,1.0,1.0,-1.4819209575653076,0.3037914633750915,1.1781294345855713,-0.0440635606646537,0.0,0.0,0.3283154964447021,80.55973052978516,106.0,-26.30033493041992,-8102.4267578125,388.3465576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9129333496094,305.8180847167969,278.1499938964844,0.0,18000.0,313.1499938964844,18021.58984375,18000.0,0.0,0.0,0.1853031069040298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.239060491323471,0.2390649914741516,-4.495164830586873e-06,0.0,0.0001880590862128,0.0,0.0,10.237069129943848,0.0,0.0,0.0,0.2949503064155578,4.0,0.0,1.0
645000,293.15386962890625,297.1499938964844,293.1499938964844,0.0951704233884811,-2200.793212890625,304.1495361328125,0.6681572198867798,0.1535447686910629,0.1404673308134079,293.6506652832031,297.1499938964844,293.1499938964844,0.0069499034434556,-512.131103515625,299.6898193359375,0.4349789321422577,0.050000000745058,0.0500174574553966,293.21954345703125,297.1499938964844,293.1499938964844,0.3548692464828491,-4879.9130859375,304.15875244140625,0.9522750973701476,0.4433252513408661,0.3112421333789825,293.1035461425781,297.1499938964844,293.1499938964844,0.4397458434104919,-7796.49267578125,304.198486328125,0.9990000128746032,0.6252695918083191,0.4957721829414367,293.16424560546875,297.1499938964844,293.1499938964844,0.0147757418453693,-3715.04541015625,304.1419677734375,0.4349789321422577,0.050000000745058,0.2372612804174423,291.18719482421875,291.1499938964844,260.49102783203125,258.938720703125,285.7220764160156,293.4564514160156,291.18487548828125,1.0,0.3308785259723663,0.363925039768219,0.363925039768219,1.0,1.0,-1.4819209575653076,0.3037914633750915,1.1781294345855713,-0.0440635606646537,0.0,0.0,0.3283154964447021,80.55973052978516,106.0,-26.30033493041992,-8102.4267578125,388.3465576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9129333496094,305.8180847167969,278.1499938964844,0.0,18000.0,313.1499938964844,18021.58984375,18000.0,0.0,0.0,0.1853031069040298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.239060491323471,0.2390649914741516,-4.495164830586873e-06,0.0,0.0001880590862128,0.0,0.0,10.237069129943848,0.0,0.0,0.0,0.2949503064155578,4.0,0.0,1.0
645060,293.1528625488281,297.1499938964844,293.1499938964844,0.0957176312804222,-2211.55322265625,304.1487731933594,0.6591062545776367,0.1536512374877929,0.1407962590456009,293.6586608886719,297.1499938964844,293.1499938964844,0.0067866146564483,-503.8201904296875,299.4825134277344,0.4268271923065185,0.050000000745058,0.0502433031797409,293.21978759765625,297.1499938964844,293.1499938964844,0.3543143570423126,-4874.8876953125,304.1567687988281,0.9361801743507384,0.4415131211280823,0.3101635873317718,293.1151733398437,297.1499938964844,293.1499938964844,0.4609180986881256,-8117.98388671875,304.1469116210937,0.9990000128746032,0.6241704821586609,0.5169272422790527,293.164306640625,297.1499938964844,293.1499938964844,0.0149293635040521,-3739.666259765625,304.1364440917969,0.4268271923065185,0.050000000745058,0.238332599401474,291.15386962890625,291.1499938964844,260.5121765136719,258.9564819335937,285.7400817871094,293.45172119140625,291.15106201171875,1.0,0.3404033184051513,0.3653819561004638,0.3653819561004638,1.0,1.0,-1.5079669952392578,0.3133296966552734,1.1946372985839844,-0.0398516692221164,0.0,0.0,0.3299446403980255,86.75470733642578,124.0,-42.16992950439453,-8150.513671875,417.7535705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9478759765625,305.8016052246094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.681640625,18000.0,0.0,0.0,0.1818074434995651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2391013950109481,0.2391058951616287,-4.48986429546494e-06,0.0,0.0001845114456955,0.0,0.0,10.227502822875977,0.0,0.0,0.0,0.2948687672615051,4.0,0.0,1.0
645120,293.1528625488281,297.1499938964844,293.1499938964844,0.0957176312804222,-2211.55322265625,304.1487731933594,0.6591062545776367,0.1536512374877929,0.1407962590456009,293.6586608886719,297.1499938964844,293.1499938964844,0.0067866146564483,-503.8201904296875,299.4825134277344,0.4268271923065185,0.050000000745058,0.0502433031797409,293.21978759765625,297.1499938964844,293.1499938964844,0.3543143570423126,-4874.8876953125,304.1567687988281,0.9361801743507384,0.4415131211280823,0.3101635873317718,293.1151733398437,297.1499938964844,293.1499938964844,0.4609180986881256,-8117.98388671875,304.1469116210937,0.9990000128746032,0.6241704821586609,0.5169272422790527,293.164306640625,297.1499938964844,293.1499938964844,0.0149293635040521,-3739.666259765625,304.1364440917969,0.4268271923065185,0.050000000745058,0.238332599401474,291.15386962890625,291.1499938964844,260.5121765136719,258.9564819335937,285.7400817871094,293.45172119140625,291.15106201171875,1.0,0.3404033184051513,0.3653819561004638,0.3653819561004638,1.0,1.0,-1.5079669952392578,0.3133296966552734,1.1946372985839844,-0.0398516692221164,0.0,0.0,0.3299446403980255,86.75470733642578,124.0,-42.16992950439453,-8150.513671875,417.7535705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9478759765625,305.8016052246094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.681640625,18000.0,0.0,0.0,0.1818074434995651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2391013950109481,0.2391058951616287,-4.48986429546494e-06,0.0,0.0001845114456955,0.0,0.0,10.227502822875977,0.0,0.0,0.0,0.2948687672615051,4.0,0.0,1.0
645180,293.15240478515625,297.1499938964844,293.1499938964844,0.0963091924786567,-2223.12939453125,304.148193359375,0.6470887064933777,0.1536717861890792,0.14116071164608,293.6676330566406,297.1499938964844,293.1499938964844,0.0066384617239236,-496.2561645507813,299.2681579589844,0.4167185127735138,0.050000000745058,0.0505866147577762,293.2204895019531,297.1499938964844,293.1499938964844,0.3538622260093689,-4870.8203125,304.1553039550781,0.9143613576889038,0.4396076500415802,0.3091112673282623,293.1634826660156,297.1499938964844,293.1499938964844,0.4929400682449341,-8586.9990234375,304.0946655273437,0.9990000128746032,0.6153308153152466,0.5475223660469055,293.1669311523437,297.1499938964844,293.1499938964844,0.015128431841731,-3771.312255859375,304.1238098144531,0.4167185127735138,0.050000000745058,0.2399611175060272,291.11895751953125,291.1499938964844,260.5314636230469,258.9727478027344,285.75537109375,293.4338073730469,291.1165466308594,1.0,0.3540992438793182,0.3668388426303863,0.3668388426303863,1.0,1.0,-1.5462329387664795,0.3264423012733459,1.2197905778884888,-0.0345399640500545,0.0,0.0,0.336446076631546,96.16642761230467,127.0,-45.71508407592773,-8282.68359375,463.4075622558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8921813964844,305.77020263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.873046875,18000.0,0.0,0.0,0.1792524009943008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2438587099313736,0.2438631951808929,-4.496982910495717e-06,0.0,0.0001819183962652,0.0,0.0,10.467081069946287,0.0,0.0,0.0,0.2958020269870758,4.0,0.0,1.0
645240,293.15240478515625,297.1499938964844,293.1499938964844,0.0963091924786567,-2223.12939453125,304.148193359375,0.6470887064933777,0.1536717861890792,0.14116071164608,293.6676330566406,297.1499938964844,293.1499938964844,0.0066384617239236,-496.2561645507813,299.2681579589844,0.4167185127735138,0.050000000745058,0.0505866147577762,293.2204895019531,297.1499938964844,293.1499938964844,0.3538622260093689,-4870.8203125,304.1553039550781,0.9143613576889038,0.4396076500415802,0.3091112673282623,293.1634826660156,297.1499938964844,293.1499938964844,0.4929400682449341,-8586.9990234375,304.0946655273437,0.9990000128746032,0.6153308153152466,0.5475223660469055,293.1669311523437,297.1499938964844,293.1499938964844,0.015128431841731,-3771.312255859375,304.1238098144531,0.4167185127735138,0.050000000745058,0.2399611175060272,291.11895751953125,291.1499938964844,260.5314636230469,258.9727478027344,285.75537109375,293.4338073730469,291.1165466308594,1.0,0.3540992438793182,0.3668388426303863,0.3668388426303863,1.0,1.0,-1.5462329387664795,0.3264423012733459,1.2197905778884888,-0.0345399640500545,0.0,0.0,0.336446076631546,96.16642761230467,127.0,-45.71508407592773,-8282.68359375,463.4075622558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8921813964844,305.77020263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.873046875,18000.0,0.0,0.0,0.1792524009943008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2438587099313736,0.2438631951808929,-4.496982910495717e-06,0.0,0.0001819183962652,0.0,0.0,10.467081069946287,0.0,0.0,0.0,0.2958020269870758,4.0,0.0,1.0
645300,293.1523132324219,297.1499938964844,293.1499938964844,0.0965394973754882,-2227.60693359375,304.1481018066406,0.6421688199043274,0.1536623686552047,0.1413051635026931,293.6724853515625,297.1499938964844,293.1499938964844,0.0065591614693403,-491.9900512695313,299.15997314453125,0.4127516150474548,0.050000000745058,0.0507452487945556,293.22088623046875,297.1499938964844,293.1499938964844,0.3534704446792602,-4866.78125,304.1550598144531,0.9055402874946594,0.4386325478553772,0.3085533678531647,293.1978759765625,297.1499938964844,293.1499938964844,0.5077253580093384,-8797.626953125,304.0780029296875,0.9990000128746032,0.608406662940979,0.5610976219177246,293.1690673828125,297.1499938964844,293.1499938964844,0.0152078829705715,-3784.2412109375,304.114990234375,0.4127516150474548,0.050000000745058,0.2407136112451553,291.1054992675781,291.1499938964844,260.5404968261719,258.9803466796875,285.7659606933594,293.427978515625,291.104248046875,1.0,0.3598285913467407,0.3675673007965088,0.3675673007965088,1.0,1.0,-1.563133955001831,0.3324300646781921,1.230703830718994,-0.0318972319364547,0.0,0.0,0.3407988548278808,100.51061248779295,127.0,-38.05390548706055,-8359.794921875,484.7033081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82684326171875,305.75177001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17964.119140625,18000.0,0.0,0.0,0.1784831136465072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2476597130298614,0.247664213180542,-4.504935077420669e-06,0.0,0.0001811376714613,0.0,0.0,10.664889335632324,0.0,0.0,0.0,0.2965900599956512,4.0,0.0,1.0
645360,293.1522521972656,297.1499938964844,293.1499938964844,0.096692107617855,-2230.5087890625,304.148193359375,0.6379003524780273,0.1536415964365005,0.1414317041635513,293.67755126953125,297.1499938964844,293.1499938964844,0.0064746043644845,-487.2019653320313,299.0531921386719,0.4093598127365112,0.050000000745058,0.0508927181363105,293.2213439941406,297.1499938964844,293.1499938964844,0.3528296649456024,-4859.8125,304.1553039550781,0.8981821537017822,0.4376490712165832,0.307981938123703,293.2338562011719,297.1499938964844,293.1499938964844,0.5199791789054871,-8969.09765625,304.0689697265625,0.9990000128746032,0.6007401943206787,0.5722319483757019,293.17156982421875,297.1499938964844,293.1499938964844,0.015265223570168,-3793.700439453125,304.1048583984375,0.4093598127365112,0.050000000745058,0.2414131462574005,291.0998229980469,291.1499938964844,260.5491027832031,258.9876708984375,285.77899169921875,293.4281921386719,291.0995178222656,1.0,0.3650098443031311,0.3666147291660309,0.3666147291660309,1.0,1.0,-1.5768804550170898,0.335122674703598,1.2417577505111694,-0.0318812727928161,0.0,0.0,0.3447417318820953,104.51494598388672,130.0,-25.245813369750977,-8425.9638671875,503.6240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73974609375,305.7261962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17960.60546875,18000.0,0.0,0.0,0.1780847907066345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2515837848186493,0.2515882849693298,-4.514786269282922e-06,0.0,0.0001807334192562,0.0,0.0,10.874238014221191,0.0,0.0,0.0,0.2974331080913543,4.0,0.0,1.0
645420,293.1522827148437,297.1499938964844,293.1499938964844,0.0967994853854179,-2232.12646484375,304.14862060546875,0.627812922000885,0.1535806804895401,0.1417627334594726,293.6880187988281,297.1499938964844,293.1499938964844,0.0063071893528103,-477.033447265625,298.848876953125,0.401341438293457,0.050000000745058,0.0512811206281185,293.2221374511719,297.1499938964844,293.1499938964844,0.35067880153656,-4835.6875,304.1571655273437,0.880954921245575,0.4356827139854431,0.3069142997264862,293.27618408203125,297.1499938964844,293.1499938964844,0.5108909606933594,-8819.607421875,304.1107482910156,0.980768084526062,0.5899288654327393,0.5617516040802002,293.1771240234375,297.1499938964844,293.1499938964844,0.0153733659535646,-3809.499267578125,304.08203125,0.401341438293457,0.050000000745058,0.2432555556297302,291.120361328125,291.1499938964844,260.5653076171875,259.0014038085937,285.7941589355469,293.44219970703125,291.1219177246094,1.0,0.3726236820220947,0.3647095561027527,0.3647095561027527,1.0,1.0,-1.566215991973877,0.3290914595127105,1.2371244430541992,-0.0354560390114784,0.0,0.0,0.3476992547512054,114.15032958984376,133.0,16.349512100219727,-8428.3486328125,522.881103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5350646972656,305.667724609375,278.1499938964844,0.0,18000.0,313.1499938964844,17980.533203125,18000.0,0.0,0.0,0.1781791150569915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2562429010868072,0.2562474310398102,-4.532145794655662e-06,0.0,0.0001808291417546,0.0,0.0,11.137962341308594,0.0,0.0,0.0,0.2985269725322723,4.0,0.0,1.0
645480,293.1522827148437,297.1499938964844,293.1499938964844,0.0967994853854179,-2232.12646484375,304.14862060546875,0.627812922000885,0.1535806804895401,0.1417627334594726,293.6880187988281,297.1499938964844,293.1499938964844,0.0063071893528103,-477.033447265625,298.848876953125,0.401341438293457,0.050000000745058,0.0512811206281185,293.2221374511719,297.1499938964844,293.1499938964844,0.35067880153656,-4835.6875,304.1571655273437,0.880954921245575,0.4356827139854431,0.3069142997264862,293.27618408203125,297.1499938964844,293.1499938964844,0.5108909606933594,-8819.607421875,304.1107482910156,0.980768084526062,0.5899288654327393,0.5617516040802002,293.1771240234375,297.1499938964844,293.1499938964844,0.0153733659535646,-3809.499267578125,304.08203125,0.401341438293457,0.050000000745058,0.2432555556297302,291.120361328125,291.1499938964844,260.5653076171875,259.0014038085937,285.7941589355469,293.44219970703125,291.1219177246094,1.0,0.3726236820220947,0.3647095561027527,0.3647095561027527,1.0,1.0,-1.566215991973877,0.3290914595127105,1.2371244430541992,-0.0354560390114784,0.0,0.0,0.3476992547512054,114.15032958984376,133.0,16.349512100219727,-8428.3486328125,522.881103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5350646972656,305.667724609375,278.1499938964844,0.0,18000.0,313.1499938964844,17980.533203125,18000.0,0.0,0.0,0.1781791150569915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2562429010868072,0.2562474310398102,-4.532145794655662e-06,0.0,0.0001808291417546,0.0,0.0,11.137962341308594,0.0,0.0,0.0,0.2985269725322723,4.0,0.0,1.0
645540,293.1527099609375,297.1499938964844,293.1499938964844,0.0968425050377845,-2232.716552734375,304.1490173339844,0.621021032333374,0.1534396559000015,0.1419111788272857,293.6993103027344,297.1499938964844,293.1499938964844,0.0061210128478705,-465.5770568847656,298.63525390625,0.3958572447299957,0.050000000745058,0.0515657365322113,293.2232360839844,297.1499938964844,293.1499938964844,0.3486389815807342,-4813.125,304.1581420898437,0.8692585825920105,0.4336307048797607,0.3057069182395935,293.2886657714844,297.1499938964844,293.1499938964844,0.5055271983146667,-8734.0185546875,304.13238525390625,0.9666169285774232,0.5841715335845947,0.5558344125747681,293.1827392578125,297.1499938964844,293.1499938964844,0.0154353165999054,-3820.1044921875,304.0570678710937,0.3958572447299957,0.050000000745058,0.2446056455373764,291.1313781738281,291.1499938964844,260.5802917480469,259.01416015625,285.8061828613281,293.4556579589844,291.132080078125,1.0,0.378284215927124,0.3628044128417969,0.3628044128417969,1.0,1.0,-1.5598030090332031,0.3243416249752044,1.2354613542556765,-0.0387953780591487,0.0,0.0,0.3493376076221466,121.2352523803711,136.0,14.516383171081545,-8385.6220703125,537.7744750976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34771728515625,305.5680236816406,278.1499938964844,0.0,18000.0,313.1499938964844,17989.931640625,18000.0,0.0,0.0,0.1788975745439529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2577919363975525,0.2577964663505554,-4.538595931080636e-06,0.0,0.0001815583091229,0.0,0.0,11.227823257446287,0.0,0.0,0.0,0.2989319562911987,4.0,0.0,1.0
645600,293.1527099609375,297.1499938964844,293.1499938964844,0.0968425050377845,-2232.716552734375,304.1490173339844,0.621021032333374,0.1534396559000015,0.1419111788272857,293.6993103027344,297.1499938964844,293.1499938964844,0.0061210128478705,-465.5770568847656,298.63525390625,0.3958572447299957,0.050000000745058,0.0515657365322113,293.2232360839844,297.1499938964844,293.1499938964844,0.3486389815807342,-4813.125,304.1581420898437,0.8692585825920105,0.4336307048797607,0.3057069182395935,293.2886657714844,297.1499938964844,293.1499938964844,0.5055271983146667,-8734.0185546875,304.13238525390625,0.9666169285774232,0.5841715335845947,0.5558344125747681,293.1827392578125,297.1499938964844,293.1499938964844,0.0154353165999054,-3820.1044921875,304.0570678710937,0.3958572447299957,0.050000000745058,0.2446056455373764,291.1313781738281,291.1499938964844,260.5802917480469,259.01416015625,285.8061828613281,293.4556579589844,291.132080078125,1.0,0.378284215927124,0.3628044128417969,0.3628044128417969,1.0,1.0,-1.5598030090332031,0.3243416249752044,1.2354613542556765,-0.0387953780591487,0.0,0.0,0.3493376076221466,121.2352523803711,136.0,14.516383171081545,-8385.6220703125,537.7744750976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34771728515625,305.5680236816406,278.1499938964844,0.0,18000.0,313.1499938964844,17989.931640625,18000.0,0.0,0.0,0.1788975745439529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2577919363975525,0.2577964663505554,-4.538595931080636e-06,0.0,0.0001815583091229,0.0,0.0,11.227823257446287,0.0,0.0,0.0,0.2989319562911987,4.0,0.0,1.0
645660,293.15283203125,297.1499938964844,293.1499938964844,0.0968773588538169,-2233.212890625,304.1492614746094,0.61589115858078,0.1533414423465728,0.1420230567455291,293.7107238769531,297.1499938964844,293.1499938964844,0.0059276958927512,-453.3947143554688,298.416259765625,0.3915187418460846,0.050000000745058,0.0517897829413414,293.22412109375,297.1499938964844,293.1499938964844,0.3466170132160187,-4790.86962890625,304.1587829589844,0.8605039119720459,0.4315977394580841,0.3044566810131073,293.2923583984375,297.1499938964844,293.1499938964844,0.5016319751739502,-8673.9970703125,304.14459228515625,0.9554364681243896,0.579904317855835,0.5518238544464111,293.1877136230469,297.1499938964844,293.1499938964844,0.0154683282598853,-3827.02490234375,304.03204345703125,0.3915187418460846,0.050000000745058,0.2456684410572052,291.1391906738281,291.1499938964844,260.5942687988281,259.026123046875,285.8184509277344,293.4678649902344,291.1396179199219,1.0,0.3827179968357086,0.3645426034927368,0.3645426034927368,1.0,1.0,-1.5551661252975464,0.3254621624946594,1.2297039031982422,-0.0366135947406291,0.0,0.0,0.3502178490161896,126.82251739501952,139.0,11.16013526916504,-8347.013671875,549.6815185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1923522949219,305.482666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.341796875,18000.0,0.0,0.0,0.1799820959568023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2588874995708465,0.2588920295238495,-4.542667738860473e-06,0.0,0.0001826589577831,0.0,0.0,11.290417671203612,0.0,0.0,0.0,0.2991962134838104,4.0,0.0,1.0
645720,293.15283203125,297.1499938964844,293.1499938964844,0.0968773588538169,-2233.212890625,304.1492614746094,0.61589115858078,0.1533414423465728,0.1420230567455291,293.7107238769531,297.1499938964844,293.1499938964844,0.0059276958927512,-453.3947143554688,298.416259765625,0.3915187418460846,0.050000000745058,0.0517897829413414,293.22412109375,297.1499938964844,293.1499938964844,0.3466170132160187,-4790.86962890625,304.1587829589844,0.8605039119720459,0.4315977394580841,0.3044566810131073,293.2923583984375,297.1499938964844,293.1499938964844,0.5016319751739502,-8673.9970703125,304.14459228515625,0.9554364681243896,0.579904317855835,0.5518238544464111,293.1877136230469,297.1499938964844,293.1499938964844,0.0154683282598853,-3827.02490234375,304.03204345703125,0.3915187418460846,0.050000000745058,0.2456684410572052,291.1391906738281,291.1499938964844,260.5942687988281,259.026123046875,285.8184509277344,293.4678649902344,291.1396179199219,1.0,0.3827179968357086,0.3645426034927368,0.3645426034927368,1.0,1.0,-1.5551661252975464,0.3254621624946594,1.2297039031982422,-0.0366135947406291,0.0,0.0,0.3502178490161896,126.82251739501952,139.0,11.16013526916504,-8347.013671875,549.6815185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1923522949219,305.482666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.341796875,18000.0,0.0,0.0,0.1799820959568023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2588874995708465,0.2588920295238495,-4.542667738860473e-06,0.0,0.0001826589577831,0.0,0.0,11.290417671203612,0.0,0.0,0.0,0.2991962134838104,4.0,0.0,1.0
645780,293.1526794433594,297.1499938964844,293.1499938964844,0.0969467088580131,-2234.4052734375,304.1494140625,0.6116918921470642,0.1533022820949554,0.1421528905630111,293.7219543457031,297.1499938964844,293.1499938964844,0.0057299947366118,-440.65277099609375,298.1929016113281,0.3877706229686737,0.050000000745058,0.0519773960113525,293.2247009277344,297.1499938964844,293.1499938964844,0.3446589708328247,-4769.40625,304.1591186523437,0.8534479141235352,0.429600179195404,0.3032029867172241,293.2932434082031,297.1499938964844,293.1499938964844,0.498091846704483,-8621.53515625,304.1521911621094,0.9459096789360046,0.5761141777038574,0.5483802556991577,293.1919860839844,297.1499938964844,293.1499938964844,0.0154854645952582,-3831.989501953125,304.0072021484375,0.3877706229686737,0.050000000745058,0.2465583831071853,291.14434814453125,291.1499938964844,260.6074523925781,259.03741455078125,285.8306579589844,293.4796447753906,291.14471435546875,1.0,0.3863509595394134,0.3662807643413543,0.3662807643413543,1.0,1.0,-1.5509761571884155,0.3268764317035675,1.2240997552871704,-0.0342207290232181,0.0,0.0,0.3506202399730682,131.4962615966797,142.0,8.243986129760742,-8310.4658203125,559.3840942382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0739440917969,305.41522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.21875,18000.0,0.0,0.0,0.1812457889318466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2594328820705414,0.2594374418258667,-4.544853709376184e-06,0.0,0.0001839414326241,0.0,0.0,11.322007179260254,0.0,0.0,0.0,0.2993311882019043,4.0,0.0,1.0
645840,293.1526794433594,297.1499938964844,293.1499938964844,0.0969467088580131,-2234.4052734375,304.1494140625,0.6116918921470642,0.1533022820949554,0.1421528905630111,293.7219543457031,297.1499938964844,293.1499938964844,0.0057299947366118,-440.65277099609375,298.1929016113281,0.3877706229686737,0.050000000745058,0.0519773960113525,293.2247009277344,297.1499938964844,293.1499938964844,0.3446589708328247,-4769.40625,304.1591186523437,0.8534479141235352,0.429600179195404,0.3032029867172241,293.2932434082031,297.1499938964844,293.1499938964844,0.498091846704483,-8621.53515625,304.1521911621094,0.9459096789360046,0.5761141777038574,0.5483802556991577,293.1919860839844,297.1499938964844,293.1499938964844,0.0154854645952582,-3831.989501953125,304.0072021484375,0.3877706229686737,0.050000000745058,0.2465583831071853,291.14434814453125,291.1499938964844,260.6074523925781,259.03741455078125,285.8306579589844,293.4796447753906,291.14471435546875,1.0,0.3863509595394134,0.3662807643413543,0.3662807643413543,1.0,1.0,-1.5509761571884155,0.3268764317035675,1.2240997552871704,-0.0342207290232181,0.0,0.0,0.3506202399730682,131.4962615966797,142.0,8.243986129760742,-8310.4658203125,559.3840942382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0739440917969,305.41522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.21875,18000.0,0.0,0.0,0.1812457889318466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2594328820705414,0.2594374418258667,-4.544853709376184e-06,0.0,0.0001839414326241,0.0,0.0,11.322007179260254,0.0,0.0,0.0,0.2993311882019043,4.0,0.0,1.0
645900,293.1524963378906,297.1499938964844,293.1499938964844,0.0969906374812126,-2235.179931640625,304.1494140625,0.6098286509513855,0.1533026993274688,0.1422276198863983,293.7274780273437,297.1499938964844,293.1499938964844,0.005630122963339,-434.0989074707031,298.0800170898437,0.3861038982868194,0.050000000745058,0.0520617626607418,293.22491455078125,297.1499938964844,293.1499938964844,0.3436865210533142,-4758.7548828125,304.15924072265625,0.8503499627113342,0.4286137223243713,0.3025780916213989,293.2932434082031,297.1499938964844,293.1499938964844,0.4963350594043731,-8596.09765625,304.15496826171875,0.9415709376335144,0.5743014812469482,0.5467454791069031,293.19390869140625,297.1499938964844,293.1499938964844,0.015489044599235,-3833.8115234375,303.99481201171875,0.3861038982868194,0.050000000745058,0.2469585835933685,291.146728515625,291.1499938964844,260.6138000488281,259.0428771972656,285.83673095703125,293.4855041503906,291.1470947265625,1.0,0.3879551589488983,0.3671498596668243,0.3671498596668243,1.0,1.0,-1.5489349365234375,0.3275947868824005,1.2213400602340698,-0.0330224744975566,0.0,0.0,0.3505929410457611,133.5952911376953,142.0,7.4789533615112305,-8292.9189453125,563.6210327148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0292358398437,305.3890380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.76171875,18000.0,0.0,0.0,0.1818938255310058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2594932913780212,0.2594978511333465,-4.545373030850897e-06,0.0,0.0001845991064328,0.0,0.0,11.326160430908203,0.0,0.0,0.0,0.2993506789207458,4.0,0.0,1.0
645960,293.1522827148437,297.1499938964844,293.1499938964844,0.0970403030514717,-2236.064208984375,304.1494445800781,0.6080995202064514,0.1533140689134597,0.142308622598648,293.73291015625,297.1499938964844,293.1499938964844,0.0055299922823905,-427.4512023925781,297.96636962890625,0.384555846452713,0.050000000745058,0.0521416999399662,293.2250671386719,297.1499938964844,293.1499938964844,0.3427184820175171,-4748.15478515625,304.1593017578125,0.8474578261375427,0.4276342093944549,0.3019549250602722,293.2930603027344,297.1499938964844,293.1499938964844,0.4945750832557678,-8570.8955078125,304.1572570800781,0.9374402165412904,0.5725220441818237,0.5451423525810242,293.1957092285156,297.1499938964844,293.1499938964844,0.0154901845380663,-3835.31298828125,303.982421875,0.384555846452713,0.050000000745058,0.2473377883434295,291.1490478515625,291.1499938964844,260.6200561523437,259.0482788085937,285.84283447265625,293.4913635253906,291.1493835449219,1.0,0.3894592225551605,0.3674958348274231,0.3674958348274231,1.0,1.0,-1.546910524368286,0.327576220035553,1.219334363937378,-0.0325629003345966,0.0,0.0,0.3504257500171661,135.58248901367188,130.0,6.970833778381348,-8275.693359375,567.5633544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9936828613281,305.3675537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.3203125,18000.0,0.0,0.0,0.1825279295444488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2594132721424103,0.2594178318977356,-4.545500360109145e-06,0.0,0.0001852426503319,0.0,0.0,11.322575569152832,0.0,0.0,0.0,0.2993385195732116,4.0,0.0,1.0
646020,293.1514892578125,297.1499938964844,293.1499938964844,0.0970092788338661,-2235.367919921875,304.1496887207031,0.6093075275421143,0.1534148454666137,0.1423231810331344,293.74346923828125,297.1499938964844,293.1499938964844,0.0053065591491758,-412.2614135742188,297.73779296875,0.3855457007884979,0.050000000745058,0.052090473473072,293.2250061035156,297.1499938964844,293.1499938964844,0.3405922651290893,-4724.75439453125,304.1597595214844,0.8477078676223755,0.4257441759109497,0.3005865216255188,293.29217529296875,297.1499938964844,293.1499938964844,0.4908080995082855,-8517.541015625,304.1611022949219,0.9372084140777588,0.5690735578536987,0.5418242812156677,293.1988220214844,297.1499938964844,293.1499938964844,0.0153786828741431,-3822.67333984375,303.95819091796875,0.3855457007884979,0.050000000745058,0.2470947802066803,291.1546630859375,291.1499938964844,260.6322631835937,259.0588073730469,285.8542785644531,293.50311279296875,291.1551513671875,1.0,0.387203961610794,0.368187814950943,0.368187814950943,1.0,1.0,-1.540950059890747,0.3268812894821167,1.2140687704086304,-0.0318938940763473,0.0,0.0,0.3494529724121094,134.17555236816406,118.0,7.975181102752685,-8237.2958984375,560.0689086914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9501953125,305.3402099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.28125,18000.0,0.0,0.0,0.1836869269609451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2587196230888366,0.2587241530418396,-4.544443982013036e-06,0.0,0.0001864188816398,0.0,0.0,11.286443710327148,0.0,0.0,0.0,0.299195259809494,4.0,0.0,1.0
646080,293.1514892578125,297.1499938964844,293.1499938964844,0.0970092788338661,-2235.367919921875,304.1496887207031,0.6093075275421143,0.1534148454666137,0.1423231810331344,293.74346923828125,297.1499938964844,293.1499938964844,0.0053065591491758,-412.2614135742188,297.73779296875,0.3855457007884979,0.050000000745058,0.052090473473072,293.2250061035156,297.1499938964844,293.1499938964844,0.3405922651290893,-4724.75439453125,304.1597595214844,0.8477078676223755,0.4257441759109497,0.3005865216255188,293.29217529296875,297.1499938964844,293.1499938964844,0.4908080995082855,-8517.541015625,304.1611022949219,0.9372084140777588,0.5690735578536987,0.5418242812156677,293.1988220214844,297.1499938964844,293.1499938964844,0.0153786828741431,-3822.67333984375,303.95819091796875,0.3855457007884979,0.050000000745058,0.2470947802066803,291.1546630859375,291.1499938964844,260.6322631835937,259.0588073730469,285.8542785644531,293.50311279296875,291.1551513671875,1.0,0.387203961610794,0.368187814950943,0.368187814950943,1.0,1.0,-1.540950059890747,0.3268812894821167,1.2140687704086304,-0.0318938940763473,0.0,0.0,0.3494529724121094,134.17555236816406,118.0,7.975181102752685,-8237.2958984375,560.0689086914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9501953125,305.3402099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.28125,18000.0,0.0,0.0,0.1836869269609451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2587196230888366,0.2587241530418396,-4.544443982013036e-06,0.0,0.0001864188816398,0.0,0.0,11.286443710327148,0.0,0.0,0.0,0.299195259809494,4.0,0.0,1.0
646140,293.150146484375,297.1499938964844,293.1499938964844,0.0969533324241638,-2234.212158203125,304.1498718261719,0.6139878034591675,0.1536486744880676,0.1423128098249435,293.7535705566406,297.1499938964844,293.1499938964844,0.0050705671310424,-395.8129577636719,297.5072326660156,0.3895432651042938,0.050000000745058,0.0518894493579864,293.224365234375,297.1499938964844,293.1499938964844,0.3384126424789428,-4700.7587890625,304.1601257324219,0.8524621725082397,0.4239708483219147,0.2991885244846344,293.2906799316406,297.1499938964844,293.1499938964844,0.4869237840175628,-8463.1669921875,304.1638488769531,0.9429115056991576,0.5657760500907898,0.538499116897583,293.20123291015625,297.1499938964844,293.1499938964844,0.0151913035660982,-3799.293212890625,303.9349975585937,0.3895432651042938,0.050000000745058,0.2461412101984024,291.16070556640625,291.1499938964844,260.6443176269531,259.0692749023437,285.8645324707031,293.5146484375,291.1611328125,1.0,0.3817579448223114,0.3688797950744629,0.3688797950744629,1.0,1.0,-1.533881664276123,0.3258619010448456,1.2080198526382446,-0.0313367471098899,0.0,0.0,0.3476172685623169,128.95469665527344,106.0,8.164875984191895,-8192.8662109375,541.969482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9427795410156,305.3287353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.7578125,18000.0,0.0,0.0,0.1845848709344864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2571471333503723,0.2571516633033752,-4.54105020253337e-06,0.0,0.000187330180779,0.0,0.0,11.20235824584961,0.0,0.0,0.0,0.2988582253456116,4.0,0.0,1.0
646200,293.150146484375,297.1499938964844,293.1499938964844,0.0969533324241638,-2234.212158203125,304.1498718261719,0.6139878034591675,0.1536486744880676,0.1423128098249435,293.7535705566406,297.1499938964844,293.1499938964844,0.0050705671310424,-395.8129577636719,297.5072326660156,0.3895432651042938,0.050000000745058,0.0518894493579864,293.224365234375,297.1499938964844,293.1499938964844,0.3384126424789428,-4700.7587890625,304.1601257324219,0.8524621725082397,0.4239708483219147,0.2991885244846344,293.2906799316406,297.1499938964844,293.1499938964844,0.4869237840175628,-8463.1669921875,304.1638488769531,0.9429115056991576,0.5657760500907898,0.538499116897583,293.20123291015625,297.1499938964844,293.1499938964844,0.0151913035660982,-3799.293212890625,303.9349975585937,0.3895432651042938,0.050000000745058,0.2461412101984024,291.16070556640625,291.1499938964844,260.6443176269531,259.0692749023437,285.8645324707031,293.5146484375,291.1611328125,1.0,0.3817579448223114,0.3688797950744629,0.3688797950744629,1.0,1.0,-1.533881664276123,0.3258619010448456,1.2080198526382446,-0.0313367471098899,0.0,0.0,0.3476172685623169,128.95469665527344,106.0,8.164875984191895,-8192.8662109375,541.969482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9427795410156,305.3287353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.7578125,18000.0,0.0,0.0,0.1845848709344864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2571471333503723,0.2571516633033752,-4.54105020253337e-06,0.0,0.000187330180779,0.0,0.0,11.20235824584961,0.0,0.0,0.0,0.2988582253456116,4.0,0.0,1.0
646260,293.1491394042969,297.1499938964844,293.1499938964844,0.0969277620315551,-2233.676513671875,304.14996337890625,0.6178829073905945,0.1538440138101577,0.1423147767782211,293.7594299316406,297.1499938964844,293.1499938964844,0.0049264337867498,-385.5900268554688,297.3677978515625,0.3928354978561401,0.050000000745058,0.0517226718366146,293.22381591796875,297.1499938964844,293.1499938964844,0.3371082246303558,-4686.40576171875,304.1602783203125,0.8569774627685547,0.4229509234428406,0.2983485460281372,293.2895202636719,297.1499938964844,293.1499938964844,0.4845866560935974,-8430.681640625,304.1650390625,0.9483616948127748,0.5638635158538818,0.5365214347839355,293.20233154296875,297.1499938964844,293.1499938964844,0.015057822689414,-3782.132080078125,303.9216003417969,0.3928354978561401,0.050000000745058,0.2453500926494598,291.1640930175781,291.1499938964844,260.65155029296875,259.0755310058594,285.8702697753906,293.5214233398437,291.1645202636719,1.0,0.3774065375328064,0.3695826232433319,0.3695826232433319,1.0,1.0,-1.5293514728546145,0.3255709111690521,1.2037805318832395,-0.0306264478713274,0.0,0.0,0.3461697697639465,124.6481704711914,106.0,7.946544647216797,-8164.54443359375,527.9488525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95428466796875,305.3290710449219,278.1499938964844,0.0,18000.0,313.1499938964844,18011.064453125,18000.0,0.0,0.0,0.184955283999443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2558601200580597,0.255864679813385,-4.537985205388395e-06,0.0,0.0001877061004051,0.0,0.0,11.133047103881836,0.0,0.0,0.0,0.2985780239105224,4.0,0.0,1.0
646320,293.1484375,297.1499938964844,293.1499938964844,0.096916452050209,-2233.4306640625,304.14996337890625,0.62083500623703,0.1539936810731887,0.142321765422821,293.76324462890625,297.1499938964844,293.1499938964844,0.0048300758935511,-378.6861572265625,297.2743835449219,0.3952471613883972,0.050000000745058,0.0515978261828422,293.223388671875,297.1499938964844,293.1499938964844,0.3362442553043365,-4676.90234375,304.1603698730469,0.8606075644493103,0.4222864210605621,0.2977898418903351,293.2886962890625,297.1499938964844,293.1499938964844,0.4830352962017059,-8409.19140625,304.1656799316406,0.9526594877243042,0.562613844871521,0.5352137684822083,293.20294189453125,297.1499938964844,293.1499938964844,0.0149632971733808,-3769.8115234375,303.912841796875,0.3952471613883972,0.050000000745058,0.2447578758001327,291.1662292480469,291.1499938964844,260.65643310546875,259.07977294921875,285.8739929199219,293.5258483886719,291.1666259765625,1.0,0.374163269996643,0.3700511455535888,0.3700511455535888,1.0,1.0,-1.5262584686279297,0.3253689408302307,1.2008894681930542,-0.0301473457366228,0.0,0.0,0.3450768589973449,121.42999267578124,94.0,7.65206241607666,-8145.02294921875,517.69873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,305.3318176269531,278.1499938964844,0.0,18000.0,313.1499938964844,18012.46875,18000.0,0.0,0.0,0.1851218342781067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2548727989196777,0.2548773288726806,-4.535564130492276e-06,0.0,0.0001878751354524,0.0,0.0,11.07982349395752,0.0,0.0,0.0,0.2983623743057251,4.0,0.0,1.0
646380,293.146484375,297.1499938964844,293.1499938964844,0.0969123169779777,-2233.281494140625,304.1499938964844,0.6294295191764832,0.1544263660907745,0.1423619389533996,293.7724914550781,297.1499938964844,293.1499938964844,0.0045896335504949,-361.2318115234375,297.0389404296875,0.4019467830657959,0.050000000745058,0.0512507073581218,293.22216796875,297.1499938964844,293.1499938964844,0.3341164886951446,-4653.509765625,304.16046142578125,0.8717977404594421,0.4206726849079132,0.2964019477367401,293.2863464355469,297.1499938964844,293.1499938964844,0.4792048931121826,-8356.3369140625,304.1668395996094,0.9652382731437684,0.5595722794532776,0.5319892764091492,293.2041015625,297.1499938964844,293.1499938964844,0.0147148659452795,-3736.90576171875,303.8916015625,0.4019467830657959,0.050000000745058,0.2431112974882125,291.1708679199219,291.1499938964844,260.6687927246094,259.0904846191406,285.8829040527344,293.5367126464844,291.1711730957031,1.0,0.3650979995727539,0.3712225258350372,0.3712225258350372,1.0,1.0,-1.518376111984253,0.3248130083084106,1.1935632228851318,-0.0289752259850502,0.0,0.0,0.3419750332832336,112.49581909179688,82.0,6.52819299697876,-8094.52978515625,489.85931396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.019775390625,305.3464050292969,278.1499938964844,0.0,18000.0,313.1499938964844,18015.3203125,18000.0,0.0,0.0,0.185233324766159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2520316839218139,0.2520362138748169,-4.528385488811182e-06,0.0,0.0001879882765933,0.0,0.0,10.92673110961914,0.0,0.0,0.0,0.2977405190467834,4.0,0.0,1.0
646440,293.146484375,297.1499938964844,293.1499938964844,0.0969123169779777,-2233.281494140625,304.1499938964844,0.6294295191764832,0.1544263660907745,0.1423619389533996,293.7724914550781,297.1499938964844,293.1499938964844,0.0045896335504949,-361.2318115234375,297.0389404296875,0.4019467830657959,0.050000000745058,0.0512507073581218,293.22216796875,297.1499938964844,293.1499938964844,0.3341164886951446,-4653.509765625,304.16046142578125,0.8717977404594421,0.4206726849079132,0.2964019477367401,293.2863464355469,297.1499938964844,293.1499938964844,0.4792048931121826,-8356.3369140625,304.1668395996094,0.9652382731437684,0.5595722794532776,0.5319892764091492,293.2041015625,297.1499938964844,293.1499938964844,0.0147148659452795,-3736.90576171875,303.8916015625,0.4019467830657959,0.050000000745058,0.2431112974882125,291.1708679199219,291.1499938964844,260.6687927246094,259.0904846191406,285.8829040527344,293.5367126464844,291.1711730957031,1.0,0.3650979995727539,0.3712225258350372,0.3712225258350372,1.0,1.0,-1.518376111984253,0.3248130083084106,1.1935632228851318,-0.0289752259850502,0.0,0.0,0.3419750332832336,112.49581909179688,82.0,6.52819299697876,-8094.52978515625,489.85931396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.019775390625,305.3464050292969,278.1499938964844,0.0,18000.0,313.1499938964844,18015.3203125,18000.0,0.0,0.0,0.185233324766159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2520316839218139,0.2520362138748169,-4.528385488811182e-06,0.0,0.0001879882765933,0.0,0.0,10.92673110961914,0.0,0.0,0.0,0.2977405190467834,4.0,0.0,1.0
