time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
646500,293.1454772949219,297.1499938964844,293.1499938964844,0.0969237685203552,-2233.467041015625,304.14996337890625,0.6344432234764099,0.1546692550182342,0.1423945277929306,293.7770080566406,297.1499938964844,293.1499938964844,0.0044701662845909,-352.4451599121094,296.920166015625,0.4057175517082214,0.050000000745058,0.0510635301470756,293.22149658203125,297.1499938964844,293.1499938964844,0.3330731093883514,-4642.044921875,304.16046142578125,0.8785340785980225,0.4198885262012481,0.295714408159256,293.2850952148437,297.1499938964844,293.1499938964844,0.4773226678371429,-8330.4482421875,304.16717529296875,0.9722635746002196,0.5580925345420837,0.5304028987884521,293.2044982910156,297.1499938964844,293.1499938964844,0.0145868817344307,-3719.694580078125,303.8812561035156,0.4057175517082214,0.050000000745058,0.2422234117984771,291.1727905273437,291.1499938964844,260.6751403808594,259.09600830078125,285.88720703125,293.5420227050781,291.17303466796875,1.0,0.3601480424404144,0.3718082010746002,0.3718082010746002,1.0,1.0,-1.514394760131836,0.3245192170143127,1.189875602722168,-0.0283997450023889,0.0,0.0,0.3402631878852844,107.68341827392578,82.0,5.840500354766846,-8068.5673828125,475.1286315917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0536193847656,305.35699462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.390625,18000.0,0.0,0.0,0.1851213723421096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2504525780677795,0.2504571080207824,-4.52431640951545e-06,0.0,0.0001878746552392,0.0,0.0,10.84181308746338,0.0,0.0,0.0,0.2973949611186981,4.0,0.0,1.0
646560,293.1444702148437,297.1499938964844,293.1499938964844,0.0969443321228027,-2233.82763671875,304.1499328613281,0.6400257349014282,0.1549269407987594,0.1424353271722793,293.7814636230469,297.1499938964844,293.1499938964844,0.0043514436110854,-343.642578125,296.8006896972656,0.4098795354366302,0.050000000745058,0.0508699528872966,293.2208251953125,297.1499938964844,293.1499938964844,0.3320453464984894,-4630.75390625,304.1604309082031,0.8860617876052856,0.4191180765628814,0.2950319945812225,293.2837829589844,297.1499938964844,293.1499938964844,0.4754664003849029,-8304.9580078125,304.1674499511719,0.9796130061149596,0.5566383004188538,0.5288346409797668,293.204833984375,297.1499938964844,293.1499938964844,0.0144577827304601,-3702.170654296875,303.87109375,0.4098795354366302,0.050000000745058,0.2413051575422287,291.1744079589844,291.1499938964844,260.681640625,259.1016540527344,285.8914489746094,293.5472717285156,291.17462158203125,1.0,0.3549683690071106,0.372405469417572,0.372405469417572,1.0,1.0,-1.5104069709777832,0.3242368102073669,1.186170220375061,-0.0278137437999248,0.0,0.0,0.3384704887866974,102.70899963378906,70.0,5.101894855499268,-8042.21875,460.0513610839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0915222167969,305.36920166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.232421875,18000.0,0.0,0.0,0.1848970055580139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2487949281930923,0.2487994581460952,-4.520009497355204e-06,0.0,0.0001876469614217,0.0,0.0,10.752863883972168,0.0,0.0,0.0,0.2970326542854309,4.0,0.0,1.0
646620,293.1424255371094,297.1499938964844,293.1499938964844,0.097011461853981,-2235.046875,304.1498413085937,0.6532763242721558,0.1554794460535049,0.1425397396087646,293.7901611328125,297.1499938964844,293.1499938964844,0.0041165947914123,-326.0346069335937,296.5595397949219,0.4199194312095642,0.050000000745058,0.0504692010581493,293.2193908691406,297.1499938964844,293.1499938964844,0.3300395309925079,-4608.724609375,304.1602783203125,0.903651475906372,0.41761514544487,0.2936842739582062,293.28106689453125,297.1499938964844,293.1499938964844,0.4718384742736816,-8255.2275390625,304.16766357421875,0.9947910308837892,0.5538017749786377,0.5257534384727478,293.2052307128906,297.1499938964844,293.1499938964844,0.0141989402472972,-3666.56787109375,303.85113525390625,0.4199194312095642,0.050000000745058,0.2394041717052459,291.1768493652344,291.1499938964844,260.6951599121094,259.1133728027344,285.8997802734375,293.5576171875,291.1769714355469,1.0,0.3440166413784027,0.373600035905838,0.373600035905838,1.0,1.0,-1.5024521350860596,0.323671817779541,1.1787803173065186,-0.0266529507935047,0.0,0.0,0.3347190320491791,92.4168701171875,58.0,3.569296360015869,-7988.60986328125,429.2577819824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1757202148437,305.396728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.259765625,18000.0,0.0,0.0,0.1841214597225189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2453240901231765,0.2453286051750183,-4.510919097810984e-06,0.0,0.0001868598774308,0.0,0.0,10.567358016967772,0.0,0.0,0.0,0.2962763905525207,4.0,0.0,1.0
646680,293.1424255371094,297.1499938964844,293.1499938964844,0.097011461853981,-2235.046875,304.1498413085937,0.6532763242721558,0.1554794460535049,0.1425397396087646,293.7901611328125,297.1499938964844,293.1499938964844,0.0041165947914123,-326.0346069335937,296.5595397949219,0.4199194312095642,0.050000000745058,0.0504692010581493,293.2193908691406,297.1499938964844,293.1499938964844,0.3300395309925079,-4608.724609375,304.1602783203125,0.903651475906372,0.41761514544487,0.2936842739582062,293.28106689453125,297.1499938964844,293.1499938964844,0.4718384742736816,-8255.2275390625,304.16766357421875,0.9947910308837892,0.5538017749786377,0.5257534384727478,293.2052307128906,297.1499938964844,293.1499938964844,0.0141989402472972,-3666.56787109375,303.85113525390625,0.4199194312095642,0.050000000745058,0.2394041717052459,291.1768493652344,291.1499938964844,260.6951599121094,259.1133728027344,285.8997802734375,293.5576171875,291.1769714355469,1.0,0.3440166413784027,0.373600035905838,0.373600035905838,1.0,1.0,-1.5024521350860596,0.323671817779541,1.1787803173065186,-0.0266529507935047,0.0,0.0,0.3347190320491791,92.4168701171875,58.0,3.569296360015869,-7988.60986328125,429.2577819824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1757202148437,305.396728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.259765625,18000.0,0.0,0.0,0.1841214597225189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2453240901231765,0.2453286051750183,-4.510919097810984e-06,0.0,0.0001868598774308,0.0,0.0,10.567358016967772,0.0,0.0,0.0,0.2962763905525207,4.0,0.0,1.0
646740,293.14019775390625,297.1499938964844,293.1499938964844,0.09710044413805,-2236.530029296875,304.1497497558594,0.6670541763305664,0.1561204493045807,0.1427657753229141,293.7984619140625,297.1499938964844,293.1499938964844,0.0038913127500563,-308.802978515625,296.3216247558594,0.4308013916015625,0.050000000745058,0.0501284599304199,293.2177429199219,297.1499938964844,293.1499938964844,0.3278942704200744,-4584.9228515625,304.16046142578125,0.9224308729171752,0.4161885976791382,0.2924301028251648,293.2684936523437,297.1499938964844,293.1499938964844,0.451726496219635,-7961.28857421875,304.1968688964844,0.9990000128746032,0.5529651045799255,0.5062757730484009,293.20513916015625,297.1499938964844,293.1499938964844,0.013965530321002,-3633.170166015625,303.83251953125,0.4308013916015625,0.050000000745058,0.2377878278493881,291.1877136230469,291.1499938964844,260.7095947265625,259.1258544921875,285.9044494628906,293.5736389160156,291.18994140625,1.0,0.3317663371562958,0.3747945725917816,0.3747945725917816,1.0,1.0,-1.475633978843689,0.3176003694534302,1.1580336093902588,-0.0270036123692989,0.0,0.0,0.3293070495128631,83.30641174316406,46.0,19.67685890197754,-7894.23388671875,391.9660339355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2681579589844,305.4486999511719,278.1499938964844,0.0,18000.0,313.1499938964844,18023.890625,18000.0,0.0,0.0,0.182910606265068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411922216415405,0.241196721792221,-4.501257990341401e-06,0.0,0.0001856310118455,0.0,0.0,10.3506441116333,0.0,0.0,0.0,0.2953879833221435,4.0,0.0,1.0
646800,293.14019775390625,297.1499938964844,293.1499938964844,0.09710044413805,-2236.530029296875,304.1497497558594,0.6670541763305664,0.1561204493045807,0.1427657753229141,293.7984619140625,297.1499938964844,293.1499938964844,0.0038913127500563,-308.802978515625,296.3216247558594,0.4308013916015625,0.050000000745058,0.0501284599304199,293.2177429199219,297.1499938964844,293.1499938964844,0.3278942704200744,-4584.9228515625,304.16046142578125,0.9224308729171752,0.4161885976791382,0.2924301028251648,293.2684936523437,297.1499938964844,293.1499938964844,0.451726496219635,-7961.28857421875,304.1968688964844,0.9990000128746032,0.5529651045799255,0.5062757730484009,293.20513916015625,297.1499938964844,293.1499938964844,0.013965530321002,-3633.170166015625,303.83251953125,0.4308013916015625,0.050000000745058,0.2377878278493881,291.1877136230469,291.1499938964844,260.7095947265625,259.1258544921875,285.9044494628906,293.5736389160156,291.18994140625,1.0,0.3317663371562958,0.3747945725917816,0.3747945725917816,1.0,1.0,-1.475633978843689,0.3176003694534302,1.1580336093902588,-0.0270036123692989,0.0,0.0,0.3293070495128631,83.30641174316406,46.0,19.67685890197754,-7894.23388671875,391.9660339355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2681579589844,305.4486999511719,278.1499938964844,0.0,18000.0,313.1499938964844,18023.890625,18000.0,0.0,0.0,0.182910606265068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411922216415405,0.241196721792221,-4.501257990341401e-06,0.0,0.0001856310118455,0.0,0.0,10.3506441116333,0.0,0.0,0.0,0.2953879833221435,4.0,0.0,1.0
646860,293.13751220703125,297.1499938964844,293.1499938964844,0.0971919149160385,-2237.85546875,304.1496887207031,0.6827453970909119,0.1569129675626754,0.1431324630975723,293.8065490722656,297.1499938964844,293.1499938964844,0.0036681469064205,-291.3936767578125,296.0910339355469,0.4439561367034912,0.050000000745058,0.0498071238398551,293.21630859375,297.1499938964844,293.1499938964844,0.3254051208496094,-4557.0078125,304.1611022949219,0.9437535405158995,0.4147618412971496,0.2912067770957947,293.2228698730469,297.1499938964844,293.1499938964844,0.4185561835765838,-7480.00439453125,304.2362976074219,0.9990000128746032,0.5591482520103455,0.4752146303653717,293.2040405273437,297.1499938964844,293.1499938964844,0.013736174441874,-3598.406494140625,303.8171691894531,0.4439561367034912,0.050000000745058,0.2362635433673858,291.2133483886719,291.1499938964844,260.7251281738281,259.1392517089844,285.915283203125,293.61724853515625,291.2152709960937,1.0,0.3178682029247284,0.3766326010227203,0.3766326010227203,1.0,1.0,-1.4349706172943115,0.3084495365619659,1.126521110534668,-0.0278368517756462,0.0,0.0,0.3190816938877105,74.44860076904297,49.0,30.384111404418945,-7705.25537109375,349.8988037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38787841796875,305.4881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,18042.69921875,18000.0,0.0,0.0,0.1810147166252136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.232920303940773,0.2329247891902923,-4.484145392780192e-06,0.0,0.0001837069285102,0.0,0.0,9.926349639892578,0.0,0.0,0.0,0.2937005460262298,4.0,0.0,1.0
646920,293.13751220703125,297.1499938964844,293.1499938964844,0.0971919149160385,-2237.85546875,304.1496887207031,0.6827453970909119,0.1569129675626754,0.1431324630975723,293.8065490722656,297.1499938964844,293.1499938964844,0.0036681469064205,-291.3936767578125,296.0910339355469,0.4439561367034912,0.050000000745058,0.0498071238398551,293.21630859375,297.1499938964844,293.1499938964844,0.3254051208496094,-4557.0078125,304.1611022949219,0.9437535405158995,0.4147618412971496,0.2912067770957947,293.2228698730469,297.1499938964844,293.1499938964844,0.4185561835765838,-7480.00439453125,304.2362976074219,0.9990000128746032,0.5591482520103455,0.4752146303653717,293.2040405273437,297.1499938964844,293.1499938964844,0.013736174441874,-3598.406494140625,303.8171691894531,0.4439561367034912,0.050000000745058,0.2362635433673858,291.2133483886719,291.1499938964844,260.7251281738281,259.1392517089844,285.915283203125,293.61724853515625,291.2152709960937,1.0,0.3178682029247284,0.3766326010227203,0.3766326010227203,1.0,1.0,-1.4349706172943115,0.3084495365619659,1.126521110534668,-0.0278368517756462,0.0,0.0,0.3190816938877105,74.44860076904297,49.0,30.384111404418945,-7705.25537109375,349.8988037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38787841796875,305.4881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,18042.69921875,18000.0,0.0,0.0,0.1810147166252136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.232920303940773,0.2329247891902923,-4.484145392780192e-06,0.0,0.0001837069285102,0.0,0.0,9.926349639892578,0.0,0.0,0.0,0.2937005460262298,4.0,0.0,1.0
646980,293.1347351074219,297.1499938964844,293.1499938964844,0.0975125581026077,-2243.563232421875,304.14923095703125,0.695499837398529,0.157796025276184,0.1437156349420547,293.8143920898437,297.1499938964844,293.1499938964844,0.0034557769540697,-274.7435607910156,295.8555603027344,0.454925000667572,0.050000000745058,0.0495897084474563,293.2152404785156,297.1499938964844,293.1499938964844,0.3231641054153442,-4532.03662109375,304.1611328125,0.9590161442756652,0.4133016169071197,0.2900409400463104,293.159423828125,297.1499938964844,293.1499938964844,0.3938332200050354,-7125.77001953125,304.2480163574219,0.9990000128746032,0.5701533555984497,0.4529888927936554,293.201416015625,297.1499938964844,293.1499938964844,0.0135802263393998,-3574.33154296875,303.80615234375,0.454925000667572,0.050000000745058,0.2352322340011596,291.2331237792969,291.1499938964844,260.74200439453125,259.1537780761719,285.9618530273437,293.7034912109375,291.2341003417969,1.0,0.308511346578598,0.3784706592559814,0.3784706592559814,1.0,1.0,-1.4060813188552856,0.3027267456054687,1.103354573249817,-0.0277904327958822,0.0,0.0,0.3065284788608551,68.44190979003906,67.0,25.0395565032959,-7492.46875,321.9137268066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54852294921875,305.5098571777344,278.1499938964844,0.0,18000.0,313.1499938964844,18051.896484375,18000.0,0.0,0.0,0.1781473308801651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2224422097206115,0.2224466651678085,-4.460142008611001e-06,0.0,0.0001807968947105,0.0,0.0,9.39285659790039,0.0,0.0,0.0,0.2915638089179992,4.0,0.0,1.0
647040,293.1347351074219,297.1499938964844,293.1499938964844,0.0975125581026077,-2243.563232421875,304.14923095703125,0.695499837398529,0.157796025276184,0.1437156349420547,293.8143920898437,297.1499938964844,293.1499938964844,0.0034557769540697,-274.7435607910156,295.8555603027344,0.454925000667572,0.050000000745058,0.0495897084474563,293.2152404785156,297.1499938964844,293.1499938964844,0.3231641054153442,-4532.03662109375,304.1611328125,0.9590161442756652,0.4133016169071197,0.2900409400463104,293.159423828125,297.1499938964844,293.1499938964844,0.3938332200050354,-7125.77001953125,304.2480163574219,0.9990000128746032,0.5701533555984497,0.4529888927936554,293.201416015625,297.1499938964844,293.1499938964844,0.0135802263393998,-3574.33154296875,303.80615234375,0.454925000667572,0.050000000745058,0.2352322340011596,291.2331237792969,291.1499938964844,260.74200439453125,259.1537780761719,285.9618530273437,293.7034912109375,291.2341003417969,1.0,0.308511346578598,0.3784706592559814,0.3784706592559814,1.0,1.0,-1.4060813188552856,0.3027267456054687,1.103354573249817,-0.0277904327958822,0.0,0.0,0.3065284788608551,68.44190979003906,67.0,25.0395565032959,-7492.46875,321.9137268066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54852294921875,305.5098571777344,278.1499938964844,0.0,18000.0,313.1499938964844,18051.896484375,18000.0,0.0,0.0,0.1781473308801651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2224422097206115,0.2224466651678085,-4.460142008611001e-06,0.0,0.0001807968947105,0.0,0.0,9.39285659790039,0.0,0.0,0.0,0.2915638089179992,4.0,0.0,1.0
647100,293.1338195800781,297.1499938964844,293.1499938964844,0.0977695733308792,-2248.3291015625,304.14892578125,0.6979783177375793,0.15816630423069,0.1440512686967849,293.818115234375,297.1499938964844,293.1499938964844,0.0033564229961484,-266.9797058105469,295.7331848144531,0.4567573666572571,0.050000000745058,0.0495567731559276,293.2148742675781,297.1499938964844,293.1499938964844,0.322302371263504,-4522.61572265625,304.16064453125,0.9609664678573608,0.4125497043132782,0.2895021438598633,293.1308288574219,297.1499938964844,293.1499938964844,0.3891806602478027,-7064.501953125,304.23846435546875,0.9990000128746032,0.5756592154502869,0.4495238661766052,293.1994934082031,297.1499938964844,293.1499938964844,0.0135523127391934,-3570.25244140625,303.8023986816406,0.4567573666572571,0.050000000745058,0.2350759953260421,291.2362670898437,291.1499938964844,260.7510070800781,259.1614990234375,285.98876953125,293.7444763183594,291.2358093261719,1.0,0.307434618473053,0.3793896734714508,0.3793896734714508,1.0,1.0,-1.4014403820037842,0.3026699125766754,1.0987704992294312,-0.0269986931234598,0.0,0.0,0.3004156649112701,67.52648162841797,67.0,12.382152557373049,-7400.9638671875,317.6296081542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6401672363281,305.5088195800781,278.1499938964844,0.0,18000.0,313.1499938964844,18051.4765625,18000.0,0.0,0.0,0.1763428002595901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2171322852373123,0.2171367406845092,-4.447235369298141e-06,0.0,0.0001789655216271,0.0,0.0,9.124829292297363,0.0,0.0,0.0,0.2904859781265259,4.0,0.0,1.0
647160,293.1334533691406,297.1499938964844,293.1499938964844,0.0981158316135406,-2254.9619140625,304.1484680175781,0.697678804397583,0.1584448963403701,0.1443561911582946,293.8216857910156,297.1499938964844,293.1499938964844,0.0032615917734801,-259.6747741699219,295.60211181640625,0.4559619426727295,0.050000000745058,0.0495709963142871,293.2145690917969,297.1499938964844,293.1499938964844,0.3218488097190857,-4518.0537109375,304.1595458984375,0.9592553973197936,0.4117854833602905,0.2889858484268188,293.1102600097656,297.1499938964844,293.1499938964844,0.3899630904197693,-7084.4072265625,304.2208557128906,0.9990000128746032,0.5799520015716553,0.4510203599929809,293.1977233886719,297.1499938964844,293.1499938964844,0.0135625023394823,-3573.140869140625,303.79815673828125,0.4559619426727295,0.050000000745058,0.2351434677839279,291.2264099121094,291.1499938964844,260.7604064941406,259.1695861816406,285.9962158203125,293.75146484375,291.22332763671875,1.0,0.3082862794399261,0.3809832334518432,0.3809832334518432,1.0,1.0,-1.4030760526657104,0.3052723705768585,1.0978035926818848,-0.0247518103569746,0.0,0.0,0.2962150275707245,67.91390228271484,85.0,-13.662413597106934,-7339.7265625,319.2894592285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7328186035156,305.5002746582031,278.1499938964844,0.0,18000.0,313.1499938964844,18043.802734375,18000.0,0.0,0.0,0.1743428409099578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2127214819192886,0.2127259224653244,-4.435059963725507e-06,0.0,0.000176935820491,0.0,0.0,8.90134334564209,0.0,0.0,0.0,0.2895826697349548,4.0,0.0,1.0
647220,293.1335144042969,297.1499938964844,293.1499938964844,0.098883107304573,-2269.8251953125,304.147705078125,0.6907880902290344,0.1588509827852249,0.1448871344327926,293.82867431640625,297.1499938964844,293.1499938964844,0.0030828115995973,-245.9821929931641,295.32537841796875,0.4485926330089569,0.050000000745058,0.0497107468545436,293.2141418457031,297.1499938964844,293.1499938964844,0.3214991092681885,-4515.35400390625,304.1569519042969,0.9471905827522278,0.4102362096309662,0.288018137216568,293.0983581542969,297.1499938964844,293.1499938964844,0.4039140343666076,-7306.517578125,304.1737365722656,0.9990000128746032,0.5834501385688782,0.4654844403266907,293.195556640625,297.1499938964844,293.1499938964844,0.0136486934497952,-3590.52685546875,303.78631591796875,0.4485926330089569,0.050000000745058,0.2358063757419586,291.1883544921875,291.1499938964844,260.7805480957031,259.1867980957031,286.01593017578125,293.7546081542969,291.185302734375,1.0,0.3149031102657318,0.3841703832149505,0.3841703832149505,1.0,1.0,-1.4208699464797974,0.3148547410964966,1.1060152053833008,-0.0187838021665811,0.0,0.0,0.2936664521694183,71.75797271728516,103.0,-41.19041442871094,-7329.82177734375,336.6909484863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8881225585937,305.51910400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.7734375,18000.0,0.0,0.0,0.1701268404722213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2091387808322906,0.2091432064771652,-4.420374807523331e-06,0.0,0.0001726571208564,0.0,0.0,8.712104797363281,0.0,0.0,0.0,0.2887560725212097,4.0,0.0,1.0
647280,293.1335144042969,297.1499938964844,293.1499938964844,0.098883107304573,-2269.8251953125,304.147705078125,0.6907880902290344,0.1588509827852249,0.1448871344327926,293.82867431640625,297.1499938964844,293.1499938964844,0.0030828115995973,-245.9821929931641,295.32537841796875,0.4485926330089569,0.050000000745058,0.0497107468545436,293.2141418457031,297.1499938964844,293.1499938964844,0.3214991092681885,-4515.35400390625,304.1569519042969,0.9471905827522278,0.4102362096309662,0.288018137216568,293.0983581542969,297.1499938964844,293.1499938964844,0.4039140343666076,-7306.517578125,304.1737365722656,0.9990000128746032,0.5834501385688782,0.4654844403266907,293.195556640625,297.1499938964844,293.1499938964844,0.0136486934497952,-3590.52685546875,303.78631591796875,0.4485926330089569,0.050000000745058,0.2358063757419586,291.1883544921875,291.1499938964844,260.7805480957031,259.1867980957031,286.01593017578125,293.7546081542969,291.185302734375,1.0,0.3149031102657318,0.3841703832149505,0.3841703832149505,1.0,1.0,-1.4208699464797974,0.3148547410964966,1.1060152053833008,-0.0187838021665811,0.0,0.0,0.2936664521694183,71.75797271728516,103.0,-41.19041442871094,-7329.82177734375,336.6909484863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8881225585937,305.51910400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.7734375,18000.0,0.0,0.0,0.1701268404722213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2091387808322906,0.2091432064771652,-4.420374807523331e-06,0.0,0.0001726571208564,0.0,0.0,8.712104797363281,0.0,0.0,0.0,0.2887560725212097,4.0,0.0,1.0
647340,293.13360595703125,297.1499938964844,293.1499938964844,0.0997291430830955,-2286.131591796875,304.1470642089844,0.6783906817436218,0.1592518240213394,0.145498901605606,293.8361511230469,297.1499938964844,293.1499938964844,0.0029067071154713,-232.3989715576172,295.0430603027344,0.4366095066070556,0.050000000745058,0.0499768033623695,293.2139587402344,297.1499938964844,293.1499938964844,0.3212904930114746,-4514.05859375,304.1549987792969,0.9262363910675048,0.4086489081382751,0.2871182858943939,293.1263122558594,297.1499938964844,293.1499938964844,0.4307218790054321,-7712.18212890625,304.12109375,0.9990000128746032,0.5791760683059692,0.4918487668037414,293.1958312988281,297.1499938964844,293.1499938964844,0.0137791642919182,-3615.33837890625,303.76837158203125,0.4366095066070556,0.050000000745058,0.2370684295892715,291.1497802734375,291.1499938964844,260.8026428222656,259.2056884765625,286.0274963378906,293.7323913574219,291.14617919921875,1.0,0.3267015814781189,0.3873575627803802,0.3873575627803802,1.0,1.0,-1.4540009498596191,0.3291487395763397,1.124852180480957,-0.0111949229612946,0.0,0.0,0.2962064743041992,79.07611846923828,121.0,-53.11614227294922,-7409.83447265625,370.5242614746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9604797363281,305.526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.845703125,18000.0,0.0,0.0,0.1662743687629699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2099124789237976,0.209916889667511,-4.417434411152499e-06,0.0,0.0001687473413767,0.0,0.0,8.7412109375,0.0,0.0,0.0,0.2888250648975372,4.0,0.0,1.0
647400,293.13360595703125,297.1499938964844,293.1499938964844,0.0997291430830955,-2286.131591796875,304.1470642089844,0.6783906817436218,0.1592518240213394,0.145498901605606,293.8361511230469,297.1499938964844,293.1499938964844,0.0029067071154713,-232.3989715576172,295.0430603027344,0.4366095066070556,0.050000000745058,0.0499768033623695,293.2139587402344,297.1499938964844,293.1499938964844,0.3212904930114746,-4514.05859375,304.1549987792969,0.9262363910675048,0.4086489081382751,0.2871182858943939,293.1263122558594,297.1499938964844,293.1499938964844,0.4307218790054321,-7712.18212890625,304.12109375,0.9990000128746032,0.5791760683059692,0.4918487668037414,293.1958312988281,297.1499938964844,293.1499938964844,0.0137791642919182,-3615.33837890625,303.76837158203125,0.4366095066070556,0.050000000745058,0.2370684295892715,291.1497802734375,291.1499938964844,260.8026428222656,259.2056884765625,286.0274963378906,293.7323913574219,291.14617919921875,1.0,0.3267015814781189,0.3873575627803802,0.3873575627803802,1.0,1.0,-1.4540009498596191,0.3291487395763397,1.124852180480957,-0.0111949229612946,0.0,0.0,0.2962064743041992,79.07611846923828,121.0,-53.11614227294922,-7409.83447265625,370.5242614746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9604797363281,305.526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.845703125,18000.0,0.0,0.0,0.1662743687629699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2099124789237976,0.209916889667511,-4.417434411152499e-06,0.0,0.0001687473413767,0.0,0.0,8.7412109375,0.0,0.0,0.0,0.2888250648975372,4.0,0.0,1.0
647460,293.1346740722656,297.1499938964844,293.1499938964844,0.1006613820791244,-2304.130126953125,304.1465148925781,0.6632870435714722,0.159457579255104,0.1461092382669448,293.8447265625,297.1499938964844,293.1499938964844,0.0027341765817254,-219.0826110839844,294.74664306640625,0.4234156906604767,0.050000000745058,0.0503504872322082,293.2139587402344,297.1499938964844,293.1499938964844,0.3214366734027862,-4516.76904296875,304.1531066894531,0.901890516281128,0.407027006149292,0.2862722277641296,293.18963623046875,297.1499938964844,293.1499938964844,0.4676950573921203,-8255.6376953125,304.0692138671875,0.9990000128746032,0.5670068860054016,0.5266545414924622,293.2000427246094,297.1499938964844,293.1499938964844,0.0139448456466197,-3647.31396484375,303.7391357421875,0.4234156906604767,0.050000000745058,0.238841027021408,291.1015625,291.1499938964844,260.8269348144531,259.226318359375,286.0083312988281,293.6608581542969,291.0982360839844,1.0,0.3422583341598511,0.3858778476715088,0.3858778476715088,1.0,1.0,-1.4980731010437012,0.3404810428619385,1.1575920581817627,-0.0088019566610455,0.0,0.0,0.3059094548225403,89.33483123779297,124.0,-61.079193115234375,-7596.142578125,419.0058288574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92144775390625,305.5171813964844,278.1499938964844,0.0,18000.0,313.1499938964844,17967.369140625,18000.0,0.0,0.0,0.1634590923786163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2161964327096939,0.2162008583545684,-4.425984116096515e-06,0.0,0.0001658902037888,0.0,0.0,9.040669441223145,0.0,0.0,0.0,0.2899779677391052,4.0,0.0,1.0
647520,293.1346740722656,297.1499938964844,293.1499938964844,0.1006613820791244,-2304.130126953125,304.1465148925781,0.6632870435714722,0.159457579255104,0.1461092382669448,293.8447265625,297.1499938964844,293.1499938964844,0.0027341765817254,-219.0826110839844,294.74664306640625,0.4234156906604767,0.050000000745058,0.0503504872322082,293.2139587402344,297.1499938964844,293.1499938964844,0.3214366734027862,-4516.76904296875,304.1531066894531,0.901890516281128,0.407027006149292,0.2862722277641296,293.18963623046875,297.1499938964844,293.1499938964844,0.4676950573921203,-8255.6376953125,304.0692138671875,0.9990000128746032,0.5670068860054016,0.5266545414924622,293.2000427246094,297.1499938964844,293.1499938964844,0.0139448456466197,-3647.31396484375,303.7391357421875,0.4234156906604767,0.050000000745058,0.238841027021408,291.1015625,291.1499938964844,260.8269348144531,259.226318359375,286.0083312988281,293.6608581542969,291.0982360839844,1.0,0.3422583341598511,0.3858778476715088,0.3858778476715088,1.0,1.0,-1.4980731010437012,0.3404810428619385,1.1575920581817627,-0.0088019566610455,0.0,0.0,0.3059094548225403,89.33483123779297,124.0,-61.079193115234375,-7596.142578125,419.0058288574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92144775390625,305.5171813964844,278.1499938964844,0.0,18000.0,313.1499938964844,17967.369140625,18000.0,0.0,0.0,0.1634590923786163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2161964327096939,0.2162008583545684,-4.425984116096515e-06,0.0,0.0001658902037888,0.0,0.0,9.040669441223145,0.0,0.0,0.0,0.2899779677391052,4.0,0.0,1.0
647580,293.1373291015625,297.1499938964844,293.1499938964844,0.1010190844535827,-2310.678955078125,304.1471252441406,0.64783775806427,0.1593078970909118,0.1464832425117492,293.85430908203125,297.1499938964844,293.1499938964844,0.0025570981670171,-204.9732818603516,294.4737243652344,0.4113363623619079,0.050000000745058,0.0508059971034526,293.21368408203125,297.1499938964844,293.1499938964844,0.3204872906208038,-4506.07666015625,304.1537780761719,0.8790117502212524,0.4054651856422424,0.2855128943920135,293.2554931640625,297.1499938964844,293.1499938964844,0.4706165790557861,-8280.9404296875,304.09423828125,0.981372058391571,0.5525529980659485,0.5270836353302002,293.20660400390625,297.1499938964844,293.1499938964844,0.01407300401479,-3670.646240234375,303.7032165527344,0.4113363623619079,0.050000000745058,0.2410017699003219,291.0954284667969,291.1499938964844,260.85357666015625,259.2489624023437,286.0014343261719,293.6270751953125,291.0986022949219,1.0,0.3535767793655395,0.3843981325626373,0.3843981325626373,1.0,1.0,-1.501277208328247,0.3392411470413208,1.1620360612869265,-0.0102977529168128,0.0,0.0,0.3146971762180328,100.93901824951172,127.0,-1.5149835348129272,-7735.689453125,450.3738708496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7616882324219,305.5354309082031,278.1499938964844,0.0,18000.0,313.1499938964844,17962.373046875,18000.0,0.0,0.0,0.1622588187456131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2250828742980957,0.2250873297452926,-4.446368620847352e-06,0.0,0.000164672077517,0.0,0.0,9.485921859741213,0.0,0.0,0.0,0.2917321622371673,4.0,0.0,1.0
647640,293.1373291015625,297.1499938964844,293.1499938964844,0.1010190844535827,-2310.678955078125,304.1471252441406,0.64783775806427,0.1593078970909118,0.1464832425117492,293.85430908203125,297.1499938964844,293.1499938964844,0.0025570981670171,-204.9732818603516,294.4737243652344,0.4113363623619079,0.050000000745058,0.0508059971034526,293.21368408203125,297.1499938964844,293.1499938964844,0.3204872906208038,-4506.07666015625,304.1537780761719,0.8790117502212524,0.4054651856422424,0.2855128943920135,293.2554931640625,297.1499938964844,293.1499938964844,0.4706165790557861,-8280.9404296875,304.09423828125,0.981372058391571,0.5525529980659485,0.5270836353302002,293.20660400390625,297.1499938964844,293.1499938964844,0.01407300401479,-3670.646240234375,303.7032165527344,0.4113363623619079,0.050000000745058,0.2410017699003219,291.0954284667969,291.1499938964844,260.85357666015625,259.2489624023437,286.0014343261719,293.6270751953125,291.0986022949219,1.0,0.3535767793655395,0.3843981325626373,0.3843981325626373,1.0,1.0,-1.501277208328247,0.3392411470413208,1.1620360612869265,-0.0102977529168128,0.0,0.0,0.3146971762180328,100.93901824951172,127.0,-1.5149835348129272,-7735.689453125,450.3738708496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7616882324219,305.5354309082031,278.1499938964844,0.0,18000.0,313.1499938964844,17962.373046875,18000.0,0.0,0.0,0.1622588187456131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2250828742980957,0.2250873297452926,-4.446368620847352e-06,0.0,0.000164672077517,0.0,0.0,9.485921859741213,0.0,0.0,0.0,0.2917321622371673,4.0,0.0,1.0
647700,293.1390075683594,297.1499938964844,293.1499938964844,0.1009461730718612,-2309.01611328125,304.14776611328125,0.6418005228042603,0.1591410487890243,0.1465464830398559,293.8596496582031,297.1499938964844,293.1499938964844,0.0024597740266472,-197.07815551757807,294.34893798828125,0.4068514108657837,0.050000000745058,0.0510094389319419,293.2137451171875,297.1499938964844,293.1499938964844,0.3195009529590606,-4494.66162109375,304.1548767089844,0.8699636459350586,0.4046468436717987,0.2851080894470215,293.2701721191406,297.1499938964844,293.1499938964844,0.46619912981987,-8209.666015625,304.1123046875,0.9698832035064696,0.548328161239624,0.5224496126174927,293.2100524902344,297.1499938964844,293.1499938964844,0.0140984468162059,-3675.282958984375,303.6846008300781,0.4068514108657837,0.050000000745058,0.2419668138027191,291.1116638183594,291.1499938964844,260.8678894042969,259.26104736328125,286.00439453125,293.6307678222656,291.1134338378906,1.0,0.3578798174858093,0.3836582899093628,0.3836582899093628,1.0,1.0,-1.4967252016067505,0.3367913365364074,1.1599339246749878,-0.0118308318778872,0.0,0.0,0.315579742193222,106.00616455078124,127.0,15.337672233581545,-7727.84814453125,460.749755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6602478027344,305.4993896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17979.10546875,18000.0,0.0,0.0,0.162150964140892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.22653329372406,0.226537749171257,-4.453735982679064e-06,0.0,0.0001645626180106,0.0,0.0,9.56756591796875,0.0,0.0,0.0,0.2921010553836822,4.0,0.0,1.0
647760,293.1405334472656,297.1499938964844,293.1499938964844,0.1008991599082946,-2307.96826171875,304.14825439453125,0.6369923949241638,0.1589770317077636,0.1465618312358856,293.865478515625,297.1499938964844,293.1499938964844,0.0023591639474034,-188.977783203125,294.2160949707031,0.4032900929450989,0.050000000745058,0.0511831641197204,293.2138671875,297.1499938964844,293.1499938964844,0.3186692595481872,-4485.17431640625,304.155517578125,0.8626766800880432,0.4038121104240417,0.2846622169017792,293.2781677246094,297.1499938964844,293.1499938964844,0.4632037580013275,-8161.4580078125,304.1245422363281,0.960156500339508,0.5452283620834351,0.5192079544067383,293.21337890625,297.1499938964844,293.1499938964844,0.0141196381300687,-3679.933349609375,303.6655578613281,0.4032900929450989,0.050000000745058,0.2427908927202224,291.1197814941406,291.1499938964844,260.8828430175781,259.2737121582031,286.01153564453125,293.6383972167969,291.120849609375,1.0,0.3615830838680267,0.3835418224334717,0.3835418224334717,1.0,1.0,-1.493513584136963,0.335600733757019,1.1579128503799438,-0.0123732229694724,0.0,0.0,0.3167580366134643,110.345947265625,130.0,17.719079971313477,-7711.8251953125,469.9765319824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56024169921875,305.4511108398437,278.1499938964844,0.0,18000.0,313.1499938964844,17986.330078125,18000.0,0.0,0.0,0.1622314155101776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2275003641843795,0.2275048196315765,-4.457770955923479e-06,0.0,0.000164644268807,0.0,0.0,9.62035846710205,0.0,0.0,0.0,0.2923460602760315,4.0,0.0,1.0
647820,293.1430053710937,297.1499938964844,293.1499938964844,0.1008042246103286,-2305.915283203125,304.14898681640625,0.6297587752342224,0.1587176322937011,0.1465765982866287,293.87841796875,297.1499938964844,293.1499938964844,0.0021490098442882,-172.073486328125,293.9423217773437,0.3977559208869934,0.050000000745058,0.0514673329889774,293.2141418457031,297.1499938964844,293.1499938964844,0.3169671297073364,-4465.84130859375,304.156494140625,0.8515160083770752,0.4021393358707428,0.2837100028991699,293.28466796875,297.1499938964844,293.1499938964844,0.4588391780853271,-8092.47998046875,304.1400451660156,0.9445474147796632,0.5406444072723389,0.5147499442100525,293.21923828125,297.1499938964844,293.1499938964844,0.0141348270699381,-3685.270751953125,303.6278686523437,0.3977559208869934,0.050000000745058,0.2441388666629791,291.1335144042969,291.1499938964844,260.9149169921875,259.30078125,286.0313415527344,293.658447265625,291.13446044921875,1.0,0.3676272928714752,0.3833088874816894,0.3833088874816894,1.0,1.0,-1.488994836807251,0.3339098393917084,1.1550849676132202,-0.0131487622857093,0.0,0.0,0.3180318772792816,117.45858764648438,133.0,18.551198959350582,-7676.55224609375,485.4377136230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3743896484375,305.3572692871094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.056640625,18000.0,0.0,0.0,0.1628293395042419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2290065288543701,0.229010984301567,-4.46305011791992e-06,0.0,0.000165251083672,0.0,0.0,9.700728416442873,0.0,0.0,0.0,0.2926874756813049,4.0,0.0,1.0
647880,293.1430053710937,297.1499938964844,293.1499938964844,0.1008042246103286,-2305.915283203125,304.14898681640625,0.6297587752342224,0.1587176322937011,0.1465765982866287,293.87841796875,297.1499938964844,293.1499938964844,0.0021490098442882,-172.073486328125,293.9423217773437,0.3977559208869934,0.050000000745058,0.0514673329889774,293.2141418457031,297.1499938964844,293.1499938964844,0.3169671297073364,-4465.84130859375,304.156494140625,0.8515160083770752,0.4021393358707428,0.2837100028991699,293.28466796875,297.1499938964844,293.1499938964844,0.4588391780853271,-8092.47998046875,304.1400451660156,0.9445474147796632,0.5406444072723389,0.5147499442100525,293.21923828125,297.1499938964844,293.1499938964844,0.0141348270699381,-3685.270751953125,303.6278686523437,0.3977559208869934,0.050000000745058,0.2441388666629791,291.1335144042969,291.1499938964844,260.9149169921875,259.30078125,286.0313415527344,293.658447265625,291.13446044921875,1.0,0.3676272928714752,0.3833088874816894,0.3833088874816894,1.0,1.0,-1.488994836807251,0.3339098393917084,1.1550849676132202,-0.0131487622857093,0.0,0.0,0.3180318772792816,117.45858764648438,133.0,18.551198959350582,-7676.55224609375,485.4377136230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3743896484375,305.3572692871094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.056640625,18000.0,0.0,0.0,0.1628293395042419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2290065288543701,0.229010984301567,-4.46305011791992e-06,0.0,0.000165251083672,0.0,0.0,9.700728416442873,0.0,0.0,0.0,0.2926874756813049,4.0,0.0,1.0
647940,293.1446838378906,297.1499938964844,293.1499938964844,0.1007735058665275,-2305.16064453125,304.1493835449219,0.6244476437568665,0.1585529595613479,0.1466254144906997,293.8916931152344,297.1499938964844,293.1499938964844,0.0019314336823299,-154.6068878173828,293.6600952148437,0.3933818340301513,0.050000000745058,0.0516949370503425,293.2142333984375,297.1499938964844,293.1499938964844,0.3153457641601562,-4447.572265625,304.1570129394531,0.8431533575057983,0.4004988670349121,0.2827325761318207,293.2860107421875,297.1499938964844,293.1499938964844,0.4553521275520324,-8039.2509765625,304.1490478515625,0.9323140978813172,0.5369563698768616,0.5113648176193237,293.2240600585937,297.1499938964844,293.1499938964844,0.0141306407749652,-3687.998779296875,303.5909118652344,0.3933818340301513,0.050000000745058,0.2452185153961181,291.1427001953125,291.1499938964844,260.95001220703125,259.330322265625,286.05389404296875,293.68048095703125,291.143310546875,1.0,0.3723857402801513,0.3830759525299072,0.3830759525299072,1.0,1.0,-1.4853852987289429,0.3324944078922272,1.1528908014297483,-0.0138384364545345,0.0,0.0,0.3183471858501434,123.15567016601562,121.0,13.75162124633789,-7630.33056640625,497.7560424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2190856933594,305.2675170898437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.71875,18000.0,0.0,0.0,0.1638074815273285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2294617742300033,0.2294662296772003,-4.465244728635298e-06,0.0,0.0001662437716731,0.0,0.0,9.726316452026367,0.0,0.0,0.0,0.2928038537502289,4.0,0.0,1.0
648000,293.1446838378906,297.1499938964844,293.1499938964844,0.1007735058665275,-2305.16064453125,304.1493835449219,0.6244476437568665,0.1585529595613479,0.1466254144906997,293.8916931152344,297.1499938964844,293.1499938964844,0.0019314336823299,-154.6068878173828,293.6600952148437,0.3933818340301513,0.050000000745058,0.0516949370503425,293.2142333984375,297.1499938964844,293.1499938964844,0.3153457641601562,-4447.572265625,304.1570129394531,0.8431533575057983,0.4004988670349121,0.2827325761318207,293.2860107421875,297.1499938964844,293.1499938964844,0.4553521275520324,-8039.2509765625,304.1490478515625,0.9323140978813172,0.5369563698768616,0.5113648176193237,293.2240600585937,297.1499938964844,293.1499938964844,0.0141306407749652,-3687.998779296875,303.5909118652344,0.3933818340301513,0.050000000745058,0.2452185153961181,291.1427001953125,291.1499938964844,260.95001220703125,259.330322265625,286.05389404296875,293.68048095703125,291.143310546875,1.0,0.3723857402801513,0.3830759525299072,0.3830759525299072,1.0,1.0,-1.4853852987289429,0.3324944078922272,1.1528908014297483,-0.0138384364545345,0.0,0.0,0.3183471858501434,123.15567016601562,121.0,13.75162124633789,-7630.33056640625,497.7560424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2190856933594,305.2675170898437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.71875,18000.0,0.0,0.0,0.1638074815273285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2294617742300033,0.2294662296772003,-4.465244728635298e-06,0.0,0.0001662437716731,0.0,0.0,9.726316452026367,0.0,0.0,0.0,0.2928038537502289,4.0,0.0,1.0
648060,293.1407775878906,297.1499938964844,293.1499938964844,0.1012589409947395,-2314.118896484375,304.14874267578125,0.6255830526351929,0.159486174583435,0.1472539752721786,293.8985900878906,297.1499938964844,293.1499938964844,0.0017156505491584,-137.31251525878906,293.3876953125,0.3936308324337005,0.050000000745058,0.0516821034252643,293.209228515625,297.1499938964844,293.1499938964844,0.3143620789051056,-4436.798828125,304.15631103515625,0.843016505241394,0.3998951017856598,0.2821621894836426,293.28045654296875,297.1499938964844,293.1499938964844,0.4527611434459686,-8000.89794921875,304.1535949707031,0.9311291575431824,0.5346434116363525,0.5089272260665894,293.22186279296875,297.1499938964844,293.1499938964844,0.0140725141391158,-3680.756103515625,303.5716857910156,0.3936308324337005,0.050000000745058,0.2451576441526413,291.1474914550781,291.1499938964844,260.98883056640625,259.36309814453125,286.0705871582031,293.6935729980469,291.147705078125,1.0,0.3712802529335022,0.3843536078929901,0.3843536078929901,1.0,1.0,-1.4824405908584597,0.3333984911441803,1.149042010307312,-0.0123520465567708,0.0,0.0,0.3182953894138336,122.77704620361328,109.0,7.557538032531738,-7588.6533203125,495.073486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10137939453125,305.19403076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8203125,18000.0,0.0,0.0,0.1649563610553741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2294521480798721,0.2294566184282302,-4.4656953832600266e-06,0.0,0.0001674097293289,0.0,0.0,9.72680950164795,0.0,0.0,0.0,0.2928125262260437,4.0,0.0,1.0
648120,293.1407775878906,297.1499938964844,293.1499938964844,0.1012589409947395,-2314.118896484375,304.14874267578125,0.6255830526351929,0.159486174583435,0.1472539752721786,293.8985900878906,297.1499938964844,293.1499938964844,0.0017156505491584,-137.31251525878906,293.3876953125,0.3936308324337005,0.050000000745058,0.0516821034252643,293.209228515625,297.1499938964844,293.1499938964844,0.3143620789051056,-4436.798828125,304.15631103515625,0.843016505241394,0.3998951017856598,0.2821621894836426,293.28045654296875,297.1499938964844,293.1499938964844,0.4527611434459686,-8000.89794921875,304.1535949707031,0.9311291575431824,0.5346434116363525,0.5089272260665894,293.22186279296875,297.1499938964844,293.1499938964844,0.0140725141391158,-3680.756103515625,303.5716857910156,0.3936308324337005,0.050000000745058,0.2451576441526413,291.1474914550781,291.1499938964844,260.98883056640625,259.36309814453125,286.0705871582031,293.6935729980469,291.147705078125,1.0,0.3712802529335022,0.3843536078929901,0.3843536078929901,1.0,1.0,-1.4824405908584597,0.3333984911441803,1.149042010307312,-0.0123520465567708,0.0,0.0,0.3182953894138336,122.77704620361328,109.0,7.557538032531738,-7588.6533203125,495.073486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10137939453125,305.19403076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8203125,18000.0,0.0,0.0,0.1649563610553741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2294521480798721,0.2294566184282302,-4.4656953832600266e-06,0.0,0.0001674097293289,0.0,0.0,9.72680950164795,0.0,0.0,0.0,0.2928125262260437,4.0,0.0,1.0
648180,293.1395263671875,297.1499938964844,293.1499938964844,0.1015141978859901,-2318.74169921875,304.1487731933594,0.6300515532493591,0.1599790006875991,0.1475981026887893,293.9068298339844,297.1499938964844,293.1499938964844,0.0014889631420373,-119.1501693725586,293.1090393066406,0.3969054520130157,0.050000000745058,0.0515118017792701,293.2071228027344,297.1499938964844,293.1499938964844,0.313082218170166,-4422.47998046875,304.1563415527344,0.8477355241775513,0.3988222479820251,0.2813459932804107,293.2769470214844,297.1499938964844,293.1499938964844,0.4499474167823791,-7960.00439453125,304.1570739746094,0.9366905689239502,0.5320524573326111,0.5063638687133789,293.2208251953125,297.1499938964844,293.1499938964844,0.0139276888221502,-3660.8701171875,303.5501403808594,0.3969054520130157,0.050000000745058,0.2443498075008392,291.15185546875,291.1499938964844,261.0317687988281,259.3995361328125,286.08526611328125,293.7041015625,291.1523132324219,1.0,0.366588681936264,0.3856312334537506,0.3856312334537506,1.0,1.0,-1.4776233434677124,0.3338042497634887,1.1438190937042236,-0.0109798451885581,0.0,0.0,0.3177870213985443,118.37744903564452,97.0,7.128025531768799,-7550.595703125,481.1980590820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02105712890625,305.14599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.708984375,18000.0,0.0,0.0,0.1661265045404434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2292052954435348,0.229209765791893,-4.465503934625303e-06,0.0,0.0001685972820268,0.0,0.0,9.715004920959473,0.0,0.0,0.0,0.2927659451961517,4.0,0.0,1.0
