time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
648240,293.1395263671875,297.1499938964844,293.1499938964844,0.1015141978859901,-2318.74169921875,304.1487731933594,0.6300515532493591,0.1599790006875991,0.1475981026887893,293.9068298339844,297.1499938964844,293.1499938964844,0.0014889631420373,-119.1501693725586,293.1090393066406,0.3969054520130157,0.050000000745058,0.0515118017792701,293.2071228027344,297.1499938964844,293.1499938964844,0.313082218170166,-4422.47998046875,304.1563415527344,0.8477355241775513,0.3988222479820251,0.2813459932804107,293.2769470214844,297.1499938964844,293.1499938964844,0.4499474167823791,-7960.00439453125,304.1570739746094,0.9366905689239502,0.5320524573326111,0.5063638687133789,293.2208251953125,297.1499938964844,293.1499938964844,0.0139276888221502,-3660.8701171875,303.5501403808594,0.3969054520130157,0.050000000745058,0.2443498075008392,291.15185546875,291.1499938964844,261.0317687988281,259.3995361328125,286.08526611328125,293.7041015625,291.1523132324219,1.0,0.366588681936264,0.3856312334537506,0.3856312334537506,1.0,1.0,-1.4776233434677124,0.3338042497634887,1.1438190937042236,-0.0109798451885581,0.0,0.0,0.3177870213985443,118.37744903564452,97.0,7.128025531768799,-7550.595703125,481.1980590820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02105712890625,305.14599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.708984375,18000.0,0.0,0.0,0.1661265045404434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2292052954435348,0.229209765791893,-4.465503934625303e-06,0.0,0.0001685972820268,0.0,0.0,9.715004920959473,0.0,0.0,0.0,0.2927659451961517,4.0,0.0,1.0
648300,293.13916015625,297.1499938964844,293.1499938964844,0.1015530526638031,-2319.390869140625,304.14892578125,0.6331987977027893,0.1601819545030594,0.1476699411869049,293.9112243652344,297.1499938964844,293.1499938964844,0.0013742513256147,-109.95905303955078,292.9685363769531,0.3992891609668731,0.050000000745058,0.0513877011835575,293.2064514160156,297.1499938964844,293.1499938964844,0.3123160302639007,-4413.84326171875,304.1565856933594,0.8514712452888489,0.3982326984405517,0.2808528244495392,293.2754211425781,297.1499938964844,293.1499938964844,0.4484163820743561,-7937.95556640625,304.1585693359375,0.9412817358970642,0.5307467579841614,0.5050140023231506,293.2205505371094,297.1499938964844,293.1499938964844,0.0138357067480683,-3647.84912109375,303.538818359375,0.3992891609668731,0.050000000745058,0.2437611371278762,291.1546936035156,291.1499938964844,261.0546875,259.41900634765625,286.0927124023437,293.7097473144531,291.1551818847656,1.0,0.3632638156414032,0.3862700760364532,0.3862700760364532,1.0,1.0,-1.4746416807174685,0.3338319063186645,1.1408097743988037,-0.010357953608036,0.0,0.0,0.3171868920326233,115.1810531616211,97.0,7.522330284118652,-7529.09619140625,471.464599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99481201171875,305.12860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.52734375,18000.0,0.0,0.0,0.1666744351387024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287892550230026,0.2287937104701995,-4.4648745642916765e-06,0.0,0.0001691533543635,0.0,0.0,9.694480895996094,0.0,0.0,0.0,0.2926859557628631,4.0,0.0,1.0
648360,293.13885498046875,297.1499938964844,293.1499938964844,0.1015669703483581,-2319.577392578125,304.1490783691406,0.6369442343711853,0.1603801399469375,0.1477135270833969,293.9157409667969,297.1499938964844,293.1499938964844,0.0012585298391059,-100.68864440917967,292.8271484375,0.4020779728889465,0.050000000745058,0.0512444674968719,293.2058410644531,297.1499938964844,293.1499938964844,0.3115132451057434,-4404.7861328125,304.1568603515625,0.8560654520988464,0.3976356387138366,0.2803347408771515,293.2738952636719,297.1499938964844,293.1499938964844,0.4468511641025543,-7915.53369140625,304.15985107421875,0.946880042552948,0.5294553637504578,0.5036526322364807,293.2204284667969,297.1499938964844,293.1499938964844,0.0137349152937531,-3633.39111328125,303.5272521972656,0.4020779728889465,0.050000000745058,0.2430816888809204,291.1576843261719,291.1499938964844,261.0784912109375,259.4393005371094,286.1004638671875,293.7157897949219,291.1581726074219,1.0,0.3594376444816589,0.3866114914417267,0.3866114914417267,1.0,1.0,-1.4714502096176147,0.3333936929702759,1.1380565166473389,-0.0101613188162446,0.0,0.0,0.3163787126541137,111.49632263183594,85.0,7.925904750823975,-7506.3642578125,460.428466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97784423828125,305.115478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.3515625,18000.0,0.0,0.0,0.167172759771347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2281896620988845,0.2281941324472427,-4.463789537112461e-06,0.0,0.0001696591061772,0.0,0.0,9.664560317993164,0.0,0.0,0.0,0.2925680577754974,4.0,0.0,1.0
648420,293.13824462890625,297.1499938964844,293.1499938964844,0.1015570387244224,-2319.256103515625,304.1494140625,0.6463125944137573,0.1607823520898819,0.1477595865726471,293.9248962402344,297.1499938964844,293.1499938964844,0.0010259699774906,-82.0638427734375,292.5419921875,0.4088836908340454,0.050000000745058,0.0509152747690677,293.2047424316406,297.1499938964844,293.1499938964844,0.3098523616790771,-4386.0498046875,304.1573486328125,0.86781907081604,0.3964469134807586,0.2792644798755646,293.2708435058594,297.1499938964844,293.1499938964844,0.443679004907608,-7870.38671875,304.1618347167969,0.960552215576172,0.5269377827644348,0.5009417533874512,293.2203063964844,297.1499938964844,293.1499938964844,0.0135154007002711,-3601.348876953125,303.5036926269531,0.4088836908340454,0.050000000745058,0.2415201365947723,291.16387939453125,291.1499938964844,261.128662109375,259.4821472167969,286.1168518066406,293.7287902832031,291.16436767578125,1.0,0.3505831360816955,0.3872942924499511,0.3872942924499511,1.0,1.0,-1.4646966457366943,0.3323486745357513,1.1323479413986206,-0.0098676271736621,0.0,0.0,0.3141117990016937,103.03872680664062,73.0,8.410981178283691,-7457.16943359375,435.5779724121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97088623046875,305.1009216308594,278.1499938964844,0.0,18000.0,313.1499938964844,18009.0,18000.0,0.0,0.0,0.1679556965827942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2264334857463836,0.2264379411935806,-4.460249783733161e-06,0.0,0.0001704536844044,0.0,0.0,9.576348304748535,0.0,0.0,0.0,0.2922172248363495,4.0,0.0,1.0
648480,293.13824462890625,297.1499938964844,293.1499938964844,0.1015570387244224,-2319.256103515625,304.1494140625,0.6463125944137573,0.1607823520898819,0.1477595865726471,293.9248962402344,297.1499938964844,293.1499938964844,0.0010259699774906,-82.0638427734375,292.5419921875,0.4088836908340454,0.050000000745058,0.0509152747690677,293.2047424316406,297.1499938964844,293.1499938964844,0.3098523616790771,-4386.0498046875,304.1573486328125,0.86781907081604,0.3964469134807586,0.2792644798755646,293.2708435058594,297.1499938964844,293.1499938964844,0.443679004907608,-7870.38671875,304.1618347167969,0.960552215576172,0.5269377827644348,0.5009417533874512,293.2203063964844,297.1499938964844,293.1499938964844,0.0135154007002711,-3601.348876953125,303.5036926269531,0.4088836908340454,0.050000000745058,0.2415201365947723,291.16387939453125,291.1499938964844,261.128662109375,259.4821472167969,286.1168518066406,293.7287902832031,291.16436767578125,1.0,0.3505831360816955,0.3872942924499511,0.3872942924499511,1.0,1.0,-1.4646966457366943,0.3323486745357513,1.1323479413986206,-0.0098676271736621,0.0,0.0,0.3141117990016937,103.03872680664062,73.0,8.410981178283691,-7457.16943359375,435.5779724121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97088623046875,305.1009216308594,278.1499938964844,0.0,18000.0,313.1499938964844,18009.0,18000.0,0.0,0.0,0.1679556965827942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2264334857463836,0.2264379411935806,-4.460249783733161e-06,0.0,0.0001704536844044,0.0,0.0,9.576348304748535,0.0,0.0,0.0,0.2922172248363495,4.0,0.0,1.0
648540,293.1376647949219,297.1499938964844,293.1499938964844,0.1015293225646019,-2318.62353515625,304.149658203125,0.6584710478782654,0.1612008363008499,0.1477824598550796,293.9341125488281,297.1499938964844,293.1499938964844,0.0007932094740681,-63.43242263793945,292.25347900390625,0.41776242852211,0.050000000745058,0.0505479425191879,293.2036437988281,297.1499938964844,293.1499938964844,0.3081751763820648,-4367.15234375,304.1576843261719,0.8831276297569275,0.395277589559555,0.278177797794342,293.2676696777344,297.1499938964844,293.1499938964844,0.4405294954776764,-7825.8681640625,304.1631164550781,0.9765313267707824,0.5245166420936584,0.4982810914516449,293.22027587890625,297.1499938964844,293.1499938964844,0.0132830962538719,-3566.779052734375,303.4798889160156,0.41776242852211,0.050000000745058,0.2397776693105697,291.1697082519531,291.1499938964844,261.18194580078125,259.5277404785156,286.1343078613281,293.7427062988281,291.170166015625,1.0,0.3404977023601532,0.387977123260498,0.387977123260498,1.0,1.0,-1.4576928615570068,0.3312246203422546,1.1264681816101074,-0.0096089821308851,0.0,0.0,0.3110828101634979,93.6114273071289,61.0,8.059535026550293,-7403.54345703125,408.4083557128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9964599609375,305.0997009277344,278.1499938964844,0.0,18000.0,313.1499938964844,18012.216796875,18000.0,0.0,0.0,0.1683732271194458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2240051627159118,0.2240096181631088,-4.45499108536751e-06,0.0,0.000170877421624,0.0,0.0,9.454071998596191,0.0,0.0,0.0,0.2917280793190002,4.0,0.0,1.0
648600,293.1376647949219,297.1499938964844,293.1499938964844,0.1015293225646019,-2318.62353515625,304.149658203125,0.6584710478782654,0.1612008363008499,0.1477824598550796,293.9341125488281,297.1499938964844,293.1499938964844,0.0007932094740681,-63.43242263793945,292.25347900390625,0.41776242852211,0.050000000745058,0.0505479425191879,293.2036437988281,297.1499938964844,293.1499938964844,0.3081751763820648,-4367.15234375,304.1576843261719,0.8831276297569275,0.395277589559555,0.278177797794342,293.2676696777344,297.1499938964844,293.1499938964844,0.4405294954776764,-7825.8681640625,304.1631164550781,0.9765313267707824,0.5245166420936584,0.4982810914516449,293.22027587890625,297.1499938964844,293.1499938964844,0.0132830962538719,-3566.779052734375,303.4798889160156,0.41776242852211,0.050000000745058,0.2397776693105697,291.1697082519531,291.1499938964844,261.18194580078125,259.5277404785156,286.1343078613281,293.7427062988281,291.170166015625,1.0,0.3404977023601532,0.387977123260498,0.387977123260498,1.0,1.0,-1.4576928615570068,0.3312246203422546,1.1264681816101074,-0.0096089821308851,0.0,0.0,0.3110828101634979,93.6114273071289,61.0,8.059535026550293,-7403.54345703125,408.4083557128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9964599609375,305.0997009277344,278.1499938964844,0.0,18000.0,313.1499938964844,18012.216796875,18000.0,0.0,0.0,0.1683732271194458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2240051627159118,0.2240096181631088,-4.45499108536751e-06,0.0,0.000170877421624,0.0,0.0,9.454071998596191,0.0,0.0,0.0,0.2917280793190002,4.0,0.0,1.0
648660,293.1370544433594,297.1499938964844,293.1499938964844,0.1015013232827186,-2318.009033203125,304.1498107910156,0.6739600896835327,0.1616353243589401,0.1477981209754943,293.9432678222656,297.1499938964844,293.1499938964844,0.00056169583695,-44.9093132019043,291.96142578125,0.4297767877578735,0.050000000745058,0.0501574389636516,293.20263671875,297.1499938964844,293.1499938964844,0.3065109550952911,-4348.42578125,304.15789794921875,0.9023750424385072,0.3941249251365661,0.2770866155624389,293.2644348144531,297.1499938964844,293.1499938964844,0.4374481439590454,-7782.5595703125,304.16387939453125,0.9935823678970336,0.5221909880638123,0.4956873059272766,293.22021484375,297.1499938964844,293.1499938964844,0.0130463130772113,-3530.92919921875,303.4560546875,0.4297767877578735,0.050000000745058,0.2379253059625625,291.1747741699219,291.1499938964844,261.2380065917969,259.5757751464844,286.15252685546875,293.7571105957031,291.1751403808594,1.0,0.3294585645198822,0.3890888392925262,0.3890888392925262,1.0,1.0,-1.4505901336669922,0.3306554853916168,1.1199345588684082,-0.0087818391621112,0.0,0.0,0.3074334859848022,83.59640502929688,49.0,7.069470882415772,-7346.43994140625,379.9881591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0491638183594,305.1092529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.724609375,18000.0,0.0,0.0,0.1683618575334549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.221040204167366,0.2210446447134018,-4.448326308192918e-06,0.0,0.0001708658819552,0.0,0.0,9.3049898147583,0.0,0.0,0.0,0.2911296784877777,4.0,0.0,1.0
648720,293.1370544433594,297.1499938964844,293.1499938964844,0.1015013232827186,-2318.009033203125,304.1498107910156,0.6739600896835327,0.1616353243589401,0.1477981209754943,293.9432678222656,297.1499938964844,293.1499938964844,0.00056169583695,-44.9093132019043,291.96142578125,0.4297767877578735,0.050000000745058,0.0501574389636516,293.20263671875,297.1499938964844,293.1499938964844,0.3065109550952911,-4348.42578125,304.15789794921875,0.9023750424385072,0.3941249251365661,0.2770866155624389,293.2644348144531,297.1499938964844,293.1499938964844,0.4374481439590454,-7782.5595703125,304.16387939453125,0.9935823678970336,0.5221909880638123,0.4956873059272766,293.22021484375,297.1499938964844,293.1499938964844,0.0130463130772113,-3530.92919921875,303.4560546875,0.4297767877578735,0.050000000745058,0.2379253059625625,291.1747741699219,291.1499938964844,261.2380065917969,259.5757751464844,286.15252685546875,293.7571105957031,291.1751403808594,1.0,0.3294585645198822,0.3890888392925262,0.3890888392925262,1.0,1.0,-1.4505901336669922,0.3306554853916168,1.1199345588684082,-0.0087818391621112,0.0,0.0,0.3074334859848022,83.59640502929688,49.0,7.069470882415772,-7346.43994140625,379.9881591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0491638183594,305.1092529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.724609375,18000.0,0.0,0.0,0.1683618575334549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.221040204167366,0.2210446447134018,-4.448326308192918e-06,0.0,0.0001708658819552,0.0,0.0,9.3049898147583,0.0,0.0,0.0,0.2911296784877777,4.0,0.0,1.0
648780,293.1361999511719,297.1499938964844,293.1499938964844,0.1014682576060295,-2317.16357421875,304.1499328613281,0.6899532079696655,0.1621373444795608,0.1479066312313079,293.9521179199219,297.1499938964844,293.1499938964844,0.0004127658030483,-19.60627174377441,291.675048828125,0.4432248175144195,0.050000000745058,0.0498231388628482,293.2015686035156,297.1499938964844,293.1499938964844,0.3046833574771881,-4327.662109375,304.1583557128906,0.923281729221344,0.3930101990699768,0.2760592401027679,293.25164794921875,297.1499938964844,293.1499938964844,0.4180546104907989,-7495.185546875,304.1932983398437,0.9990000128746032,0.5218207836151123,0.4768008589744568,293.2198486328125,297.1499938964844,293.1499938964844,0.0128310229629278,-3497.023193359375,303.4335632324219,0.4432248175144195,0.050000000745058,0.2363395094871521,291.18798828125,291.1499938964844,261.2965087890625,259.6259765625,286.1748352050781,293.7875061035156,291.1908874511719,1.0,0.3170377016067505,0.3902005553245544,0.3902005553245544,1.0,1.0,-1.4245346784591677,0.3243919909000397,1.1001427173614502,-0.0096426205709576,0.0,0.0,0.30182546377182,74.67845916748047,37.0,24.925443649291992,-7248.43359375,345.4630126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.125,305.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.6796875,18000.0,0.0,0.0,0.1678623110055923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2172058224678039,0.2172102630138397,-4.440446446096757e-06,0.0,0.0001703589077806,0.0,0.0,9.1148042678833,0.0,0.0,0.0,0.2903617918491363,4.0,0.0,1.0
648840,293.1361999511719,297.1499938964844,293.1499938964844,0.1014682576060295,-2317.16357421875,304.1499328613281,0.6899532079696655,0.1621373444795608,0.1479066312313079,293.9521179199219,297.1499938964844,293.1499938964844,0.0004127658030483,-19.60627174377441,291.675048828125,0.4432248175144195,0.050000000745058,0.0498231388628482,293.2015686035156,297.1499938964844,293.1499938964844,0.3046833574771881,-4327.662109375,304.1583557128906,0.923281729221344,0.3930101990699768,0.2760592401027679,293.25164794921875,297.1499938964844,293.1499938964844,0.4180546104907989,-7495.185546875,304.1932983398437,0.9990000128746032,0.5218207836151123,0.4768008589744568,293.2198486328125,297.1499938964844,293.1499938964844,0.0128310229629278,-3497.023193359375,303.4335632324219,0.4432248175144195,0.050000000745058,0.2363395094871521,291.18798828125,291.1499938964844,261.2965087890625,259.6259765625,286.1748352050781,293.7875061035156,291.1908874511719,1.0,0.3170377016067505,0.3902005553245544,0.3902005553245544,1.0,1.0,-1.4245346784591677,0.3243919909000397,1.1001427173614502,-0.0096426205709576,0.0,0.0,0.30182546377182,74.67845916748047,37.0,24.925443649291992,-7248.43359375,345.4630126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.125,305.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.6796875,18000.0,0.0,0.0,0.1678623110055923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2172058224678039,0.2172102630138397,-4.440446446096757e-06,0.0,0.0001703589077806,0.0,0.0,9.1148042678833,0.0,0.0,0.0,0.2903617918491363,4.0,0.0,1.0
648900,293.1354675292969,297.1499938964844,293.1499938964844,0.1013971865177154,-2315.544677734375,304.15008544921875,0.6983256936073303,0.1624546498060226,0.1480220407247543,293.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6710510253906,0.4506818056106567,0.050000000745058,0.0496695563197135,293.2011413574219,297.1499938964844,293.1499938964844,0.3034656643867492,-4313.59033203125,304.1590270996094,0.9345943331718444,0.392438143491745,0.2755566239356994,293.231201171875,297.1499938964844,293.1499938964844,0.4016429483890533,-7252.44775390625,304.2152404785156,0.9990000128746032,0.5245385766029358,0.4612680375576019,293.21923828125,297.1499938964844,293.1499938964844,0.0127201275900006,-3478.19970703125,303.4241943359375,0.4506818056106567,0.050000000745058,0.2356109917163849,291.20709228515625,291.1499938964844,261.3265686035156,259.6517639160156,286.1974182128906,293.82763671875,291.2103881835937,1.0,0.3101267218589782,0.3907564282417297,0.3907564282417297,1.0,1.0,-1.4043614864349363,0.3191455602645874,1.0852159261703491,-0.0108466688543558,0.0,0.0,0.2961207628250122,70.44170379638672,37.0,38.76401138305664,-7153.20556640625,325.88580322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1766357421875,305.1725769042969,278.1499938964844,0.0,18000.0,313.1499938964844,18032.783203125,18000.0,0.0,0.0,0.1673464179039001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2134266346693039,0.2134310752153396,-4.434224592841929e-06,0.0,0.0001698353444226,0.0,0.0,8.931563377380371,0.0,0.0,0.0,0.2896421551704407,4.0,0.0,1.0
648960,293.1344299316406,297.1499938964844,293.1499938964844,0.1013610064983367,-2314.567138671875,304.1501159667969,0.7076549530029297,0.1628411561250686,0.1481875777244568,293.96221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4564819335937,0.4593367278575897,0.050000000745058,0.0495118238031864,293.2008361816406,297.1499938964844,293.1499938964844,0.302207887172699,-4299.05908203125,304.15966796875,0.9469974040985109,0.3918520510196686,0.2750385403633117,293.2023620605469,297.1499938964844,293.1499938964844,0.3840862810611725,-6992.76416015625,304.2352600097656,0.9990000128746032,0.5291652083396912,0.4447503387928009,293.21807861328125,297.1499938964844,293.1499938964844,0.0126122096553444,-3459.48974609375,303.4164428710937,0.4593367278575897,0.050000000745058,0.2348627746105194,291.2269897460937,291.1499938964844,261.35711669921875,259.6780090332031,286.2357177734375,293.890380859375,291.2305603027344,1.0,0.3028296828269958,0.3918873965740204,0.3918873965740204,1.0,1.0,-1.3830231428146362,0.3143023550510406,1.068720817565918,-0.0114217791706323,0.0,0.0,0.2890036702156067,66.0859146118164,40.0,47.81938552856445,-7030.26025390625,306.00115966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2433776855469,305.1875305175781,278.1499938964844,0.0,18000.0,313.1499938964844,18044.18359375,18000.0,0.0,0.0,0.1665617525577545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2083359360694885,0.2083403617143631,-4.424945927894441e-06,0.0,0.0001690390054136,0.0,0.0,8.6847562789917,0.0,0.0,0.0,0.2886778116226196,4.0,0.0,1.0
649020,293.1377868652344,297.1499938964844,293.1499938964844,0.101280391216278,-2312.722412109375,304.1502380371094,0.7204838991165161,0.1625967174768448,0.1483115404844284,293.9732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.33087158203125,0.4716250002384186,0.050000000745058,0.0493001900613307,293.2005920410156,297.1499938964844,293.1499938964844,0.3002071380615234,-4276.34423828125,304.15966796875,0.9640448093414308,0.3906149864196777,0.2740384936332702,293.1339416503906,297.1499938964844,293.1499938964844,0.3588453531265259,-6623.58642578125,304.248046875,0.9990000128746032,0.5417026877403259,0.4215691089630127,293.2140808105469,297.1499938964844,293.1499938964844,0.012471885420382,-3435.50341796875,303.4053649902344,0.4716250002384186,0.050000000745058,0.2338588833808899,291.2514953613281,291.1499938964844,261.41949462890625,259.7315979003906,286.2488708496094,293.9299621582031,291.2481994628906,1.0,0.2930920720100403,0.3941493332386017,0.3941493332386017,1.0,1.0,-1.3526761531829834,0.3083683550357818,1.044307827949524,-0.0114329867064952,0.0,0.0,0.2730586230754852,60.22022247314453,58.0,11.533864974975586,-6782.78369140625,279.39520263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42724609375,305.1666564941406,278.1499938964844,0.0,18000.0,313.1499938964844,18056.1953125,18000.0,0.0,0.0,0.1640021651983261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1957736313343048,0.195778027176857,-4.3994032239425e-06,0.0,0.0001664413575781,0.0,0.0,8.079656600952148,0.0,0.0,0.0,0.2863084077835083,4.0,0.0,1.0
649080,293.1377868652344,297.1499938964844,293.1499938964844,0.101280391216278,-2312.722412109375,304.1502380371094,0.7204838991165161,0.1625967174768448,0.1483115404844284,293.9732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.33087158203125,0.4716250002384186,0.050000000745058,0.0493001900613307,293.2005920410156,297.1499938964844,293.1499938964844,0.3002071380615234,-4276.34423828125,304.15966796875,0.9640448093414308,0.3906149864196777,0.2740384936332702,293.1339416503906,297.1499938964844,293.1499938964844,0.3588453531265259,-6623.58642578125,304.248046875,0.9990000128746032,0.5417026877403259,0.4215691089630127,293.2140808105469,297.1499938964844,293.1499938964844,0.012471885420382,-3435.50341796875,303.4053649902344,0.4716250002384186,0.050000000745058,0.2338588833808899,291.2514953613281,291.1499938964844,261.41949462890625,259.7315979003906,286.2488708496094,293.9299621582031,291.2481994628906,1.0,0.2930920720100403,0.3941493332386017,0.3941493332386017,1.0,1.0,-1.3526761531829834,0.3083683550357818,1.044307827949524,-0.0114329867064952,0.0,0.0,0.2730586230754852,60.22022247314453,58.0,11.533864974975586,-6782.78369140625,279.39520263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42724609375,305.1666564941406,278.1499938964844,0.0,18000.0,313.1499938964844,18056.1953125,18000.0,0.0,0.0,0.1640021651983261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1957736313343048,0.195778027176857,-4.3994032239425e-06,0.0,0.0001664413575781,0.0,0.0,8.079656600952148,0.0,0.0,0.0,0.2863084077835083,4.0,0.0,1.0
649140,293.1504821777344,297.1499938964844,293.1499938964844,0.0999559089541435,-2288.572998046875,304.1523742675781,0.7184743881225586,0.1603183299303054,0.1463202536106109,293.9824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8931884765625,0.4725691080093384,0.050000000745058,0.0492827557027339,293.2008056640625,297.1499938964844,293.1499938964844,0.2998485565185547,-4273.44384765625,304.1571044921875,0.9644891023635864,0.3892926871776581,0.2731257379055023,293.0815124511719,297.1499938964844,293.1499938964844,0.3560257852077484,-6596.3388671875,304.21929931640625,0.9990000128746032,0.5528090596199036,0.4195949733257293,293.210693359375,297.1499938964844,293.1499938964844,0.0124752689152956,-3440.338623046875,303.39013671875,0.4725691080093384,0.050000000745058,0.2337761670351028,291.2141418457031,291.1499938964844,261.4833374023437,259.78643798828125,286.23956298828125,293.91217041015625,291.2123413085937,1.0,0.2924823462963104,0.396411269903183,0.396411269903183,1.0,1.0,-1.3466851711273191,0.3096076846122741,1.0370774269104004,-0.0092157181352376,0.0,0.0,0.2672667503356933,59.67580032348633,76.0,-25.74643325805664,-6705.74609375,275.67047119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6375427246094,305.2065124511719,278.1499938964844,0.0,18000.0,313.1499938964844,18025.806640625,18000.0,0.0,0.0,0.1603629291057586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1898434609174728,0.1898478418588638,-4.379669917398132e-06,0.0,0.0001627479941817,0.0,0.0,7.785192489624023,0.0,0.0,0.0,0.2850623428821563,4.0,0.0,1.0
649200,293.1504821777344,297.1499938964844,293.1499938964844,0.0999559089541435,-2288.572998046875,304.1523742675781,0.7184743881225586,0.1603183299303054,0.1463202536106109,293.9824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8931884765625,0.4725691080093384,0.050000000745058,0.0492827557027339,293.2008056640625,297.1499938964844,293.1499938964844,0.2998485565185547,-4273.44384765625,304.1571044921875,0.9644891023635864,0.3892926871776581,0.2731257379055023,293.0815124511719,297.1499938964844,293.1499938964844,0.3560257852077484,-6596.3388671875,304.21929931640625,0.9990000128746032,0.5528090596199036,0.4195949733257293,293.210693359375,297.1499938964844,293.1499938964844,0.0124752689152956,-3440.338623046875,303.39013671875,0.4725691080093384,0.050000000745058,0.2337761670351028,291.2141418457031,291.1499938964844,261.4833374023437,259.78643798828125,286.23956298828125,293.91217041015625,291.2123413085937,1.0,0.2924823462963104,0.396411269903183,0.396411269903183,1.0,1.0,-1.3466851711273191,0.3096076846122741,1.0370774269104004,-0.0092157181352376,0.0,0.0,0.2672667503356933,59.67580032348633,76.0,-25.74643325805664,-6705.74609375,275.67047119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6375427246094,305.2065124511719,278.1499938964844,0.0,18000.0,313.1499938964844,18025.806640625,18000.0,0.0,0.0,0.1603629291057586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1898434609174728,0.1898478418588638,-4.379669917398132e-06,0.0,0.0001627479941817,0.0,0.0,7.785192489624023,0.0,0.0,0.0,0.2850623428821563,4.0,0.0,1.0
649260,293.15301513671875,297.1499938964844,293.1499938964844,0.099476546049118,-2280.098876953125,304.1522827148437,0.7091843485832214,0.1597728729248047,0.1455188244581222,293.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1955871582031,0.4652704894542694,0.050000000745058,0.049412865191698,293.2015686035156,297.1499938964844,293.1499938964844,0.2992057800292969,-4266.841796875,304.1557922363281,0.9519513249397278,0.3878482580184936,0.272240549325943,293.06854248046875,297.1499938964844,293.1499938964844,0.3694028556346893,-6811.787109375,304.173583984375,0.9990000128746032,0.5572568774223328,0.4340515434741974,293.20880126953125,297.1499938964844,293.1499938964844,0.0125177651643753,-3450.917236328125,303.3728332519531,0.4652704894542694,0.050000000745058,0.2343933433294296,291.1911926269531,291.1499938964844,261.5482788085937,259.8422241210937,286.2807006835937,293.9330139160156,291.188720703125,1.0,0.2988551259040832,0.3989478051662445,0.3989478051662445,1.0,1.0,-1.3629019260406494,0.3178206384181976,1.045081377029419,-0.0044033946469426,0.0,0.0,0.2631721794605255,63.23318099975586,94.0,-33.4713134765625,-6682.27197265625,290.6438293457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80291748046875,305.2388000488281,278.1499938964844,0.0,18000.0,313.1499938964844,18015.30859375,18000.0,0.0,0.0,0.1564092338085174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1862751990556717,0.1862795650959015,-4.369700491224648e-06,0.0,0.0001587354927323,0.0,0.0,7.612954616546631,0.0,0.0,0.0,0.2843464910984039,4.0,0.0,1.0
649320,293.15301513671875,297.1499938964844,293.1499938964844,0.099476546049118,-2280.098876953125,304.1522827148437,0.7091843485832214,0.1597728729248047,0.1455188244581222,293.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1955871582031,0.4652704894542694,0.050000000745058,0.049412865191698,293.2015686035156,297.1499938964844,293.1499938964844,0.2992057800292969,-4266.841796875,304.1557922363281,0.9519513249397278,0.3878482580184936,0.272240549325943,293.06854248046875,297.1499938964844,293.1499938964844,0.3694028556346893,-6811.787109375,304.173583984375,0.9990000128746032,0.5572568774223328,0.4340515434741974,293.20880126953125,297.1499938964844,293.1499938964844,0.0125177651643753,-3450.917236328125,303.3728332519531,0.4652704894542694,0.050000000745058,0.2343933433294296,291.1911926269531,291.1499938964844,261.5482788085937,259.8422241210937,286.2807006835937,293.9330139160156,291.188720703125,1.0,0.2988551259040832,0.3989478051662445,0.3989478051662445,1.0,1.0,-1.3629019260406494,0.3178206384181976,1.045081377029419,-0.0044033946469426,0.0,0.0,0.2631721794605255,63.23318099975586,94.0,-33.4713134765625,-6682.27197265625,290.6438293457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80291748046875,305.2388000488281,278.1499938964844,0.0,18000.0,313.1499938964844,18015.30859375,18000.0,0.0,0.0,0.1564092338085174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1862751990556717,0.1862795650959015,-4.369700491224648e-06,0.0,0.0001587354927323,0.0,0.0,7.612954616546631,0.0,0.0,0.0,0.2843464910984039,4.0,0.0,1.0
649380,293.14703369140625,297.1499938964844,293.1499938964844,0.1004311144351959,-2298.479736328125,304.14990234375,0.6960210800170898,0.1608931571245193,0.1463945657014846,293.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1668395996094,0.4510873258113861,0.050000000745058,0.0496618822216987,293.202880859375,297.1499938964844,293.1499938964844,0.298722892999649,-4262.05078125,304.1546630859375,0.9296634793281556,0.3862783312797546,0.2713553309440613,293.09490966796875,297.1499938964844,293.1499938964844,0.3955816328525543,-7213.609375,304.1220703125,0.9990000128746032,0.5540553331375122,0.4604614377021789,293.2091064453125,297.1499938964844,293.1499938964844,0.0126028750091791,-3469.608642578125,303.3497619628906,0.4510873258113861,0.050000000745058,0.2355745881795883,291.1629943847656,291.1499938964844,261.614013671875,259.898681640625,286.3064880371094,293.97625732421875,291.1591796875,1.0,0.3106414079666137,0.4014843106269836,0.4014843106269836,1.0,1.0,-1.3963030576705933,0.3313921689987182,1.064910888671875,0.0023243522737175,0.0,0.0,0.2632664740085602,70.09505462646484,112.0,-45.83647537231445,-6727.83984375,321.38739013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8995361328125,305.240478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.728515625,18000.0,0.0,0.0,0.1526116579771042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1855057328939438,0.1855100840330124,-4.365231234260136e-06,0.0,0.000154881432536,0.0,0.0,7.572066307067871,0.0,0.0,0.0,0.2841515839099884,4.0,0.0,1.0
649440,293.14703369140625,297.1499938964844,293.1499938964844,0.1004311144351959,-2298.479736328125,304.14990234375,0.6960210800170898,0.1608931571245193,0.1463945657014846,293.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1668395996094,0.4510873258113861,0.050000000745058,0.0496618822216987,293.202880859375,297.1499938964844,293.1499938964844,0.298722892999649,-4262.05078125,304.1546630859375,0.9296634793281556,0.3862783312797546,0.2713553309440613,293.09490966796875,297.1499938964844,293.1499938964844,0.3955816328525543,-7213.609375,304.1220703125,0.9990000128746032,0.5540553331375122,0.4604614377021789,293.2091064453125,297.1499938964844,293.1499938964844,0.0126028750091791,-3469.608642578125,303.3497619628906,0.4510873258113861,0.050000000745058,0.2355745881795883,291.1629943847656,291.1499938964844,261.614013671875,259.898681640625,286.3064880371094,293.97625732421875,291.1591796875,1.0,0.3106414079666137,0.4014843106269836,0.4014843106269836,1.0,1.0,-1.3963030576705933,0.3313921689987182,1.064910888671875,0.0023243522737175,0.0,0.0,0.2632664740085602,70.09505462646484,112.0,-45.83647537231445,-6727.83984375,321.38739013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8995361328125,305.240478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.728515625,18000.0,0.0,0.0,0.1526116579771042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1855057328939438,0.1855100840330124,-4.365231234260136e-06,0.0,0.000154881432536,0.0,0.0,7.572066307067871,0.0,0.0,0.0,0.2841515839099884,4.0,0.0,1.0
649500,293.1410522460937,297.1499938964844,293.1499938964844,0.1016076356172561,-2321.0078125,304.14776611328125,0.6890201568603516,0.1621048748493194,0.1474296599626541,294.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.443101167678833,0.050000000745058,0.0498260222375392,293.2037048339844,297.1499938964844,293.1499938964844,0.2990694940090179,-4266.8037109375,304.1531982421875,0.9163911938667296,0.3854492306709289,0.2709095776081085,293.1215515136719,297.1499938964844,293.1499938964844,0.4132780432701111,-7479.78125,304.094970703125,0.9990000128746032,0.5495314002037048,0.477071076631546,293.210205078125,297.1499938964844,293.1499938964844,0.01268055383116,-3486.988525390625,303.3341979980469,0.443101167678833,0.050000000745058,0.236353188753128,291.1273803710937,291.1499938964844,261.64703369140625,259.92706298828125,286.25372314453125,293.9958190917969,291.1199645996094,1.0,0.3181250989437103,0.4027525782585144,0.4027525782585144,1.0,1.0,-1.4180779457092283,0.3398442268371582,1.0782337188720703,0.0063233263790607,0.0,0.0,0.268219530582428,74.6226577758789,112.0,-79.33507537841797,-6810.248046875,342.2669982910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9130249023437,305.221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.671875,18000.0,0.0,0.0,0.1509595811367035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1872190237045288,0.1872233897447586,-4.365449058241211e-06,0.0,0.0001532047899672,0.0,0.0,7.6467084884643555,0.0,0.0,0.0,0.2844330966472626,4.0,0.0,1.0
649560,293.1370544433594,297.1499938964844,293.1499938964844,0.1029834374785423,-2347.2216796875,304.14569091796875,0.6817246675491333,0.163005068898201,0.148615226149559,294.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0929870605469,0.4350932240486145,0.050000000745058,0.0500149168074131,293.20458984375,297.1499938964844,293.1499938964844,0.2995985448360443,-4273.68115234375,304.1516418457031,0.903187334537506,0.3845950961112976,0.2704639732837677,293.1564636230469,297.1499938964844,293.1499938964844,0.4334550201892853,-7779.11474609375,304.0682983398437,0.9990000128746032,0.5430418252944946,0.4954972267150879,293.21240234375,297.1499938964844,293.1499938964844,0.0127688515931367,-3506.962646484375,303.3148193359375,0.4350932240486145,0.050000000745058,0.2372492253780365,291.0828552246094,291.1499938964844,261.68017578125,259.9554748535156,286.20416259765625,293.941162109375,291.07684326171875,1.0,0.3264484107494354,0.4016690850257873,0.4016690850257873,1.0,1.0,-1.442386031150818,0.3461016118526459,1.0962843894958496,0.0076160728931427,0.0,0.0,0.2771797776222229,79.82796478271484,115.0,-93.02496337890624,-6957.19287109375,366.6192321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8927917480469,305.2342834472656,278.1499938964844,0.0,18000.0,313.1499938964844,17962.685546875,18000.0,0.0,0.0,0.1496496051549911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1922937631607055,0.1922981441020965,-4.370672741060844e-06,0.0,0.000151875326992,0.0,0.0,7.87653112411499,0.0,0.0,0.0,0.285293698310852,4.0,0.0,1.0
649620,293.1368103027344,297.1499938964844,293.1499938964844,0.1041054278612136,-2368.059814453125,304.1453857421875,0.6655518412590027,0.163399264216423,0.1497463583946228,294.0218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.4208113551139831,0.050000000745058,0.0504383668303489,293.20623779296875,297.1499938964844,293.1499938964844,0.2988737821578979,-4265.462890625,304.1524658203125,0.8790682554244995,0.3828763961791992,0.2695834636688232,293.22979736328125,297.1499938964844,293.1499938964844,0.4432643055915832,-7919.705078125,304.08355712890625,0.9850088357925416,0.5279476046562195,0.5040150880813599,293.2197265625,297.1499938964844,293.1499938964844,0.0128708807751536,-3529.185791015625,303.27117919921875,0.4208113551139831,0.050000000745058,0.2392578870058059,291.06072998046875,291.1499938964844,261.7464294433594,260.0123596191406,286.19464111328125,293.84967041015625,291.06640625,1.0,0.3384663462638855,0.399502158164978,0.399502158164978,1.0,1.0,-1.4534212350845337,0.3463179171085357,1.1071033477783203,0.0071223368868231,0.0,0.0,0.2919647693634033,90.78131103515624,118.0,-8.945673942565918,-7198.931640625,399.8268127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72967529296875,305.31500244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17946.39453125,18000.0,0.0,0.0,0.1485870033502578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2051795274019241,0.2051839232444763,-4.395597898110282e-06,0.0,0.0001507969136582,0.0,0.0,8.488866806030273,0.0,0.0,0.0,0.2876604199409485,4.0,0.0,1.0
649680,293.1368103027344,297.1499938964844,293.1499938964844,0.1041054278612136,-2368.059814453125,304.1453857421875,0.6655518412590027,0.163399264216423,0.1497463583946228,294.0218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.4208113551139831,0.050000000745058,0.0504383668303489,293.20623779296875,297.1499938964844,293.1499938964844,0.2988737821578979,-4265.462890625,304.1524658203125,0.8790682554244995,0.3828763961791992,0.2695834636688232,293.22979736328125,297.1499938964844,293.1499938964844,0.4432643055915832,-7919.705078125,304.08355712890625,0.9850088357925416,0.5279476046562195,0.5040150880813599,293.2197265625,297.1499938964844,293.1499938964844,0.0128708807751536,-3529.185791015625,303.27117919921875,0.4208113551139831,0.050000000745058,0.2392578870058059,291.06072998046875,291.1499938964844,261.7464294433594,260.0123596191406,286.19464111328125,293.84967041015625,291.06640625,1.0,0.3384663462638855,0.399502158164978,0.399502158164978,1.0,1.0,-1.4534212350845337,0.3463179171085357,1.1071033477783203,0.0071223368868231,0.0,0.0,0.2919647693634033,90.78131103515624,118.0,-8.945673942565918,-7198.931640625,399.8268127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72967529296875,305.31500244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17946.39453125,18000.0,0.0,0.0,0.1485870033502578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2051795274019241,0.2051839232444763,-4.395597898110282e-06,0.0,0.0001507969136582,0.0,0.0,8.488866806030273,0.0,0.0,0.0,0.2876604199409485,4.0,0.0,1.0
649740,293.1405334472656,297.1499938964844,293.1499938964844,0.1036130934953689,-2357.687255859375,304.147705078125,0.6523749828338623,0.1629812866449356,0.1498453021049499,294.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12371826171875,0.4110793769359588,0.050000000745058,0.0508176423609256,293.2086486816406,297.1499938964844,293.1499938964844,0.2957900464534759,-4228.771484375,304.1567077636719,0.8606951832771301,0.3809636533260345,0.2685793936252594,293.25982666015625,297.1499938964844,293.1499938964844,0.435055524110794,-7773.28076171875,304.1191101074219,0.9613875150680542,0.519771933555603,0.4951156675815582,293.2278137207031,297.1499938964844,293.1499938964844,0.0128410244360566,-3523.205810546875,303.2292785644531,0.4110793769359588,0.050000000745058,0.2410570234060287,291.1298522949219,291.1499938964844,261.8125,260.0689697265625,286.2931213378906,293.8503112792969,291.13348388671875,1.0,0.3470695316791534,0.3973352313041687,0.3973352313041687,1.0,1.0,-1.44670569896698,0.3413266539573669,1.1053789854049685,0.0021966663189232,0.0,0.0,0.2896463871002197,100.2362823486328,121.0,55.20762252807617,-7128.3056640625,418.993408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50347900390625,305.2384033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.587890625,18000.0,0.0,0.0,0.1489903777837753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2062629461288452,0.2062673568725586,-4.40964777226327e-06,0.0,0.0001512063026893,0.0,0.0,8.563300132751465,0.0,0.0,0.0,0.2880727052688598,4.0,0.0,1.0
649800,293.1405334472656,297.1499938964844,293.1499938964844,0.1036130934953689,-2357.687255859375,304.147705078125,0.6523749828338623,0.1629812866449356,0.1498453021049499,294.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12371826171875,0.4110793769359588,0.050000000745058,0.0508176423609256,293.2086486816406,297.1499938964844,293.1499938964844,0.2957900464534759,-4228.771484375,304.1567077636719,0.8606951832771301,0.3809636533260345,0.2685793936252594,293.25982666015625,297.1499938964844,293.1499938964844,0.435055524110794,-7773.28076171875,304.1191101074219,0.9613875150680542,0.519771933555603,0.4951156675815582,293.2278137207031,297.1499938964844,293.1499938964844,0.0128410244360566,-3523.205810546875,303.2292785644531,0.4110793769359588,0.050000000745058,0.2410570234060287,291.1298522949219,291.1499938964844,261.8125,260.0689697265625,286.2931213378906,293.8503112792969,291.13348388671875,1.0,0.3470695316791534,0.3973352313041687,0.3973352313041687,1.0,1.0,-1.44670569896698,0.3413266539573669,1.1053789854049685,0.0021966663189232,0.0,0.0,0.2896463871002197,100.2362823486328,121.0,55.20762252807617,-7128.3056640625,418.993408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50347900390625,305.2384033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.587890625,18000.0,0.0,0.0,0.1489903777837753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2062629461288452,0.2062673568725586,-4.40964777226327e-06,0.0,0.0001512063026893,0.0,0.0,8.563300132751465,0.0,0.0,0.0,0.2880727052688598,4.0,0.0,1.0
649860,293.1438903808594,297.1499938964844,293.1499938964844,0.1033366248011589,-2352.162841796875,304.1488952636719,0.6433333158493042,0.1625346541404724,0.1497074365615844,294.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.4047494232654571,0.050000000745058,0.0511113181710243,293.2113037109375,297.1499938964844,293.1499938964844,0.2936710119247436,-4204.28857421875,304.1579284667969,0.8479447364807129,0.3789413273334503,0.2674038708209991,293.2691955566406,297.1499938964844,293.1499938964844,0.4303673803806305,-7698.09130859375,304.1368408203125,0.9437246918678284,0.5150676965713501,0.4904075562953949,293.2346496582031,297.1499938964844,293.1499938964844,0.012833148241043,-3524.708984375,303.184814453125,0.4047494232654571,0.050000000745058,0.2424500882625579,291.15093994140625,291.1499938964844,261.87799072265625,260.12506103515625,286.3337707519531,293.8756103515625,291.1516418457031,1.0,0.3535422384738922,0.3975869119167328,0.3975869119167328,1.0,1.0,-1.4415007829666138,0.3399776220321655,1.1015231609344482,0.001833984395489,0.0,0.0,0.2876392602920532,107.57916259765624,109.0,29.72247886657715,-7027.10595703125,434.26654052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3290100097656,305.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.201171875,18000.0,0.0,0.0,0.1496896296739578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2043078541755676,0.204312264919281,-4.407141659612535e-06,0.0,0.0001519159413874,0.0,0.0,8.47153377532959,0.0,0.0,0.0,0.2877515256404876,4.0,0.0,1.0
649920,293.1438903808594,297.1499938964844,293.1499938964844,0.1033366248011589,-2352.162841796875,304.1488952636719,0.6433333158493042,0.1625346541404724,0.1497074365615844,294.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.4047494232654571,0.050000000745058,0.0511113181710243,293.2113037109375,297.1499938964844,293.1499938964844,0.2936710119247436,-4204.28857421875,304.1579284667969,0.8479447364807129,0.3789413273334503,0.2674038708209991,293.2691955566406,297.1499938964844,293.1499938964844,0.4303673803806305,-7698.09130859375,304.1368408203125,0.9437246918678284,0.5150676965713501,0.4904075562953949,293.2346496582031,297.1499938964844,293.1499938964844,0.012833148241043,-3524.708984375,303.184814453125,0.4047494232654571,0.050000000745058,0.2424500882625579,291.15093994140625,291.1499938964844,261.87799072265625,260.12506103515625,286.3337707519531,293.8756103515625,291.1516418457031,1.0,0.3535422384738922,0.3975869119167328,0.3975869119167328,1.0,1.0,-1.4415007829666138,0.3399776220321655,1.1015231609344482,0.001833984395489,0.0,0.0,0.2876392602920532,107.57916259765624,109.0,29.72247886657715,-7027.10595703125,434.26654052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3290100097656,305.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.201171875,18000.0,0.0,0.0,0.1496896296739578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2043078541755676,0.204312264919281,-4.407141659612535e-06,0.0,0.0001519159413874,0.0,0.0,8.47153377532959,0.0,0.0,0.0,0.2877515256404876,4.0,0.0,1.0
649980,293.1460876464844,297.1499938964844,293.1499938964844,0.1030297428369522,-2346.245361328125,304.1497802734375,0.6416807174682617,0.1622423827648162,0.1494477987289428,294.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606140136719,0.4038128554821014,0.050000000745058,0.0511576160788536,293.2136535644531,297.1499938964844,293.1499938964844,0.291503369808197,-4179.37548828125,304.1589050292969,0.844861626625061,0.376910924911499,0.266025185585022,293.2712707519531,297.1499938964844,293.1499938964844,0.4268885552883148,-7643.91748046875,304.1469116210937,0.9389853477478028,0.5116171836853027,0.4869958460330963,293.2398986816406,297.1499938964844,293.1499938964844,0.0127391321584582,-3512.244384765625,303.1419677734375,0.4038128554821014,0.050000000745058,0.2426697015762329,291.16192626953125,291.1499938964844,261.9425964355469,260.1803283691406,286.3736267089844,293.9063720703125,291.162841796875,1.0,0.3534713387489319,0.3978385627269745,0.3978385627269745,1.0,1.0,-1.4357585906982422,0.338570237159729,1.0971883535385132,0.0015479361172765,0.0,0.0,0.2853497266769409,108.64989471435548,97.0,19.8797664642334,-6948.17431640625,433.8022155761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20428466796875,305.0167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.83203125,18000.0,0.0,0.0,0.1504849046468734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2028649598360061,0.2028693705797195,-4.404245373734739e-06,0.0,0.0001527230488136,0.0,0.0,8.402050018310547,0.0,0.0,0.0,0.2874694466590881,4.0,0.0,1.0
