time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
650040,293.1460876464844,297.1499938964844,293.1499938964844,0.1030297428369522,-2346.245361328125,304.1497802734375,0.6416807174682617,0.1622423827648162,0.1494477987289428,294.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606140136719,0.4038128554821014,0.050000000745058,0.0511576160788536,293.2136535644531,297.1499938964844,293.1499938964844,0.291503369808197,-4179.37548828125,304.1589050292969,0.844861626625061,0.376910924911499,0.266025185585022,293.2712707519531,297.1499938964844,293.1499938964844,0.4268885552883148,-7643.91748046875,304.1469116210937,0.9389853477478028,0.5116171836853027,0.4869958460330963,293.2398986816406,297.1499938964844,293.1499938964844,0.0127391321584582,-3512.244384765625,303.1419677734375,0.4038128554821014,0.050000000745058,0.2426697015762329,291.16192626953125,291.1499938964844,261.9425964355469,260.1803283691406,286.3736267089844,293.9063720703125,291.162841796875,1.0,0.3534713387489319,0.3978385627269745,0.3978385627269745,1.0,1.0,-1.4357585906982422,0.338570237159729,1.0971883535385132,0.0015479361172765,0.0,0.0,0.2853497266769409,108.64989471435548,97.0,19.8797664642334,-6948.17431640625,433.8022155761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20428466796875,305.0167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.83203125,18000.0,0.0,0.0,0.1504849046468734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2028649598360061,0.2028693705797195,-4.404245373734739e-06,0.0,0.0001527230488136,0.0,0.0,8.402050018310547,0.0,0.0,0.0,0.2874694466590881,4.0,0.0,1.0
650100,293.146728515625,297.1499938964844,293.1499938964844,0.1028790771961212,-2343.3701171875,304.15008544921875,0.642835795879364,0.1621643751859665,0.1493124812841415,294.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16552734375,0.4047871828079223,0.050000000745058,0.0511095449328422,293.21466064453125,297.1499938964844,293.1499938964844,0.2903826832771301,-4166.51904296875,304.1593322753906,0.8458623290061951,0.3759065568447113,0.2652895748615265,293.2711181640625,297.1499938964844,293.1499938964844,0.4252816438674927,-7619.5068359375,304.1503601074219,0.9401957392692566,0.5101134181022644,0.4854787588119507,293.2419128417969,297.1499938964844,293.1499938964844,0.0126667134463787,-3501.670166015625,303.1214294433594,0.4047871828079223,0.050000000745058,0.2424416691064834,291.1665344238281,291.1499938964844,261.9744873046875,260.20758056640625,286.3941650390625,293.92193603515625,291.1672058105469,1.0,0.351806491613388,0.3979644179344177,0.3979644179344177,1.0,1.0,-1.4325605630874634,0.3377666175365448,1.0947939157485962,0.0013689656043425,0.0,0.0,0.283778578042984,107.3762664794922,97.0,15.976140975952148,-6904.443359375,428.9828186035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1599426269531,304.978759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.845703125,18000.0,0.0,0.0,0.1508662402629852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2017202228307724,0.2017246186733245,-4.4021235225955024e-06,0.0,0.0001531100569991,0.0,0.0,8.347365379333496,0.0,0.0,0.0,0.2872559130191803,4.0,0.0,1.0
650160,293.14715576171875,297.1499938964844,293.1499938964844,0.1027488708496093,-2340.9140625,304.1502990722656,0.6450006365776062,0.1621236950159073,0.1491812765598297,294.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688232421875,0.4064815640449524,0.050000000745058,0.051027625799179,293.215576171875,297.1499938964844,293.1499938964844,0.2892846167087555,-4153.966796875,304.1596374511719,0.8481352925300598,0.3749082088470459,0.2645334601402282,293.2704772949219,297.1499938964844,293.1499938964844,0.423772931098938,-7596.9111328125,304.1530456542969,0.9431549906730652,0.5087042450904846,0.4840305745601654,293.2435913085937,297.1499938964844,293.1499938964844,0.0125845642760396,-3489.489013671875,303.1013488769531,0.4064815640449524,0.050000000745058,0.2420530915260315,291.16925048828125,291.1499938964844,262.0060119628906,260.2344970703125,286.4041748046875,293.9372863769531,291.1692810058594,1.0,0.3493084609508514,0.3984840214252472,0.3984840214252472,1.0,1.0,-1.429192304611206,0.3374239206314087,1.0917683839797974,0.0016850822139531,0.0,0.0,0.2822049558162689,105.242919921875,85.0,9.803574562072754,-6864.8203125,422.0003967285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.127685546875,304.9446716308594,278.1499938964844,0.0,18000.0,313.1499938964844,18010.904296875,18000.0,0.0,0.0,0.1512031704187393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2004876732826233,0.2004920691251754,-4.399601039040135e-06,0.0,0.0001534519979031,0.0,0.0,8.288167953491211,0.0,0.0,0.0,0.2870228290557861,4.0,0.0,1.0
650220,293.1474609375,297.1499938964844,293.1499938964844,0.1025502979755401,-2337.247314453125,304.1505432128906,0.6520187854766846,0.1621328294277191,0.1489353328943252,294.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684265136719,0.4117776155471802,0.050000000745058,0.0507877171039581,293.2171630859375,297.1499938964844,293.1499938964844,0.2871681451797485,-4129.8701171875,304.1599426269531,0.856009304523468,0.3729231059551239,0.2629751563072204,293.2682800292969,297.1499938964844,293.1499938964844,0.4210149347782135,-7556.30712890625,304.1565856933594,0.9532803893089294,0.5060954093933105,0.4812815487384796,293.2461242675781,297.1499938964844,293.1499938964844,0.012401538901031,-3461.937744140625,303.06201171875,0.4117776155471802,0.050000000745058,0.2409150600433349,291.16845703125,291.1499938964844,262.0678405761719,260.2872009277344,286.4200134277344,293.966552734375,291.16851806640625,1.0,0.3423604369163513,0.3995232284069061,0.3995232284069061,1.0,1.0,-1.4220722913742063,0.3366841077804565,1.08538818359375,0.0023429009597748,0.0,0.0,0.2798182964324951,99.04376220703124,73.0,2.650263547897339,-6803.70654296875,403.2505493164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.093994140625,304.9040222167969,278.1499938964844,0.0,18000.0,313.1499938964844,18008.91015625,18000.0,0.0,0.0,0.1517089754343032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1985325813293457,0.1985369771718979,-4.394796178530669e-06,0.0,0.0001539653167128,0.0,0.0,8.193073272705078,0.0,0.0,0.0,0.2866379618644714,4.0,0.0,1.0
650280,293.1474609375,297.1499938964844,293.1499938964844,0.1025502979755401,-2337.247314453125,304.1505432128906,0.6520187854766846,0.1621328294277191,0.1489353328943252,294.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684265136719,0.4117776155471802,0.050000000745058,0.0507877171039581,293.2171630859375,297.1499938964844,293.1499938964844,0.2871681451797485,-4129.8701171875,304.1599426269531,0.856009304523468,0.3729231059551239,0.2629751563072204,293.2682800292969,297.1499938964844,293.1499938964844,0.4210149347782135,-7556.30712890625,304.1565856933594,0.9532803893089294,0.5060954093933105,0.4812815487384796,293.2461242675781,297.1499938964844,293.1499938964844,0.012401538901031,-3461.937744140625,303.06201171875,0.4117776155471802,0.050000000745058,0.2409150600433349,291.16845703125,291.1499938964844,262.0678405761719,260.2872009277344,286.4200134277344,293.966552734375,291.16851806640625,1.0,0.3423604369163513,0.3995232284069061,0.3995232284069061,1.0,1.0,-1.4220722913742063,0.3366841077804565,1.08538818359375,0.0023429009597748,0.0,0.0,0.2798182964324951,99.04376220703124,73.0,2.650263547897339,-6803.70654296875,403.2505493164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.093994140625,304.9040222167969,278.1499938964844,0.0,18000.0,313.1499938964844,18008.91015625,18000.0,0.0,0.0,0.1517089754343032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1985325813293457,0.1985369771718979,-4.394796178530669e-06,0.0,0.0001539653167128,0.0,0.0,8.193073272705078,0.0,0.0,0.0,0.2866379618644714,4.0,0.0,1.0
650340,293.14727783203125,297.1499938964844,293.1499938964844,0.1023498997092247,-2333.5224609375,304.15069580078125,0.6624389290809631,0.1622314304113388,0.1487120985984802,294.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697082519531,0.4196706712245941,0.050000000745058,0.050478808581829,293.21856689453125,297.1499938964844,293.1499938964844,0.2849327623844147,-4104.3330078125,304.1603698730469,0.8679983019828796,0.3709375262260437,0.2613686621189117,293.26544189453125,297.1499938964844,293.1499938964844,0.4182234406471252,-7515.7431640625,304.1590270996094,0.9675442576408386,0.5036712884902954,0.4786598682403564,293.2478332519531,297.1499938964844,293.1499938964844,0.0121958218514919,-3429.6064453125,303.0242614746094,0.4196706712245941,0.050000000745058,0.2394497245550155,291.1698608398437,291.1499938964844,262.1277770996094,260.3382263183594,286.4344177246094,293.9936828613281,291.1699523925781,1.0,0.3334814012050628,0.400562435388565,0.400562435388565,1.0,1.0,-1.4145989418029783,0.3358256220817566,1.0787733793258667,0.0029582728166133,0.0,0.0,0.2770746648311615,91.09220886230467,61.0,2.0047762393951416,-6749.08740234375,380.2806701660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0915832519531,304.8851623535156,278.1499938964844,0.0,18000.0,313.1499938964844,18009.423828125,18000.0,0.0,0.0,0.1519699990749359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.196517676115036,0.1965220719575882,-4.390461072034668e-06,0.0,0.0001542302343295,0.0,0.0,8.096517562866211,0.0,0.0,0.0,0.2862513661384582,4.0,0.0,1.0
650400,293.14727783203125,297.1499938964844,293.1499938964844,0.1023498997092247,-2333.5224609375,304.15069580078125,0.6624389290809631,0.1622314304113388,0.1487120985984802,294.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697082519531,0.4196706712245941,0.050000000745058,0.050478808581829,293.21856689453125,297.1499938964844,293.1499938964844,0.2849327623844147,-4104.3330078125,304.1603698730469,0.8679983019828796,0.3709375262260437,0.2613686621189117,293.26544189453125,297.1499938964844,293.1499938964844,0.4182234406471252,-7515.7431640625,304.1590270996094,0.9675442576408386,0.5036712884902954,0.4786598682403564,293.2478332519531,297.1499938964844,293.1499938964844,0.0121958218514919,-3429.6064453125,303.0242614746094,0.4196706712245941,0.050000000745058,0.2394497245550155,291.1698608398437,291.1499938964844,262.1277770996094,260.3382263183594,286.4344177246094,293.9936828613281,291.1699523925781,1.0,0.3334814012050628,0.400562435388565,0.400562435388565,1.0,1.0,-1.4145989418029783,0.3358256220817566,1.0787733793258667,0.0029582728166133,0.0,0.0,0.2770746648311615,91.09220886230467,61.0,2.0047762393951416,-6749.08740234375,380.2806701660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0915832519531,304.8851623535156,278.1499938964844,0.0,18000.0,313.1499938964844,18009.423828125,18000.0,0.0,0.0,0.1519699990749359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.196517676115036,0.1965220719575882,-4.390461072034668e-06,0.0,0.0001542302343295,0.0,0.0,8.096517562866211,0.0,0.0,0.0,0.2862513661384582,4.0,0.0,1.0
650460,293.1468200683594,297.1499938964844,293.1499938964844,0.1021593511104583,-2329.9736328125,304.1507873535156,0.6764687299728394,0.1623931378126144,0.148509994149208,294.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717224121094,0.4308856427669525,0.050000000745058,0.0501267611980438,293.2198486328125,297.1499938964844,293.1499938964844,0.2826265692710876,-4077.93994140625,304.1607360839844,0.8842896819114685,0.3689404428005218,0.25972381234169,293.2623291015625,297.1499938964844,293.1499938964844,0.4154404997825622,-7475.65966796875,304.16064453125,0.984371542930603,0.50137859582901,0.4761282503604889,293.2489929199219,297.1499938964844,293.1499938964844,0.0119789456948637,-3394.526123046875,302.9875793457031,0.4308856427669525,0.050000000745058,0.2377797663211822,291.17205810546875,291.1499938964844,262.1854858398437,260.38726806640625,286.4498291015625,294.0188903808594,291.1722717285156,1.0,0.3231823444366455,0.4015106856822967,0.4015106856822967,1.0,1.0,-1.406915307044983,0.3347715437412262,1.072143793106079,0.0034270221367478,0.0,0.0,0.2740077674388885,82.04571533203125,49.0,3.0360469818115234,-6695.8671875,354.8182373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1141967773437,304.88043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.322265625,18000.0,0.0,0.0,0.1519388258457183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1942995935678482,0.1943039745092392,-4.38580400441424e-06,0.0,0.0001541985984658,0.0,0.0,7.990813255310059,0.0,0.0,0.0,0.2858302295207977,4.0,0.0,1.0
650520,293.1468200683594,297.1499938964844,293.1499938964844,0.1021593511104583,-2329.9736328125,304.1507873535156,0.6764687299728394,0.1623931378126144,0.148509994149208,294.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717224121094,0.4308856427669525,0.050000000745058,0.0501267611980438,293.2198486328125,297.1499938964844,293.1499938964844,0.2826265692710876,-4077.93994140625,304.1607360839844,0.8842896819114685,0.3689404428005218,0.25972381234169,293.2623291015625,297.1499938964844,293.1499938964844,0.4154404997825622,-7475.65966796875,304.16064453125,0.984371542930603,0.50137859582901,0.4761282503604889,293.2489929199219,297.1499938964844,293.1499938964844,0.0119789456948637,-3394.526123046875,302.9875793457031,0.4308856427669525,0.050000000745058,0.2377797663211822,291.17205810546875,291.1499938964844,262.1854858398437,260.38726806640625,286.4498291015625,294.0188903808594,291.1722717285156,1.0,0.3231823444366455,0.4015106856822967,0.4015106856822967,1.0,1.0,-1.406915307044983,0.3347715437412262,1.072143793106079,0.0034270221367478,0.0,0.0,0.2740077674388885,82.04571533203125,49.0,3.0360469818115234,-6695.8671875,354.8182373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1141967773437,304.88043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.322265625,18000.0,0.0,0.0,0.1519388258457183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1942995935678482,0.1943039745092392,-4.38580400441424e-06,0.0,0.0001541985984658,0.0,0.0,7.990813255310059,0.0,0.0,0.0,0.2858302295207977,4.0,0.0,1.0
650580,293.1461486816406,297.1499938964844,293.1499938964844,0.1019895747303962,-2326.804443359375,304.1507873535156,0.6938762068748474,0.16260826587677,0.1483413726091385,294.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1744384765625,0.4461003541946411,0.050000000745058,0.0497619062662124,293.22100830078125,297.1499938964844,293.1499938964844,0.2802759110927582,-4050.999755859375,304.1610717773437,0.9046044945716858,0.3669344782829284,0.2580597400665283,293.25848388671875,297.1499938964844,293.1499938964844,0.4098685383796692,-7392.35888671875,304.1670837402344,0.9990000128746032,0.4993060231208801,0.4706043899059295,293.24969482421875,297.1499938964844,293.1499938964844,0.0117631610482931,-3358.804443359375,302.9516296386719,0.4461003541946411,0.050000000745058,0.2360490560531616,291.17486572265625,291.1499938964844,262.2406616210937,260.4339904785156,286.4698486328125,294.04461669921875,291.1753845214844,1.0,0.311691403388977,0.402458906173706,0.402458906173706,1.0,1.0,-1.395729660987854,0.3326098620891571,1.0631197690963743,0.0036574457772076,0.0,0.0,0.2705133855342865,72.6202392578125,37.0,5.598974704742432,-6635.04541015625,327.08123779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15631103515625,304.8881530761719,278.1499938964844,0.0,18000.0,313.1499938964844,18011.453125,18000.0,0.0,0.0,0.1515808701515197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1917983144521713,0.1918026953935623,-4.380629889055854e-06,0.0,0.0001538353244541,0.0,0.0,7.872223377227783,0.0,0.0,0.0,0.2853592932224273,4.0,0.0,1.0
650640,293.1461486816406,297.1499938964844,293.1499938964844,0.1019895747303962,-2326.804443359375,304.1507873535156,0.6938762068748474,0.16260826587677,0.1483413726091385,294.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1744384765625,0.4461003541946411,0.050000000745058,0.0497619062662124,293.22100830078125,297.1499938964844,293.1499938964844,0.2802759110927582,-4050.999755859375,304.1610717773437,0.9046044945716858,0.3669344782829284,0.2580597400665283,293.25848388671875,297.1499938964844,293.1499938964844,0.4098685383796692,-7392.35888671875,304.1670837402344,0.9990000128746032,0.4993060231208801,0.4706043899059295,293.24969482421875,297.1499938964844,293.1499938964844,0.0117631610482931,-3358.804443359375,302.9516296386719,0.4461003541946411,0.050000000745058,0.2360490560531616,291.17486572265625,291.1499938964844,262.2406616210937,260.4339904785156,286.4698486328125,294.04461669921875,291.1753845214844,1.0,0.311691403388977,0.402458906173706,0.402458906173706,1.0,1.0,-1.395729660987854,0.3326098620891571,1.0631197690963743,0.0036574457772076,0.0,0.0,0.2705133855342865,72.6202392578125,37.0,5.598974704742432,-6635.04541015625,327.08123779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15631103515625,304.8881530761719,278.1499938964844,0.0,18000.0,313.1499938964844,18011.453125,18000.0,0.0,0.0,0.1515808701515197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1917983144521713,0.1918026953935623,-4.380629889055854e-06,0.0,0.0001538353244541,0.0,0.0,7.872223377227783,0.0,0.0,0.0,0.2853592932224273,4.0,0.0,1.0
650700,293.14556884765625,297.1499938964844,293.1499938964844,0.1018329411745071,-2323.639892578125,304.15093994140625,0.701593816280365,0.1627737283706665,0.1483340114355087,294.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1850891113281,0.4532631933689117,0.050000000745058,0.049620620906353,293.22149658203125,297.1499938964844,293.1499938964844,0.2787754535675049,-4033.443359375,304.16180419921875,0.913982093334198,0.3659416437149048,0.2572663724422455,293.2479248046875,297.1499938964844,293.1499938964844,0.3949121832847595,-7168.78662109375,304.191162109375,0.9990000128746032,0.4999960362911224,0.4561898112297058,293.24969482421875,297.1499938964844,293.1499938964844,0.0116606019437313,-3340.1875,302.9358825683594,0.4532631933689117,0.050000000745058,0.2353788614273071,291.1899719238281,291.1499938964844,262.2671813964844,260.4563903808594,286.5210266113281,294.0824584960937,291.1951904296875,1.0,0.3051566481590271,0.4029330313205719,0.4029330313205719,1.0,1.0,-1.376344919204712,0.3273005187511444,1.049044489860535,0.0022955483291298,0.0,0.0,0.2664856910705566,68.71822357177734,37.0,37.189701080322266,-6565.10205078125,309.2256164550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1854858398437,304.9244079589844,278.1499938964844,0.0,18000.0,313.1499938964844,18016.76953125,18000.0,0.0,0.0,0.1512486338615417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1899314373731613,0.1899358183145523,-4.377814548206516e-06,0.0,0.0001534981420263,0.0,0.0,7.785836219787598,0.0,0.0,0.0,0.2850121557712555,4.0,0.0,1.0
650760,293.14520263671875,297.1499938964844,293.1499938964844,0.1015554144978523,-2317.977783203125,304.1512756347656,0.7102524042129517,0.1629032492637634,0.1483567208051681,294.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2156066894531,0.4616380631923675,0.050000000745058,0.049473151564598,293.2220764160156,297.1499938964844,293.1499938964844,0.2768519818782806,-4010.675048828125,304.16314697265625,0.9252014756202698,0.3649201989173889,0.2564577162265777,293.227294921875,297.1499938964844,293.1499938964844,0.3781574964523315,-6917.76220703125,304.214111328125,0.9990000128746032,0.5027989745140076,0.440588116645813,293.2491149902344,297.1499938964844,293.1499938964844,0.011544119566679,-3317.33642578125,302.9234313964844,0.4616380631923675,0.050000000745058,0.2346793413162231,291.2235717773437,291.1499938964844,262.2929382324219,260.4781188964844,286.5746154785156,294.135009765625,291.2292785644531,1.0,0.2981765270233154,0.4037829935550689,0.4037829935550689,1.0,1.0,-1.3556572198867798,0.3220803439617157,1.0335768461227417,0.001272078952752,0.0,0.0,0.2582388818264007,64.64291381835938,25.0,62.04282379150391,-6444.84521484375,290.81695556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2269592285156,304.93438720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.603515625,18000.0,0.0,0.0,0.1507239937782287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1854893118143081,0.1854936927556991,-4.372405328467721e-06,0.0,0.0001529656874481,0.0,0.0,7.583417892456055,0.0,0.0,0.0,0.284239113330841,4.0,0.0,1.0
650820,293.16143798828125,297.1499938964844,293.1499938964844,0.0996179953217506,-2281.46728515625,304.1542053222656,0.725344181060791,0.1597706973552703,0.1462699174880981,294.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25,0.4783592224121094,0.050000000745058,0.0491722635924816,293.2232971191406,297.1499938964844,293.1499938964844,0.2739537060260772,-3977.06787109375,304.1635131835937,0.9513906240463256,0.3628438711166382,0.254799872636795,293.16241455078125,297.1499938964844,293.1499938964844,0.34321990609169,-6394.28515625,304.2506408691406,0.9990000128746032,0.5139283537864685,0.4068998396396637,293.24578857421875,297.1499938964844,293.1499938964844,0.0113623617216944,-3283.755859375,302.9010314941406,0.4783592224121094,0.050000000745058,0.2332520484924316,291.25128173828125,291.1499938964844,262.3420104980469,260.5193786621094,286.5801086425781,294.1360168457031,291.2514953613281,1.0,0.2829151153564453,0.4054828584194183,0.4054828584194183,1.0,1.0,-1.3086514472961426,0.3100327551364898,0.9986187219619752,-0.0012213716981932,0.0,0.0,0.2422203421592712,56.27082061767578,43.0,30.674434661865234,-6180.02734375,252.76638793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3688659667969,304.90069580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18046.1953125,18000.0,0.0,0.0,0.1487391889095306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1740605235099792,0.1740648746490478,-4.351473307906417e-06,0.0,0.0001509513822384,0.0,0.0,7.057253837585449,0.0,0.0,0.0,0.2822209596633911,4.0,0.0,1.0
650880,293.16143798828125,297.1499938964844,293.1499938964844,0.0996179953217506,-2281.46728515625,304.1542053222656,0.725344181060791,0.1597706973552703,0.1462699174880981,294.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25,0.4783592224121094,0.050000000745058,0.0491722635924816,293.2232971191406,297.1499938964844,293.1499938964844,0.2739537060260772,-3977.06787109375,304.1635131835937,0.9513906240463256,0.3628438711166382,0.254799872636795,293.16241455078125,297.1499938964844,293.1499938964844,0.34321990609169,-6394.28515625,304.2506408691406,0.9990000128746032,0.5139283537864685,0.4068998396396637,293.24578857421875,297.1499938964844,293.1499938964844,0.0113623617216944,-3283.755859375,302.9010314941406,0.4783592224121094,0.050000000745058,0.2332520484924316,291.25128173828125,291.1499938964844,262.3420104980469,260.5193786621094,286.5801086425781,294.1360168457031,291.2514953613281,1.0,0.2829151153564453,0.4054828584194183,0.4054828584194183,1.0,1.0,-1.3086514472961426,0.3100327551364898,0.9986187219619752,-0.0012213716981932,0.0,0.0,0.2422203421592712,56.27082061767578,43.0,30.674434661865234,-6180.02734375,252.76638793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3688659667969,304.90069580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18046.1953125,18000.0,0.0,0.0,0.1487391889095306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1740605235099792,0.1740648746490478,-4.351473307906417e-06,0.0,0.0001509513822384,0.0,0.0,7.057253837585449,0.0,0.0,0.0,0.2822209596633911,4.0,0.0,1.0
650940,293.17706298828125,297.1499938964844,293.1499938964844,0.0967074856162071,-2227.492919921875,304.15753173828125,0.7260603904724121,0.1562651693820953,0.1425469368696212,294.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2352294921875,0.4833895862102508,0.050000000745058,0.0490741170942783,293.22491455078125,297.1499938964844,293.1499938964844,0.2722744643688202,-3958.486328125,304.16180419921875,0.9592118263244628,0.3606643080711365,0.2532382607460022,293.0968017578125,297.1499938964844,293.1499938964844,0.3305552899837494,-6214.46875,304.2369689941406,0.9990000128746032,0.5269854664802551,0.3952802419662475,293.2423095703125,297.1499938964844,293.1499938964844,0.0112989349290728,-3275.6494140625,302.8755798339844,0.4833895862102508,0.050000000745058,0.2327864915132522,291.23199462890625,291.1499938964844,262.38751220703125,260.5574645996094,286.544921875,294.1073913574219,291.2293701171875,1.0,0.2780555188655853,0.4071827530860901,0.4071827530860901,1.0,1.0,-1.2876627445220947,0.3058869540691376,0.9817758202552797,-0.001321459072642,0.0,0.0,0.2321914732456207,53.453643798828125,61.0,-16.719470977783203,-6038.2607421875,238.5510711669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5603942871094,304.8957824707031,278.1499938964844,0.0,18000.0,313.1499938964844,18031.021484375,18000.0,0.0,0.0,0.1455704867839813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1662443876266479,0.1662487238645553,-4.332524440542329e-06,0.0,0.0001477355399401,0.0,0.0,6.695878982543945,0.0,0.0,0.0,0.2807680368423462,4.0,0.0,1.0
651000,293.17706298828125,297.1499938964844,293.1499938964844,0.0967074856162071,-2227.492919921875,304.15753173828125,0.7260603904724121,0.1562651693820953,0.1425469368696212,294.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2352294921875,0.4833895862102508,0.050000000745058,0.0490741170942783,293.22491455078125,297.1499938964844,293.1499938964844,0.2722744643688202,-3958.486328125,304.16180419921875,0.9592118263244628,0.3606643080711365,0.2532382607460022,293.0968017578125,297.1499938964844,293.1499938964844,0.3305552899837494,-6214.46875,304.2369689941406,0.9990000128746032,0.5269854664802551,0.3952802419662475,293.2423095703125,297.1499938964844,293.1499938964844,0.0112989349290728,-3275.6494140625,302.8755798339844,0.4833895862102508,0.050000000745058,0.2327864915132522,291.23199462890625,291.1499938964844,262.38751220703125,260.5574645996094,286.544921875,294.1073913574219,291.2293701171875,1.0,0.2780555188655853,0.4071827530860901,0.4071827530860901,1.0,1.0,-1.2876627445220947,0.3058869540691376,0.9817758202552797,-0.001321459072642,0.0,0.0,0.2321914732456207,53.453643798828125,61.0,-16.719470977783203,-6038.2607421875,238.5510711669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5603942871094,304.8957824707031,278.1499938964844,0.0,18000.0,313.1499938964844,18031.021484375,18000.0,0.0,0.0,0.1455704867839813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1662443876266479,0.1662487238645553,-4.332524440542329e-06,0.0,0.0001477355399401,0.0,0.0,6.695878982543945,0.0,0.0,0.0,0.2807680368423462,4.0,0.0,1.0
651060,293.1767578125,297.1499938964844,293.1499938964844,0.0962548032402992,-2219.961669921875,304.1557006835937,0.7206705212593079,0.1556363850831985,0.141635000705719,294.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.19970703125,0.4803875386714935,0.050000000745058,0.0491328351199626,293.2268981933594,297.1499938964844,293.1499938964844,0.2711342573165893,-3946.413330078125,304.15972900390625,0.9511268138885498,0.3583652675151825,0.2517039477825165,293.070068359375,297.1499938964844,293.1499938964844,0.3368174433708191,-6324.66845703125,304.197021484375,0.9990000128746032,0.5338302254676819,0.4022600948810577,293.2397155761719,297.1499938964844,293.1499938964844,0.0113074239343404,-3282.771484375,302.84674072265625,0.4803875386714935,0.050000000745058,0.2330650240182876,291.1927185058594,291.1499938964844,262.4291076660156,260.59210205078125,286.4764709472656,294.1151428222656,291.18572998046875,1.0,0.2811184227466583,0.4109263718128204,0.4109263718128204,1.0,1.0,-1.2934995889663696,0.3122889399528503,0.9812106490135192,0.0038230693899095,0.0,0.0,0.228600725531578,55.02944946289063,79.0,-61.34050750732422,-6018.98046875,244.20480346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7349548339844,304.89776611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.8515625,18000.0,0.0,0.0,0.1418190002441406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1625226289033889,0.1625269502401352,-4.321414508012822e-06,0.0,0.0001439282495994,0.0,0.0,6.52248477935791,0.0,0.0,0.0,0.2800446450710296,4.0,0.0,1.0
651120,293.1767578125,297.1499938964844,293.1499938964844,0.0962548032402992,-2219.961669921875,304.1557006835937,0.7206705212593079,0.1556363850831985,0.141635000705719,294.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.19970703125,0.4803875386714935,0.050000000745058,0.0491328351199626,293.2268981933594,297.1499938964844,293.1499938964844,0.2711342573165893,-3946.413330078125,304.15972900390625,0.9511268138885498,0.3583652675151825,0.2517039477825165,293.070068359375,297.1499938964844,293.1499938964844,0.3368174433708191,-6324.66845703125,304.197021484375,0.9990000128746032,0.5338302254676819,0.4022600948810577,293.2397155761719,297.1499938964844,293.1499938964844,0.0113074239343404,-3282.771484375,302.84674072265625,0.4803875386714935,0.050000000745058,0.2330650240182876,291.1927185058594,291.1499938964844,262.4291076660156,260.59210205078125,286.4764709472656,294.1151428222656,291.18572998046875,1.0,0.2811184227466583,0.4109263718128204,0.4109263718128204,1.0,1.0,-1.2934995889663696,0.3122889399528503,0.9812106490135192,0.0038230693899095,0.0,0.0,0.228600725531578,55.02944946289063,79.0,-61.34050750732422,-6018.98046875,244.20480346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7349548339844,304.89776611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.8515625,18000.0,0.0,0.0,0.1418190002441406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1625226289033889,0.1625269502401352,-4.321414508012822e-06,0.0,0.0001439282495994,0.0,0.0,6.52248477935791,0.0,0.0,0.0,0.2800446450710296,4.0,0.0,1.0
651180,293.1752624511719,297.1499938964844,293.1499938964844,0.0967173501849174,-2229.992919921875,304.1530456542969,0.708206295967102,0.1552607119083404,0.1414818912744522,294.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253967285156,0.4705992043018341,0.050000000745058,0.0493193604052066,293.2291259765625,297.1499938964844,293.1499938964844,0.2708425521850586,-3944.646240234375,304.1570129394531,0.9304019212722778,0.3559649586677551,0.2501908838748932,293.0777893066406,297.1499938964844,293.1499938964844,0.3588898479938507,-6673.08056640625,304.1444396972656,0.9990000128746032,0.5343570709228516,0.4236828088760376,293.23883056640625,297.1499938964844,293.1499938964844,0.0113846659660339,-3305.931640625,302.8101501464844,0.4705992043018341,0.050000000745058,0.2339498102664947,291.1171569824219,291.1499938964844,262.46649169921875,260.6229553222656,286.36297607421875,294.15484619140625,291.111083984375,1.0,0.2904523313045501,0.4146700203418731,0.4146700203418731,1.0,1.0,-1.3184934854507446,0.3247319459915161,0.9937615394592284,0.0111453756690025,0.0,0.0,0.2381504774093628,60.14372253417969,97.0,-88.82133483886719,-6182.2578125,265.2873229980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8295593261719,304.9530639648437,278.1499938964844,0.0,18000.0,313.1499938964844,17980.990234375,18000.0,0.0,0.0,0.1383048593997955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1665432900190353,0.1665476113557815,-4.321794676798163e-06,0.0,0.0001403618516633,0.0,0.0,6.692314147949219,0.0,0.0,0.0,0.2806212306022644,4.0,0.0,1.0
651240,293.1752624511719,297.1499938964844,293.1499938964844,0.0967173501849174,-2229.992919921875,304.1530456542969,0.708206295967102,0.1552607119083404,0.1414818912744522,294.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253967285156,0.4705992043018341,0.050000000745058,0.0493193604052066,293.2291259765625,297.1499938964844,293.1499938964844,0.2708425521850586,-3944.646240234375,304.1570129394531,0.9304019212722778,0.3559649586677551,0.2501908838748932,293.0777893066406,297.1499938964844,293.1499938964844,0.3588898479938507,-6673.08056640625,304.1444396972656,0.9990000128746032,0.5343570709228516,0.4236828088760376,293.23883056640625,297.1499938964844,293.1499938964844,0.0113846659660339,-3305.931640625,302.8101501464844,0.4705992043018341,0.050000000745058,0.2339498102664947,291.1171569824219,291.1499938964844,262.46649169921875,260.6229553222656,286.36297607421875,294.15484619140625,291.111083984375,1.0,0.2904523313045501,0.4146700203418731,0.4146700203418731,1.0,1.0,-1.3184934854507446,0.3247319459915161,0.9937615394592284,0.0111453756690025,0.0,0.0,0.2381504774093628,60.14372253417969,97.0,-88.82133483886719,-6182.2578125,265.2873229980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8295593261719,304.9530639648437,278.1499938964844,0.0,18000.0,313.1499938964844,17980.990234375,18000.0,0.0,0.0,0.1383048593997955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1665432900190353,0.1665476113557815,-4.321794676798163e-06,0.0,0.0001403618516633,0.0,0.0,6.692314147949219,0.0,0.0,0.0,0.2806212306022644,4.0,0.0,1.0
651300,293.17364501953125,297.1499938964844,293.1499938964844,0.096955731511116,-2235.016845703125,304.1520690917969,0.6995390057563782,0.1552556306123733,0.1414664685726165,294.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0926818847656,0.46270552277565,0.050000000745058,0.0494557544589042,293.2303466796875,297.1499938964844,293.1499938964844,0.2705734372138977,-3942.12744140625,304.1562194824219,0.9168483018875122,0.3547213971614837,0.2494375854730606,293.09375,297.1499938964844,293.1499938964844,0.3744100034236908,-6911.86669921875,304.11724853515625,0.9990000128746032,0.5321447849273682,0.438687115907669,293.23931884765625,297.1499938964844,293.1499938964844,0.0114284548908472,-3318.197021484375,302.7900085449219,0.46270552277565,0.050000000745058,0.2345968186855316,291.085205078125,291.1499938964844,262.4835205078125,260.63690185546875,286.2971496582031,294.1751403808594,291.0794677734375,1.0,0.2969929873943329,0.4165418148040771,0.4165418148040771,1.0,1.0,-1.33651864528656,0.3327674269676208,1.003751277923584,0.0154935279861092,0.0,0.0,0.2456817924976349,63.88494110107422,97.0,-89.34323120117188,-6311.83984375,281.0572509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82568359375,304.98492431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17968.357421875,18000.0,0.0,0.0,0.1369825452566146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1708057075738906,0.1708100438117981,-4.327351689425996e-06,0.0,0.000139019859489,0.0,0.0,6.881028175354004,0.0,0.0,0.0,0.2813275754451751,4.0,0.0,1.0
651360,293.1686096191406,297.1499938964844,293.1499938964844,0.0975578278303146,-2246.78857421875,304.15057373046875,0.6908766031265259,0.1559412330389022,0.1419315189123153,294.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0625,0.4534521400928497,0.050000000745058,0.0496173463761806,293.2316589355469,297.1499938964844,293.1499938964844,0.2702008485794067,-3938.2646484375,304.1557922363281,0.9030272364616394,0.3534461259841919,0.2486812621355056,293.119140625,297.1499938964844,293.1499938964844,0.3922590315341949,-7182.40673828125,304.0907897949219,0.9990000128746032,0.5278856158256531,0.4558248221874237,293.2407531738281,297.1499938964844,293.1499938964844,0.0114722233265638,-3330.287841796875,302.7674865722656,0.4534521400928497,0.050000000745058,0.2353633344173431,291.056640625,291.1499938964844,262.49932861328125,260.6498107910156,286.28436279296875,294.1795959472656,291.0540466308594,1.0,0.304557591676712,0.4157341420650482,0.4157341420650482,1.0,1.0,-1.3578521013259888,0.3386640548706054,1.0191880464553833,0.0170260928571224,0.0,0.0,0.2548446655273437,68.32210540771484,100.0,-72.61011505126953,-6452.75390625,300.2362976074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7829895019531,305.0234375,278.1499938964844,0.0,18000.0,313.1499938964844,17955.8125,18000.0,0.0,0.0,0.1360943466424942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1764361262321472,0.1764404624700546,-4.3358431867090985e-06,0.0,0.000138118470204,0.0,0.0,7.133880138397217,0.0,0.0,0.0,0.2822935283184051,4.0,0.0,1.0
651420,293.1510925292969,297.1499938964844,293.1499938964844,0.099636361002922,-2285.7783203125,304.1468811035156,0.6809862852096558,0.1589996963739395,0.1444281935691833,294.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0536193847656,0.4404269754886627,0.050000000745058,0.0498863197863101,293.2343444824219,297.1499938964844,293.1499938964844,0.2680949866771698,-3913.57861328125,304.15740966796875,0.8832988142967224,0.3508360683917999,0.2470783144235611,293.1867370605469,297.1499938964844,293.1499938964844,0.4203478693962097,-7596.068359375,304.0643920898437,0.9990000128746032,0.5149895548820496,0.4830071032047272,293.2462463378906,297.1499938964844,293.1499938964844,0.0114751551300287,-3334.819091796875,302.7203369140625,0.4404269754886627,0.050000000745058,0.2366392165422439,291.0544128417969,291.1499938964844,262.5272827148437,260.6723022460937,286.29266357421875,294.189697265625,291.0550537109375,1.0,0.3163366913795471,0.4141187965869903,0.4141187965869903,1.0,1.0,-1.3934152126312256,0.3477778434753418,1.0456373691558838,0.0189793538302183,0.0,0.0,0.2681539952754974,75.72563171386719,103.0,-16.432497024536133,-6674.79638671875,333.4104919433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5948486328125,305.0407409667969,278.1499938964844,0.0,18000.0,313.1499938964844,17956.908203125,18000.0,0.0,0.0,0.1357822865247726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1868482828140258,0.1868526488542556,-4.357706075097667e-06,0.0,0.000137801762321,0.0,0.0,7.61751127243042,0.0,0.0,0.0,0.2841984629631042,4.0,0.0,1.0
651480,293.1510925292969,297.1499938964844,293.1499938964844,0.099636361002922,-2285.7783203125,304.1468811035156,0.6809862852096558,0.1589996963739395,0.1444281935691833,294.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0536193847656,0.4404269754886627,0.050000000745058,0.0498863197863101,293.2343444824219,297.1499938964844,293.1499938964844,0.2680949866771698,-3913.57861328125,304.15740966796875,0.8832988142967224,0.3508360683917999,0.2470783144235611,293.1867370605469,297.1499938964844,293.1499938964844,0.4203478693962097,-7596.068359375,304.0643920898437,0.9990000128746032,0.5149895548820496,0.4830071032047272,293.2462463378906,297.1499938964844,293.1499938964844,0.0114751551300287,-3334.819091796875,302.7203369140625,0.4404269754886627,0.050000000745058,0.2366392165422439,291.0544128417969,291.1499938964844,262.5272827148437,260.6723022460937,286.29266357421875,294.189697265625,291.0550537109375,1.0,0.3163366913795471,0.4141187965869903,0.4141187965869903,1.0,1.0,-1.3934152126312256,0.3477778434753418,1.0456373691558838,0.0189793538302183,0.0,0.0,0.2681539952754974,75.72563171386719,103.0,-16.432497024536133,-6674.79638671875,333.4104919433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5948486328125,305.0407409667969,278.1499938964844,0.0,18000.0,313.1499938964844,17956.908203125,18000.0,0.0,0.0,0.1357822865247726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1868482828140258,0.1868526488542556,-4.357706075097667e-06,0.0,0.000137801762321,0.0,0.0,7.61751127243042,0.0,0.0,0.0,0.2841984629631042,4.0,0.0,1.0
651540,293.1415100097656,297.1499938964844,293.1499938964844,0.1017572358250618,-2324.852783203125,304.1445617675781,0.6697852611541748,0.1609624028205871,0.1471562385559082,294.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673828125,0.4272461235523224,0.050000000745058,0.0502316281199455,293.23681640625,297.1499938964844,293.1499938964844,0.2655127346515655,-3883.017333984375,304.1593017578125,0.8621305227279663,0.3481976091861725,0.2455061078071594,293.2418518066406,297.1499938964844,293.1499938964844,0.4181369841098785,-7546.53662109375,304.0982360839844,0.9808773398399352,0.5027840733528137,0.4793507754802704,293.2538146972656,297.1499938964844,293.1499938964844,0.0114711942151188,-3336.78173828125,302.667724609375,0.4272461235523224,0.050000000745058,0.2382772117853164,291.0731201171875,291.1499938964844,262.54998779296875,260.6902160644531,286.3057556152344,294.1356201171875,291.0787658691406,1.0,0.3254335522651672,0.4125034511089325,0.4125034511089325,1.0,1.0,-1.392814874649048,0.3453841805458069,1.0474307537078855,0.0170075185596942,0.0,0.0,0.2779076993465423,84.46653747558594,106.0,35.07115173339844,-6781.3291015625,353.8506774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3333740234375,305.0152587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17964.001953125,18000.0,0.0,0.0,0.1371310949325561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1952921152114868,0.1952964812517166,-4.377498044050299e-06,0.0,0.0001391706318827,0.0,0.0,8.019671440124512,0.0,0.0,0.0,0.2858118116855621,4.0,0.0,1.0
651600,293.1415100097656,297.1499938964844,293.1499938964844,0.1017572358250618,-2324.852783203125,304.1445617675781,0.6697852611541748,0.1609624028205871,0.1471562385559082,294.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673828125,0.4272461235523224,0.050000000745058,0.0502316281199455,293.23681640625,297.1499938964844,293.1499938964844,0.2655127346515655,-3883.017333984375,304.1593017578125,0.8621305227279663,0.3481976091861725,0.2455061078071594,293.2418518066406,297.1499938964844,293.1499938964844,0.4181369841098785,-7546.53662109375,304.0982360839844,0.9808773398399352,0.5027840733528137,0.4793507754802704,293.2538146972656,297.1499938964844,293.1499938964844,0.0114711942151188,-3336.78173828125,302.667724609375,0.4272461235523224,0.050000000745058,0.2382772117853164,291.0731201171875,291.1499938964844,262.54998779296875,260.6902160644531,286.3057556152344,294.1356201171875,291.0787658691406,1.0,0.3254335522651672,0.4125034511089325,0.4125034511089325,1.0,1.0,-1.392814874649048,0.3453841805458069,1.0474307537078855,0.0170075185596942,0.0,0.0,0.2779076993465423,84.46653747558594,106.0,35.07115173339844,-6781.3291015625,353.8506774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3333740234375,305.0152587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17964.001953125,18000.0,0.0,0.0,0.1371310949325561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1952921152114868,0.1952964812517166,-4.377498044050299e-06,0.0,0.0001391706318827,0.0,0.0,8.019671440124512,0.0,0.0,0.0,0.2858118116855621,4.0,0.0,1.0
651660,293.1524658203125,297.1499938964844,293.1499938964844,0.1005230993032455,-2300.6904296875,304.14849853515625,0.6562474370002747,0.1589395403861999,0.1462388038635254,294.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12628173828125,0.4178566932678222,0.050000000745058,0.050545085221529,293.24920654296875,297.1499938964844,293.1499938964844,0.2605401277542114,-3823.406982421875,304.1644897460937,0.8443344235420227,0.3434640765190124,0.2427307367324829,293.2703552246094,297.1499938964844,293.1499938964844,0.4092196524143219,-7403.56201171875,304.1298217773437,0.9588982462882996,0.4946140646934509,0.471261590719223,293.27294921875,297.1499938964844,293.1499938964844,0.0113435704261064,-3315.385009765625,302.5852355957031,0.4178566932678222,0.050000000745058,0.2397641241550445,291.13238525390625,291.1499938964844,262.57000732421875,260.7056884765625,286.3901672363281,294.17608642578125,291.1368103027344,1.0,0.3320951759815216,0.411588191986084,0.411588191986084,1.0,1.0,-1.3808332681655884,0.3403387069702148,1.0404945611953735,0.0145098436623811,0.0,0.0,0.2760914862155914,92.2045669555664,94.0,64.98651885986328,-6693.6083984375,366.3812561035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0877685546875,304.91162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.763671875,18000.0,0.0,0.0,0.1393675804138183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1958287805318832,0.1958331763744354,-4.386536147649167e-06,0.0,0.0001414403814123,0.0,0.0,8.059246063232422,0.0,0.0,0.0,0.286056786775589,4.0,0.0,1.0
651720,293.1524658203125,297.1499938964844,293.1499938964844,0.1005230993032455,-2300.6904296875,304.14849853515625,0.6562474370002747,0.1589395403861999,0.1462388038635254,294.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12628173828125,0.4178566932678222,0.050000000745058,0.050545085221529,293.24920654296875,297.1499938964844,293.1499938964844,0.2605401277542114,-3823.406982421875,304.1644897460937,0.8443344235420227,0.3434640765190124,0.2427307367324829,293.2703552246094,297.1499938964844,293.1499938964844,0.4092196524143219,-7403.56201171875,304.1298217773437,0.9588982462882996,0.4946140646934509,0.471261590719223,293.27294921875,297.1499938964844,293.1499938964844,0.0113435704261064,-3315.385009765625,302.5852355957031,0.4178566932678222,0.050000000745058,0.2397641241550445,291.13238525390625,291.1499938964844,262.57000732421875,260.7056884765625,286.3901672363281,294.17608642578125,291.1368103027344,1.0,0.3320951759815216,0.411588191986084,0.411588191986084,1.0,1.0,-1.3808332681655884,0.3403387069702148,1.0404945611953735,0.0145098436623811,0.0,0.0,0.2760914862155914,92.2045669555664,94.0,64.98651885986328,-6693.6083984375,366.3812561035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0877685546875,304.91162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.763671875,18000.0,0.0,0.0,0.1393675804138183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1958287805318832,0.1958331763744354,-4.386536147649167e-06,0.0,0.0001414403814123,0.0,0.0,8.059246063232422,0.0,0.0,0.0,0.286056786775589,4.0,0.0,1.0
651780,293.1578369140625,297.1499938964844,293.1499938964844,0.0992394313216209,-2276.011962890625,304.1510925292969,0.6523303985595703,0.157782569527626,0.1451182216405868,294.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17144775390625,0.416179209947586,0.050000000745058,0.050608791410923,293.2546691894531,297.1499938964844,293.1499938964844,0.2560804784297943,-3770.40771484375,304.1670227050781,0.8387591242790222,0.3398339450359344,0.2401069402694702,293.2787475585937,297.1499938964844,293.1499938964844,0.4032398462295532,-7309.97802734375,304.1462097167969,0.9517791867256165,0.4898428618907928,0.4662541151046753,293.2857360839844,297.1499938964844,293.1499938964844,0.0111796651035547,-3286.545654296875,302.5126037597656,0.416179209947586,0.050000000745058,0.2400663197040558,291.1758117675781,291.1499938964844,262.5899963378906,260.7211303710937,286.4910583496094,294.2453308105469,291.1788024902344,1.0,0.3320179581642151,0.4106729626655578,0.4106729626655578,1.0,1.0,-1.370766043663025,0.3359529376029968,1.0348130464553833,0.0122839454561471,0.0,0.0,0.2695869505405426,93.65219116210938,82.0,57.51919174194336,-6539.04248046875,364.92877197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9310913085937,304.7884216308594,278.1499938964844,0.0,18000.0,313.1499938964844,18018.291015625,18000.0,0.0,0.0,0.1415291875600814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1918931156396865,0.1918974965810775,-4.382381575851468e-06,0.0,0.0001436341262888,0.0,0.0,7.879414081573486,0.0,0.0,0.0,0.2853947877883911,4.0,0.0,1.0
