time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
651840,293.1578369140625,297.1499938964844,293.1499938964844,0.0992394313216209,-2276.011962890625,304.1510925292969,0.6523303985595703,0.157782569527626,0.1451182216405868,294.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17144775390625,0.416179209947586,0.050000000745058,0.050608791410923,293.2546691894531,297.1499938964844,293.1499938964844,0.2560804784297943,-3770.40771484375,304.1670227050781,0.8387591242790222,0.3398339450359344,0.2401069402694702,293.2787475585937,297.1499938964844,293.1499938964844,0.4032398462295532,-7309.97802734375,304.1462097167969,0.9517791867256165,0.4898428618907928,0.4662541151046753,293.2857360839844,297.1499938964844,293.1499938964844,0.0111796651035547,-3286.545654296875,302.5126037597656,0.416179209947586,0.050000000745058,0.2400663197040558,291.1758117675781,291.1499938964844,262.5899963378906,260.7211303710937,286.4910583496094,294.2453308105469,291.1788024902344,1.0,0.3320179581642151,0.4106729626655578,0.4106729626655578,1.0,1.0,-1.370766043663025,0.3359529376029968,1.0348130464553833,0.0122839454561471,0.0,0.0,0.2695869505405426,93.65219116210938,82.0,57.51919174194336,-6539.04248046875,364.92877197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9310913085937,304.7884216308594,278.1499938964844,0.0,18000.0,313.1499938964844,18018.291015625,18000.0,0.0,0.0,0.1415291875600814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1918931156396865,0.1918974965810775,-4.382381575851468e-06,0.0,0.0001436341262888,0.0,0.0,7.879414081573486,0.0,0.0,0.0,0.2853947877883911,4.0,0.0,1.0
651900,293.16180419921875,297.1499938964844,293.1499938964844,0.0986123979091644,-2264.126708984375,304.15203857421875,0.6527339816093445,0.1569042950868606,0.1444669216871261,294.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18511962890625,0.4172303080558777,0.050000000745058,0.0505686700344085,293.2561950683594,297.1499938964844,293.1499938964844,0.2542324662208557,-3748.671630859375,304.1672668457031,0.8391174674034119,0.338208943605423,0.2389123141765594,293.2797241210937,297.1499938964844,293.1499938964844,0.4010824561119079,-7276.91064453125,304.1507873535156,0.9525701999664308,0.4880196154117584,0.4643607139587402,293.2901306152344,297.1499938964844,293.1499938964844,0.011090594343841,-3271.1865234375,302.4788818359375,0.4172303080558777,0.050000000745058,0.2398759871721267,291.187255859375,291.1499938964844,262.6000061035156,260.7288818359375,286.52154541015625,294.2540588378906,291.1883239746094,1.0,0.3302830159664154,0.4102153480052948,0.4102153480052948,1.0,1.0,-1.366001009941101,0.3338512778282165,1.0321496725082395,0.0112222898751497,0.0,0.0,0.2658922672271728,92.55879974365234,82.0,40.60408782958984,-6460.4541015625,360.10601806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8910217285156,304.7303466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.603515625,18000.0,0.0,0.0,0.1424121856689453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1891257464885711,0.1891301125288009,-4.377408913569525e-06,0.0,0.0001445302623324,0.0,0.0,7.750015735626221,0.0,0.0,0.0,0.2848981916904449,4.0,0.0,1.0
651960,293.16650390625,297.1499938964844,293.1499938964844,0.0978136956691742,-2249.180908203125,304.1531066894531,0.6538534760475159,0.1558348089456558,0.1435109078884124,294.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.18927001953125,0.4192108511924743,0.050000000745058,0.0504957064986228,293.2572937011719,297.1499938964844,293.1499938964844,0.2526407241821289,-3730.138671875,304.1670227050781,0.8409380316734314,0.3366501927375793,0.2377520501613617,293.27960205078125,297.1499938964844,293.1499938964844,0.3994014263153076,-7251.5537109375,304.1536865234375,0.9553646445274352,0.4863978028297424,0.4626722633838653,293.2935791015625,297.1499938964844,293.1499938964844,0.0110024809837341,-3256.57421875,302.4456787109375,0.4192108511924743,0.050000000745058,0.2395298928022384,291.1891174316406,291.1499938964844,262.6099853515625,260.7366027832031,286.51495361328125,294.26202392578125,291.18798828125,1.0,0.3276666104793548,0.41117724776268,0.41117724776268,1.0,1.0,-1.3609308004379272,0.3334109187126159,1.027519941329956,0.0118873352184891,0.0,0.0,0.2630371153354645,90.62953186035156,70.0,16.773380279541016,-6403.7890625,353.2294616699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736267089844,304.6817321777344,278.1499938964844,0.0,18000.0,313.1499938964844,18021.455078125,18000.0,0.0,0.0,0.1431246399879455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1867082715034485,0.1867126375436782,-4.372006969788345e-06,0.0,0.0001452533178962,0.0,0.0,7.6356520652771,0.0,0.0,0.0,0.2844475209712982,4.0,0.0,1.0
652020,293.1746826171875,297.1499938964844,293.1499938964844,0.0961934626102447,-2219.152099609375,304.1547546386719,0.658930778503418,0.1537537723779678,0.1414002031087875,294.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1743469238281,0.4258925318717956,0.050000000745058,0.0502730906009674,293.2586669921875,297.1499938964844,293.1499938964844,0.2499179691076278,-3698.74169921875,304.1658935546875,0.8484713435173035,0.3336482942104339,0.235476404428482,293.27752685546875,297.1499938964844,293.1499938964844,0.3969088494777679,-7214.78466796875,304.1565856933594,0.9657444357872008,0.483529657125473,0.4596491158008575,293.2985534667969,297.1499938964844,293.1499938964844,0.0108266193419694,-3228.1669921875,302.38018798828125,0.4258925318717956,0.050000000745058,0.2384739071130752,291.1728820800781,291.1499938964844,262.6300048828125,260.7520446777344,286.4882202148437,294.27593994140625,291.17193603515625,1.0,0.3203393816947937,0.4131010174751282,0.4131010174751282,1.0,1.0,-1.3505016565322876,0.3326566219329834,1.0178450345993042,0.0134216370061039,0.0,0.0,0.2611321806907654,84.82588958740234,58.0,-9.146783828735352,-6357.04443359375,335.00927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8841857910156,304.6554870605469,278.1499938964844,0.0,18000.0,313.1499938964844,18008.755859375,18000.0,0.0,0.0,0.1441177278757095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1846006363630294,0.1846050024032592,-4.364690994407283e-06,0.0,0.0001462611835449,0.0,0.0,7.5319743156433105,0.0,0.0,0.0,0.2840039134025574,4.0,0.0,1.0
652080,293.1746826171875,297.1499938964844,293.1499938964844,0.0961934626102447,-2219.152099609375,304.1547546386719,0.658930778503418,0.1537537723779678,0.1414002031087875,294.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1743469238281,0.4258925318717956,0.050000000745058,0.0502730906009674,293.2586669921875,297.1499938964844,293.1499938964844,0.2499179691076278,-3698.74169921875,304.1658935546875,0.8484713435173035,0.3336482942104339,0.235476404428482,293.27752685546875,297.1499938964844,293.1499938964844,0.3969088494777679,-7214.78466796875,304.1565856933594,0.9657444357872008,0.483529657125473,0.4596491158008575,293.2985534667969,297.1499938964844,293.1499938964844,0.0108266193419694,-3228.1669921875,302.38018798828125,0.4258925318717956,0.050000000745058,0.2384739071130752,291.1728820800781,291.1499938964844,262.6300048828125,260.7520446777344,286.4882202148437,294.27593994140625,291.17193603515625,1.0,0.3203393816947937,0.4131010174751282,0.4131010174751282,1.0,1.0,-1.3505016565322876,0.3326566219329834,1.0178450345993042,0.0134216370061039,0.0,0.0,0.2611321806907654,84.82588958740234,58.0,-9.146783828735352,-6357.04443359375,335.00927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8841857910156,304.6554870605469,278.1499938964844,0.0,18000.0,313.1499938964844,18008.755859375,18000.0,0.0,0.0,0.1441177278757095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1846006363630294,0.1846050024032592,-4.364690994407283e-06,0.0,0.0001462611835449,0.0,0.0,7.5319743156433105,0.0,0.0,0.0,0.2840039134025574,4.0,0.0,1.0
652140,293.1805114746094,297.1499938964844,293.1499938964844,0.0946108028292656,-2189.72021484375,304.1557922363281,0.6682248711585999,0.1519445478916168,0.1394326537847519,294.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659851074219,0.4365590810775757,0.050000000745058,0.049978919327259,293.2595520019531,297.1499938964844,293.1499938964844,0.247039183974266,-3665.176025390625,304.1654052734375,0.8609558939933777,0.3307162225246429,0.2332120090723037,293.2743225097656,297.1499938964844,293.1499938964844,0.3943003714084625,-7176.60205078125,304.15869140625,0.9806532263755798,0.4809472560882568,0.4568751752376556,293.3016662597656,297.1499938964844,293.1499938964844,0.0106306942179799,-3194.086669921875,302.319091796875,0.4365590810775757,0.050000000745058,0.2370784729719162,291.1651611328125,291.1499938964844,262.6499938964844,260.7674865722656,286.46026611328125,294.2880249023437,291.1645202636719,1.0,0.3109031021595001,0.4150247871875763,0.4150247871875763,1.0,1.0,-1.3400635719299316,0.3318654596805572,1.0081980228424072,0.0149539364501833,0.0,0.0,0.2596584260463714,77.21228790283203,46.0,-10.135958671569824,-6337.07861328125,312.9143371582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9245300292969,304.6716613769531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.236328125,18000.0,0.0,0.0,0.1447026878595352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1834757626056671,0.1834801137447357,-4.361537776276236e-06,0.0,0.0001468548434786,0.0,0.0,7.478078842163086,0.0,0.0,0.0,0.2837760150432586,4.0,0.0,1.0
652200,293.1805114746094,297.1499938964844,293.1499938964844,0.0946108028292656,-2189.72021484375,304.1557922363281,0.6682248711585999,0.1519445478916168,0.1394326537847519,294.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659851074219,0.4365590810775757,0.050000000745058,0.049978919327259,293.2595520019531,297.1499938964844,293.1499938964844,0.247039183974266,-3665.176025390625,304.1654052734375,0.8609558939933777,0.3307162225246429,0.2332120090723037,293.2743225097656,297.1499938964844,293.1499938964844,0.3943003714084625,-7176.60205078125,304.15869140625,0.9806532263755798,0.4809472560882568,0.4568751752376556,293.3016662597656,297.1499938964844,293.1499938964844,0.0106306942179799,-3194.086669921875,302.319091796875,0.4365590810775757,0.050000000745058,0.2370784729719162,291.1651611328125,291.1499938964844,262.6499938964844,260.7674865722656,286.46026611328125,294.2880249023437,291.1645202636719,1.0,0.3109031021595001,0.4150247871875763,0.4150247871875763,1.0,1.0,-1.3400635719299316,0.3318654596805572,1.0081980228424072,0.0149539364501833,0.0,0.0,0.2596584260463714,77.21228790283203,46.0,-10.135958671569824,-6337.07861328125,312.9143371582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9245300292969,304.6716613769531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.236328125,18000.0,0.0,0.0,0.1447026878595352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1834757626056671,0.1834801137447357,-4.361537776276236e-06,0.0,0.0001468548434786,0.0,0.0,7.478078842163086,0.0,0.0,0.0,0.2837760150432586,4.0,0.0,1.0
652260,293.1844177246094,297.1499938964844,293.1499938964844,0.0931069031357765,-2161.64404296875,304.1563720703125,0.68212890625,0.1503755301237106,0.1376526802778244,294.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1652526855469,0.4522437453269958,0.050000000745058,0.0496402084827423,293.2602233886719,297.1499938964844,293.1499938964844,0.2439714670181274,-3629.066162109375,304.1654052734375,0.8788579106330872,0.327808529138565,0.2309371083974838,293.27069091796875,297.1499938964844,293.1499938964844,0.3914680778980255,-7135.3232421875,304.1605224609375,0.9979586005210876,0.478537917137146,0.4542365074157715,293.3036499023437,297.1499938964844,293.1499938964844,0.0104221934452652,-3155.75146484375,302.2612609863281,0.4522437453269958,0.050000000745058,0.2354717850685119,291.1659240722656,291.1499938964844,262.6700134277344,260.7829284667969,286.45611572265625,294.2989807128906,291.16650390625,1.0,0.2999047040939331,0.4160791635513305,0.4160791635513305,1.0,1.0,-1.329674243927002,0.3299753367900848,0.9996989369392396,0.0154200736433267,0.0,0.0,0.2576684653759002,68.4738998413086,34.0,1.1517114639282229,-6314.5185546875,288.62127685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811706542969,304.7071838378906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.9765625,18000.0,0.0,0.0,0.1449293792247772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1823396980762481,0.1823440492153167,-4.359335434855893e-06,0.0,0.0001470848947064,0.0,0.0,7.425388336181641,0.0,0.0,0.0,0.2835631370544433,4.0,0.0,1.0
652320,293.1844177246094,297.1499938964844,293.1499938964844,0.0931069031357765,-2161.64404296875,304.1563720703125,0.68212890625,0.1503755301237106,0.1376526802778244,294.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1652526855469,0.4522437453269958,0.050000000745058,0.0496402084827423,293.2602233886719,297.1499938964844,293.1499938964844,0.2439714670181274,-3629.066162109375,304.1654052734375,0.8788579106330872,0.327808529138565,0.2309371083974838,293.27069091796875,297.1499938964844,293.1499938964844,0.3914680778980255,-7135.3232421875,304.1605224609375,0.9979586005210876,0.478537917137146,0.4542365074157715,293.3036499023437,297.1499938964844,293.1499938964844,0.0104221934452652,-3155.75146484375,302.2612609863281,0.4522437453269958,0.050000000745058,0.2354717850685119,291.1659240722656,291.1499938964844,262.6700134277344,260.7829284667969,286.45611572265625,294.2989807128906,291.16650390625,1.0,0.2999047040939331,0.4160791635513305,0.4160791635513305,1.0,1.0,-1.329674243927002,0.3299753367900848,0.9996989369392396,0.0154200736433267,0.0,0.0,0.2576684653759002,68.4738998413086,34.0,1.1517114639282229,-6314.5185546875,288.62127685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811706542969,304.7071838378906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.9765625,18000.0,0.0,0.0,0.1449293792247772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1823396980762481,0.1823440492153167,-4.359335434855893e-06,0.0,0.0001470848947064,0.0,0.0,7.425388336181641,0.0,0.0,0.0,0.2835631370544433,4.0,0.0,1.0
652380,293.19195556640625,297.1499938964844,293.1499938964844,0.0911938920617103,-2125.416015625,304.1575012207031,0.6948662400245667,0.1479982882738113,0.1356515139341354,294.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1886291503906,0.4681034982204437,0.050000000745058,0.0493642687797546,293.2605895996094,297.1499938964844,293.1499938964844,0.2403955459594726,-3586.272216796875,304.1662902832031,0.8961704969406128,0.3249408602714538,0.2287355363368988,293.2490539550781,297.1499938964844,293.1499938964844,0.365359365940094,-6739.42919921875,304.2012023925781,0.9990000128746032,0.4797791540622711,0.4286679029464721,293.3042297363281,297.1499938964844,293.1499938964844,0.010223526507616,-3115.806396484375,302.21075439453125,0.4681034982204437,0.050000000745058,0.234162837266922,291.19439697265625,291.1499938964844,262.69000244140625,260.7983703613281,286.4942321777344,294.3089294433594,291.1994323730469,1.0,0.2867955863475799,0.4171335101127624,0.4171335101127624,1.0,1.0,-1.2920693159103394,0.3195005059242248,0.9725687503814696,0.0132576646283268,0.0,0.0,0.2505275011062622,60.90822219848633,25.0,43.49685287475586,-6203.1015625,256.5726013183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0572204589844,304.7755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.654296875,18000.0,0.0,0.0,0.1447024494409561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1789194196462631,0.1789237707853317,-4.355130840849597e-06,0.0,0.0001468545815441,0.0,0.0,7.271279335021973,0.0,0.0,0.0,0.2829679548740387,4.0,0.0,1.0
652440,293.19195556640625,297.1499938964844,293.1499938964844,0.0911938920617103,-2125.416015625,304.1575012207031,0.6948662400245667,0.1479982882738113,0.1356515139341354,294.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1886291503906,0.4681034982204437,0.050000000745058,0.0493642687797546,293.2605895996094,297.1499938964844,293.1499938964844,0.2403955459594726,-3586.272216796875,304.1662902832031,0.8961704969406128,0.3249408602714538,0.2287355363368988,293.2490539550781,297.1499938964844,293.1499938964844,0.365359365940094,-6739.42919921875,304.2012023925781,0.9990000128746032,0.4797791540622711,0.4286679029464721,293.3042297363281,297.1499938964844,293.1499938964844,0.010223526507616,-3115.806396484375,302.21075439453125,0.4681034982204437,0.050000000745058,0.234162837266922,291.19439697265625,291.1499938964844,262.69000244140625,260.7983703613281,286.4942321777344,294.3089294433594,291.1994323730469,1.0,0.2867955863475799,0.4171335101127624,0.4171335101127624,1.0,1.0,-1.2920693159103394,0.3195005059242248,0.9725687503814696,0.0132576646283268,0.0,0.0,0.2505275011062622,60.90822219848633,25.0,43.49685287475586,-6203.1015625,256.5726013183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0572204589844,304.7755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.654296875,18000.0,0.0,0.0,0.1447024494409561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1789194196462631,0.1789237707853317,-4.355130840849597e-06,0.0,0.0001468545815441,0.0,0.0,7.271279335021973,0.0,0.0,0.0,0.2829679548740387,4.0,0.0,1.0
652500,293.2005920410156,297.1499938964844,293.1499938964844,0.0895129740238189,-2093.552978515625,304.1592102050781,0.7002509832382202,0.1457776427268982,0.1338457465171814,294.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.21368408203125,0.4752371609210968,0.050000000745058,0.0492328405380249,293.2608337402344,297.1499938964844,293.1499938964844,0.238432303071022,-3562.614501953125,304.1669006347656,0.9056047201156616,0.3234883248806,0.2276346385478973,293.22467041015625,297.1499938964844,293.1499938964844,0.3497962653636932,-6504.185546875,304.2201232910156,0.9990000128746032,0.4833017885684967,0.4138658344745636,293.3038330078125,297.1499938964844,293.1499938964844,0.0101231671869754,-3094.547119140625,302.1889038085937,0.4752371609210968,0.050000000745058,0.2335394024848938,291.21893310546875,291.1499938964844,262.70001220703125,260.8060607910156,286.5001525878906,294.289306640625,291.22216796875,1.0,0.2799282968044281,0.4176607131958008,0.4176607131958008,1.0,1.0,-1.2699061632156372,0.3132507503032684,0.9566553831100464,0.0118476385250687,0.0,0.0,0.2434301525354385,57.24613952636719,25.0,48.27116394042969,-6099.50146484375,240.15798950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11260986328125,304.780517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18031.65625,18000.0,0.0,0.0,0.1442809253931045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1746957749128341,0.1747001260519027,-4.349467417341657e-06,0.0,0.0001464267988922,0.0,0.0,7.081230163574219,0.0,0.0,0.0,0.2822557389736175,4.0,0.0,1.0
652560,293.2066650390625,297.1499938964844,293.1499938964844,0.0877263024449348,-2060.01123046875,304.1607666015625,0.7056440711021423,0.1439317166805267,0.1317696869373321,294.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.22705078125,0.4819289743900299,0.050000000745058,0.0491029024124145,293.2616882324219,297.1499938964844,293.1499938964844,0.2367301881313324,-3542.340576171875,304.1669006347656,0.9165167808532716,0.321916252374649,0.2264817953109741,293.1967468261719,297.1499938964844,293.1499938964844,0.3342562615871429,-6269.19580078125,304.2355651855469,0.9990000128746032,0.4878410398960113,0.3986910879611969,293.3033447265625,297.1499938964844,293.1499938964844,0.0100358901545405,-3077.1982421875,302.1651306152344,0.4819289743900299,0.050000000745058,0.2329230308532714,291.22857666015625,291.1499938964844,262.7099914550781,260.81378173828125,286.4696044921875,294.25262451171875,291.2285461425781,1.0,0.2728417515754699,0.4191840291023254,0.4191840291023254,1.0,1.0,-1.2469195127487185,0.30789315700531,0.9390263557434082,0.011560421437025,0.0,0.0,0.2371346950531005,53.61710357666016,28.0,29.38048553466797,-6000.12744140625,224.00796508789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1842041015625,304.7724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18035.861328125,18000.0,0.0,0.0,0.143570676445961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1701753735542297,0.1701797097921371,-4.341364729043562e-06,0.0,0.0001457059843232,0.0,0.0,6.875933647155762,0.0,0.0,0.0,0.2814750373363495,4.0,0.0,1.0
652620,293.2064819335937,297.1499938964844,293.1499938964844,0.0861684381961822,-2031.3927001953125,304.15966796875,0.7160334587097168,0.1425237506628036,0.1298172622919082,294.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.21832275390625,0.4915564060211181,0.050000000745058,0.0489195734262466,293.26220703125,297.1499938964844,293.1499938964844,0.234068214893341,-3511.17626953125,304.1656799316406,0.9338155388832092,0.3189862668514251,0.2242779582738876,293.1470642089844,297.1499938964844,293.1499938964844,0.3114040195941925,-5926.07763671875,304.2445373535156,0.9990000128746032,0.49675053358078,0.3762386441230774,293.30194091796875,297.1499938964844,293.1499938964844,0.0099112130701541,-3055.082275390625,302.1141052246094,0.4915564060211181,0.050000000745058,0.2320533841848373,291.2161560058594,291.1499938964844,262.7300109863281,260.8291931152344,286.38360595703125,294.1820678710937,291.2140197753906,1.0,0.2629368603229522,0.4222306609153747,0.4222306609153747,1.0,1.0,-1.2137078046798706,0.3012114763259887,0.9124963283538818,0.0124070756137371,0.0,0.0,0.2288883179426193,48.50033187866211,31.0,-9.032970428466797,-5883.6787109375,201.8336181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3573913574219,304.79156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.947265625,18000.0,0.0,0.0,0.1413622498512268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1639180034399032,0.1639223247766494,-4.326621365180472e-06,0.0,0.0001434647128917,0.0,0.0,6.588893890380859,0.0,0.0,0.0,0.2803270816802978,4.0,0.0,1.0
652680,293.2064819335937,297.1499938964844,293.1499938964844,0.0861684381961822,-2031.3927001953125,304.15966796875,0.7160334587097168,0.1425237506628036,0.1298172622919082,294.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.21832275390625,0.4915564060211181,0.050000000745058,0.0489195734262466,293.26220703125,297.1499938964844,293.1499938964844,0.234068214893341,-3511.17626953125,304.1656799316406,0.9338155388832092,0.3189862668514251,0.2242779582738876,293.1470642089844,297.1499938964844,293.1499938964844,0.3114040195941925,-5926.07763671875,304.2445373535156,0.9990000128746032,0.49675053358078,0.3762386441230774,293.30194091796875,297.1499938964844,293.1499938964844,0.0099112130701541,-3055.082275390625,302.1141052246094,0.4915564060211181,0.050000000745058,0.2320533841848373,291.2161560058594,291.1499938964844,262.7300109863281,260.8291931152344,286.38360595703125,294.1820678710937,291.2140197753906,1.0,0.2629368603229522,0.4222306609153747,0.4222306609153747,1.0,1.0,-1.2137078046798706,0.3012114763259887,0.9124963283538818,0.0124070756137371,0.0,0.0,0.2288883179426193,48.50033187866211,31.0,-9.032970428466797,-5883.6787109375,201.8336181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3573913574219,304.79156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.947265625,18000.0,0.0,0.0,0.1413622498512268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1639180034399032,0.1639223247766494,-4.326621365180472e-06,0.0,0.0001434647128917,0.0,0.0,6.588893890380859,0.0,0.0,0.0,0.2803270816802978,4.0,0.0,1.0
652740,293.2034912109375,297.1499938964844,293.1499938964844,0.0855114236474037,-2019.7086181640625,304.1575622558594,0.7239173650741577,0.1416970193386078,0.1288984417915344,294.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.19891357421875,0.4984687268733978,0.050000000745058,0.0488001182675361,293.2629699707031,297.1499938964844,293.1499938964844,0.2316019982099533,-3482.299072265625,304.1645812988281,0.9453423619270324,0.3159852921962738,0.22211953997612,293.1067810058594,297.1499938964844,293.1499938964844,0.2955785989761352,-5689.83642578125,304.2391357421875,0.9990000128746032,0.5050066709518433,0.3608586490154266,293.2999572753906,297.1499938964844,293.1499938964844,0.0098148137331008,-3039.054931640625,302.0638732910156,0.4984687268733978,0.050000000745058,0.2314867526292801,291.1967163085937,291.1499938964844,262.75,260.8446044921875,286.3053894042969,294.1417541503906,291.19464111328125,1.0,0.2560909688472748,0.4252773225307464,0.4252773225307464,1.0,1.0,-1.1907260417938232,0.2975466549396515,0.8931793570518494,0.0144952312111854,0.0,0.0,0.2239694446325302,45.16508102416992,34.0,-22.48092460632324,-5831.0087890625,187.5113220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5257873535156,304.8450622558594,278.1499938964844,0.0,18000.0,313.1499938964844,18014.859375,18000.0,0.0,0.0,0.1385025531053543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1603613793849945,0.1603657007217407,-4.317492312111426e-06,0.0,0.0001405624934704,0.0,0.0,6.42604923248291,0.0,0.0,0.0,0.2796564698219299,4.0,0.0,1.0
652800,293.2034912109375,297.1499938964844,293.1499938964844,0.0855114236474037,-2019.7086181640625,304.1575622558594,0.7239173650741577,0.1416970193386078,0.1288984417915344,294.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.19891357421875,0.4984687268733978,0.050000000745058,0.0488001182675361,293.2629699707031,297.1499938964844,293.1499938964844,0.2316019982099533,-3482.299072265625,304.1645812988281,0.9453423619270324,0.3159852921962738,0.22211953997612,293.1067810058594,297.1499938964844,293.1499938964844,0.2955785989761352,-5689.83642578125,304.2391357421875,0.9990000128746032,0.5050066709518433,0.3608586490154266,293.2999572753906,297.1499938964844,293.1499938964844,0.0098148137331008,-3039.054931640625,302.0638732910156,0.4984687268733978,0.050000000745058,0.2314867526292801,291.1967163085937,291.1499938964844,262.75,260.8446044921875,286.3053894042969,294.1417541503906,291.19464111328125,1.0,0.2560909688472748,0.4252773225307464,0.4252773225307464,1.0,1.0,-1.1907260417938232,0.2975466549396515,0.8931793570518494,0.0144952312111854,0.0,0.0,0.2239694446325302,45.16508102416992,34.0,-22.48092460632324,-5831.0087890625,187.5113220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5257873535156,304.8450622558594,278.1499938964844,0.0,18000.0,313.1499938964844,18014.859375,18000.0,0.0,0.0,0.1385025531053543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1603613793849945,0.1603657007217407,-4.317492312111426e-06,0.0,0.0001405624934704,0.0,0.0,6.42604923248291,0.0,0.0,0.0,0.2796564698219299,4.0,0.0,1.0
652860,293.200439453125,297.1499938964844,293.1499938964844,0.0850215777754783,-2011.1077880859373,304.1558532714844,0.7287381291389465,0.1409597992897033,0.1281551718711853,294.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781311035156,0.5031139850616455,0.050000000745058,0.048727348446846,293.2640380859375,297.1499938964844,293.1499938964844,0.229157954454422,-3453.567138671875,304.1637878417969,0.951459527015686,0.3129086494445801,0.2199384272098541,293.0760498046875,297.1499938964844,293.1499938964844,0.2854357659816742,-5540.39404296875,304.2261962890625,0.9990000128746032,0.5123482942581177,0.3511587083339691,293.2978820800781,297.1499938964844,293.1499938964844,0.0097355339676141,-3026.618896484375,302.01422119140625,0.5031139850616455,0.050000000745058,0.2311415672302246,291.1755676269531,291.1499938964844,262.7699890136719,260.8599853515625,286.2251281738281,294.1231689453125,291.1731262207031,1.0,0.2516843974590301,0.428639680147171,0.428639680147171,1.0,1.0,-1.1750686168670654,0.2963500022888183,0.8787186145782471,0.0178956743329763,0.0,0.0,0.2219266444444656,43.12654495239258,52.0,-29.061443328857425,-5816.2958984375,178.49215698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65850830078125,304.8971862792969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.919921875,18000.0,0.0,0.0,0.135391891002655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1585637927055359,0.1585681140422821,-4.312270903028548e-06,0.0,0.0001374055573251,0.0,0.0,6.3432698249816895,0.0,0.0,0.0,0.2793101668357849,4.0,0.0,1.0
652920,293.200439453125,297.1499938964844,293.1499938964844,0.0850215777754783,-2011.1077880859373,304.1558532714844,0.7287381291389465,0.1409597992897033,0.1281551718711853,294.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781311035156,0.5031139850616455,0.050000000745058,0.048727348446846,293.2640380859375,297.1499938964844,293.1499938964844,0.229157954454422,-3453.567138671875,304.1637878417969,0.951459527015686,0.3129086494445801,0.2199384272098541,293.0760498046875,297.1499938964844,293.1499938964844,0.2854357659816742,-5540.39404296875,304.2261962890625,0.9990000128746032,0.5123482942581177,0.3511587083339691,293.2978820800781,297.1499938964844,293.1499938964844,0.0097355339676141,-3026.618896484375,302.01422119140625,0.5031139850616455,0.050000000745058,0.2311415672302246,291.1755676269531,291.1499938964844,262.7699890136719,260.8599853515625,286.2251281738281,294.1231689453125,291.1731262207031,1.0,0.2516843974590301,0.428639680147171,0.428639680147171,1.0,1.0,-1.1750686168670654,0.2963500022888183,0.8787186145782471,0.0178956743329763,0.0,0.0,0.2219266444444656,43.12654495239258,52.0,-29.061443328857425,-5816.2958984375,178.49215698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65850830078125,304.8971862792969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.919921875,18000.0,0.0,0.0,0.135391891002655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1585637927055359,0.1585681140422821,-4.312270903028548e-06,0.0,0.0001374055573251,0.0,0.0,6.3432698249816895,0.0,0.0,0.0,0.2793101668357849,4.0,0.0,1.0
652980,293.19793701171875,297.1499938964844,293.1499938964844,0.0847435891628265,-2006.618408203125,304.15435791015625,0.7224972248077393,0.1401877254247665,0.1275369971990585,294.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468200683594,0.4991953670978546,0.050000000745058,0.0487883947789669,293.2654724121094,297.1499938964844,293.1499938964844,0.2270358353853225,-3428.867919921875,304.1627197265625,0.93984854221344,0.3097291886806488,0.217792272567749,293.0629272460937,297.1499938964844,293.1499938964844,0.2927539050579071,-5667.3447265625,304.1879577636719,0.9990000128746032,0.5169429779052734,0.3593054413795471,293.29638671875,297.1499938964844,293.1499938964844,0.0097012072801589,-3025.14990234375,301.9613647460937,0.4991953670978546,0.050000000745058,0.2314311414957046,291.1415710449219,291.1499938964844,262.7900085449219,260.8753967285156,286.1292724609375,294.1304626464844,291.1363525390625,1.0,0.2553697824478149,0.4320020675659179,0.4320020675659179,1.0,1.0,-1.1819379329681396,0.3021964430809021,0.8797414898872375,0.0228968262672424,0.0,0.0,0.2249496579170227,44.77901077270508,70.0,-52.078163146972656,-5875.974609375,183.94403076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7342529296875,304.918701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.01953125,18000.0,0.0,0.0,0.1324252635240554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1592773050069809,0.1592816114425659,-4.310936674301047e-06,0.0,0.0001343948097201,0.0,0.0,6.371173858642578,0.0,0.0,0.0,0.2793930172920227,4.0,0.0,1.0
653040,293.19793701171875,297.1499938964844,293.1499938964844,0.0847435891628265,-2006.618408203125,304.15435791015625,0.7224972248077393,0.1401877254247665,0.1275369971990585,294.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468200683594,0.4991953670978546,0.050000000745058,0.0487883947789669,293.2654724121094,297.1499938964844,293.1499938964844,0.2270358353853225,-3428.867919921875,304.1627197265625,0.93984854221344,0.3097291886806488,0.217792272567749,293.0629272460937,297.1499938964844,293.1499938964844,0.2927539050579071,-5667.3447265625,304.1879577636719,0.9990000128746032,0.5169429779052734,0.3593054413795471,293.29638671875,297.1499938964844,293.1499938964844,0.0097012072801589,-3025.14990234375,301.9613647460937,0.4991953670978546,0.050000000745058,0.2314311414957046,291.1415710449219,291.1499938964844,262.7900085449219,260.8753967285156,286.1292724609375,294.1304626464844,291.1363525390625,1.0,0.2553697824478149,0.4320020675659179,0.4320020675659179,1.0,1.0,-1.1819379329681396,0.3021964430809021,0.8797414898872375,0.0228968262672424,0.0,0.0,0.2249496579170227,44.77901077270508,70.0,-52.078163146972656,-5875.974609375,183.94403076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7342529296875,304.918701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.01953125,18000.0,0.0,0.0,0.1324252635240554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1592773050069809,0.1592816114425659,-4.310936674301047e-06,0.0,0.0001343948097201,0.0,0.0,6.371173858642578,0.0,0.0,0.0,0.2793930172920227,4.0,0.0,1.0
653100,293.1970520019531,297.1499938964844,293.1499938964844,0.0846845433115959,-2005.976806640625,304.1536865234375,0.7156176567077637,0.1397596001625061,0.1272415369749069,294.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211853027344,0.4945585429668426,0.050000000745058,0.0488662086427211,293.2663269042969,297.1499938964844,293.1499938964844,0.2261615842580795,-3418.885986328125,304.1619873046875,0.9280194640159608,0.3081002831459045,0.2167254537343979,293.06719970703125,297.1499938964844,293.1499938964844,0.3026454746723175,-5827.89697265625,304.1630554199219,0.9990000128746032,0.5172117948532104,0.369434654712677,293.2961730957031,297.1499938964844,293.1499938964844,0.0097015649080276,-3029.0830078125,301.9319763183594,0.4945585429668426,0.050000000745058,0.2318002581596374,291.11505126953125,291.1499938964844,262.79998779296875,260.8830871582031,286.0780639648437,294.1470947265625,291.1095275878906,1.0,0.2596644163131714,0.4336832761764526,0.4336832761764526,1.0,1.0,-1.1929937601089478,0.3075726628303528,0.8854211568832397,0.0259446464478969,0.0,0.0,0.22992904484272,46.90543365478516,70.0,-63.03619384765625,-5952.09228515625,191.759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7410583496094,304.9335021972656,278.1499938964844,0.0,18000.0,313.1499938964844,17984.201171875,18000.0,0.0,0.0,0.1311781257390976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.161605879664421,0.1616101861000061,-4.312944383855211e-06,0.0,0.0001331291277892,0.0,0.0,6.471568584442139,0.0,0.0,0.0,0.2797581851482391,4.0,0.0,1.0
653160,293.1964111328125,297.1499938964844,293.1499938964844,0.0846016630530357,-2004.8330078125,304.1531677246094,0.7064639925956726,0.1392879039049148,0.1269394010305404,294.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09552001953125,0.4887158572673797,0.050000000745058,0.0489722751080989,293.2672424316406,297.1499938964844,293.1499938964844,0.2252407968044281,-3408.2490234375,304.1614990234375,0.9136248230934144,0.3064444661140442,0.2156611979007721,293.07867431640625,297.1499938964844,293.1499938964844,0.3158194422721863,-6037.8603515625,304.13671875,0.9990000128746032,0.5160164833068848,0.3828102052211761,293.29644775390625,297.1499938964844,293.1499938964844,0.0097064105793833,-3033.840576171875,301.9014892578125,0.4887158572673797,0.050000000745058,0.2323033958673477,291.0902404785156,291.1499938964844,262.8099975585937,260.8907775878906,286.0582580566406,294.17108154296875,291.0865783691406,1.0,0.2653495669364929,0.4340600073337555,0.4340600073337555,1.0,1.0,-1.2081365585327148,0.3129129707813263,0.8952236175537109,0.0279455296695232,0.0,0.0,0.2364365458488464,49.8043098449707,88.0,-59.21567535400391,-6048.236328125,202.6494598388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72088623046875,304.96026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17973.498046875,18000.0,0.0,0.0,0.1302134245634079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652342826128006,0.1652386039495468,-4.317544153309427e-06,0.0,0.0001321500749327,0.0,0.0,6.630773067474365,0.0,0.0,0.0,0.2803509533405304,4.0,0.0,1.0
653220,293.1961364746094,297.1499938964844,293.1499938964844,0.0842326804995536,-1998.4195556640625,304.1527404785156,0.6837427616119385,0.1381695419549942,0.126268669962883,294.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0653076171875,0.473554402589798,0.050000000745058,0.0492650121450424,293.2693786621094,297.1499938964844,293.1499938964844,0.2230027019977569,-3381.730224609375,304.1614074707031,0.8832386136054993,0.3030414879322052,0.2135307341814041,293.1213684082031,297.1499938964844,293.1499938964844,0.3501684367656708,-6572.58544921875,304.0839233398437,0.9990000128746032,0.5092197060585022,0.4175091385841369,293.2987670898437,297.1499938964844,293.1499938964844,0.0097158476710319,-3041.927978515625,301.8390197753906,0.473554402589798,0.050000000745058,0.2336920201778412,291.06207275390625,291.1499938964844,262.8299865722656,260.9061584472656,286.0301208496094,294.24005126953125,291.059326171875,1.0,0.2802023291587829,0.4348134696483612,0.4348134696483612,1.0,1.0,-1.2484376430511477,0.3267502784729004,0.9216873645782472,0.0328099057078361,0.0,0.0,0.2501046359539032,57.79637908935547,106.0,-44.57976913452149,-6263.5703125,233.41200256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59552001953125,304.9707946777344,278.1499938964844,0.0,18000.0,313.1499938964844,17962.8984375,18000.0,0.0,0.0,0.1293994933366775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1738590598106384,0.1738633811473846,-4.3322302190063056e-06,0.0,0.0001313240354647,0.0,0.0,7.018318176269531,0.0,0.0,0.0,0.2818455100059509,4.0,0.0,1.0
653280,293.1961364746094,297.1499938964844,293.1499938964844,0.0842326804995536,-1998.4195556640625,304.1527404785156,0.6837427616119385,0.1381695419549942,0.126268669962883,294.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0653076171875,0.473554402589798,0.050000000745058,0.0492650121450424,293.2693786621094,297.1499938964844,293.1499938964844,0.2230027019977569,-3381.730224609375,304.1614074707031,0.8832386136054993,0.3030414879322052,0.2135307341814041,293.1213684082031,297.1499938964844,293.1499938964844,0.3501684367656708,-6572.58544921875,304.0839233398437,0.9990000128746032,0.5092197060585022,0.4175091385841369,293.2987670898437,297.1499938964844,293.1499938964844,0.0097158476710319,-3041.927978515625,301.8390197753906,0.473554402589798,0.050000000745058,0.2336920201778412,291.06207275390625,291.1499938964844,262.8299865722656,260.9061584472656,286.0301208496094,294.24005126953125,291.059326171875,1.0,0.2802023291587829,0.4348134696483612,0.4348134696483612,1.0,1.0,-1.2484376430511477,0.3267502784729004,0.9216873645782472,0.0328099057078361,0.0,0.0,0.2501046359539032,57.79637908935547,106.0,-44.57976913452149,-6263.5703125,233.41200256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59552001953125,304.9707946777344,278.1499938964844,0.0,18000.0,313.1499938964844,17962.8984375,18000.0,0.0,0.0,0.1293994933366775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1738590598106384,0.1738633811473846,-4.3322302190063056e-06,0.0,0.0001313240354647,0.0,0.0,7.018318176269531,0.0,0.0,0.0,0.2818455100059509,4.0,0.0,1.0
653340,293.197021484375,297.1499938964844,293.1499938964844,0.0837508514523506,-1989.869873046875,304.15264892578125,0.6594185829162598,0.136820837855339,0.1254676431417465,294.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0372619628906,0.4513177573680877,0.050000000745058,0.0496581755578517,293.2718505859375,297.1499938964844,293.1499938964844,0.2207372933626175,-3354.79638671875,304.161376953125,0.852255642414093,0.2995179891586303,0.2113896161317825,293.18536376953125,297.1499938964844,293.1499938964844,0.3935565650463104,-7229.0595703125,304.0337829589844,0.9990000128746032,0.4970070123672485,0.4600109159946441,293.3033447265625,297.1499938964844,293.1499938964844,0.0097407568246126,-3053.857421875,301.76922607421875,0.4513177573680877,0.050000000745058,0.2355570197105407,291.03448486328125,291.1499938964844,262.8500061035156,260.9215087890625,286.014892578125,294.346923828125,291.03271484375,1.0,0.298595130443573,0.4355669319629669,0.4355669319629669,1.0,1.0,-1.2986292839050293,0.344019740819931,0.954609513282776,0.039144966751337,0.0,0.0,0.2674437761306762,68.5068359375,109.0,-36.16438293457031,-6520.71484375,275.9010925292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3695678710937,304.93475341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17948.87109375,18000.0,0.0,0.0,0.1302996724843979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1851924061775207,0.1851967573165893,-4.352391897555208e-06,0.0,0.0001322376047028,0.0,0.0,7.536942958831787,0.0,0.0,0.0,0.283872902393341,4.0,0.0,1.0
653400,293.197021484375,297.1499938964844,293.1499938964844,0.0837508514523506,-1989.869873046875,304.15264892578125,0.6594185829162598,0.136820837855339,0.1254676431417465,294.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0372619628906,0.4513177573680877,0.050000000745058,0.0496581755578517,293.2718505859375,297.1499938964844,293.1499938964844,0.2207372933626175,-3354.79638671875,304.161376953125,0.852255642414093,0.2995179891586303,0.2113896161317825,293.18536376953125,297.1499938964844,293.1499938964844,0.3935565650463104,-7229.0595703125,304.0337829589844,0.9990000128746032,0.4970070123672485,0.4600109159946441,293.3033447265625,297.1499938964844,293.1499938964844,0.0097407568246126,-3053.857421875,301.76922607421875,0.4513177573680877,0.050000000745058,0.2355570197105407,291.03448486328125,291.1499938964844,262.8500061035156,260.9215087890625,286.014892578125,294.346923828125,291.03271484375,1.0,0.298595130443573,0.4355669319629669,0.4355669319629669,1.0,1.0,-1.2986292839050293,0.344019740819931,0.954609513282776,0.039144966751337,0.0,0.0,0.2674437761306762,68.5068359375,109.0,-36.16438293457031,-6520.71484375,275.9010925292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3695678710937,304.93475341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17948.87109375,18000.0,0.0,0.0,0.1302996724843979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1851924061775207,0.1851967573165893,-4.352391897555208e-06,0.0,0.0001322376047028,0.0,0.0,7.536942958831787,0.0,0.0,0.0,0.283872902393341,4.0,0.0,1.0
653460,293.18487548828125,297.1499938964844,293.1499938964844,0.084211342036724,-1998.07958984375,304.1509094238281,0.6397602558135986,0.1380734741687774,0.1263767927885055,294.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0579833984375,0.4302493035793304,0.050000000745058,0.0501452758908271,293.2741394042969,297.1499938964844,293.1499938964844,0.2172814309597015,-3312.107177734375,304.1634826660156,0.8235721588134766,0.2959674894809723,0.2092830538749694,293.2474975585937,297.1499938964844,293.1499938964844,0.3961946666240692,-7249.27001953125,304.0712585449219,0.974216103553772,0.4834217131137848,0.4614251852035522,293.30987548828125,297.1499938964844,293.1499938964844,0.0097394529730081,-3054.60302734375,301.7036437988281,0.4302493035793304,0.050000000745058,0.2378675937652588,291.0679931640625,291.1499938964844,262.8699951171875,260.9368591308594,286.11260986328125,294.38189697265625,291.0777282714844,1.0,0.3123606145381927,0.4327797591686249,0.4327797591686249,1.0,1.0,-1.30195152759552,0.341713011264801,0.960238516330719,0.0370687320828437,0.0,0.0,0.2778225243091583,80.9119644165039,97.0,61.09181213378906,-6642.4736328125,304.80322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0726318359375,304.94677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17960.302734375,18000.0,0.0,0.0,0.1329757124185562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1958526968955993,0.1958570778369903,-4.377890491014114e-06,0.0,0.0001349534431938,0.0,0.0,8.044947624206543,0.0,0.0,0.0,0.2858822345733642,4.0,0.0,1.0
653520,293.18487548828125,297.1499938964844,293.1499938964844,0.084211342036724,-1998.07958984375,304.1509094238281,0.6397602558135986,0.1380734741687774,0.1263767927885055,294.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0579833984375,0.4302493035793304,0.050000000745058,0.0501452758908271,293.2741394042969,297.1499938964844,293.1499938964844,0.2172814309597015,-3312.107177734375,304.1634826660156,0.8235721588134766,0.2959674894809723,0.2092830538749694,293.2474975585937,297.1499938964844,293.1499938964844,0.3961946666240692,-7249.27001953125,304.0712585449219,0.974216103553772,0.4834217131137848,0.4614251852035522,293.30987548828125,297.1499938964844,293.1499938964844,0.0097394529730081,-3054.60302734375,301.7036437988281,0.4302493035793304,0.050000000745058,0.2378675937652588,291.0679931640625,291.1499938964844,262.8699951171875,260.9368591308594,286.11260986328125,294.38189697265625,291.0777282714844,1.0,0.3123606145381927,0.4327797591686249,0.4327797591686249,1.0,1.0,-1.30195152759552,0.341713011264801,0.960238516330719,0.0370687320828437,0.0,0.0,0.2778225243091583,80.9119644165039,97.0,61.09181213378906,-6642.4736328125,304.80322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0726318359375,304.94677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17960.302734375,18000.0,0.0,0.0,0.1329757124185562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1958526968955993,0.1958570778369903,-4.377890491014114e-06,0.0,0.0001349534431938,0.0,0.0,8.044947624206543,0.0,0.0,0.0,0.2858822345733642,4.0,0.0,1.0
653580,293.1800537109375,297.1499938964844,293.1499938964844,0.0843605026602745,-1999.8720703125,304.15045166015625,0.6327255964279175,0.1381937861442566,0.1271884143352508,294.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13604736328125,0.4225734174251556,0.050000000745058,0.0503798015415668,293.27667236328125,297.1499938964844,293.1499938964844,0.2129020094871521,-3257.55078125,304.16619873046875,0.8098880052566528,0.2923075258731842,0.2069239020347595,293.2694091796875,297.1499938964844,293.1499938964844,0.3882861733436584,-7114.10107421875,304.1100158691406,0.9553772807121276,0.4764553606510162,0.4538405239582062,293.31646728515625,297.1499938964844,293.1499938964844,0.0096382685005664,-3030.58447265625,301.6438293457031,0.4225734174251556,0.050000000745058,0.2389800995588302,291.1419982910156,291.1499938964844,262.8900146484375,260.95220947265625,286.226318359375,294.39276123046875,291.1463317871094,1.0,0.3170747458934784,0.4299925565719604,0.4299925565719604,1.0,1.0,-1.2929315567016602,0.3352360725402832,0.957695484161377,0.0335146225988864,0.0,0.0,0.2732075452804565,86.72991180419922,85.0,75.98823547363281,-6505.560546875,313.69921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82403564453125,304.8040771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.642578125,18000.0,0.0,0.0,0.1363058090209961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1939751207828521,0.1939795166254043,-4.384264684631489e-06,0.0,0.0001383330672979,0.0,0.0,7.973875522613525,0.0,0.0,0.0,0.2857386171817779,4.0,0.0,1.0
