time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
653640,293.1800537109375,297.1499938964844,293.1499938964844,0.0843605026602745,-1999.8720703125,304.15045166015625,0.6327255964279175,0.1381937861442566,0.1271884143352508,294.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13604736328125,0.4225734174251556,0.050000000745058,0.0503798015415668,293.27667236328125,297.1499938964844,293.1499938964844,0.2129020094871521,-3257.55078125,304.16619873046875,0.8098880052566528,0.2923075258731842,0.2069239020347595,293.2694091796875,297.1499938964844,293.1499938964844,0.3882861733436584,-7114.10107421875,304.1100158691406,0.9553772807121276,0.4764553606510162,0.4538405239582062,293.31646728515625,297.1499938964844,293.1499938964844,0.0096382685005664,-3030.58447265625,301.6438293457031,0.4225734174251556,0.050000000745058,0.2389800995588302,291.1419982910156,291.1499938964844,262.8900146484375,260.95220947265625,286.226318359375,294.39276123046875,291.1463317871094,1.0,0.3170747458934784,0.4299925565719604,0.4299925565719604,1.0,1.0,-1.2929315567016602,0.3352360725402832,0.957695484161377,0.0335146225988864,0.0,0.0,0.2732075452804565,86.72991180419922,85.0,75.98823547363281,-6505.560546875,313.69921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82403564453125,304.8040771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.642578125,18000.0,0.0,0.0,0.1363058090209961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1939751207828521,0.1939795166254043,-4.384264684631489e-06,0.0,0.0001383330672979,0.0,0.0,7.973875522613525,0.0,0.0,0.0,0.2857386171817779,4.0,0.0,1.0
653700,293.1809387207031,297.1499938964844,293.1499938964844,0.0839353427290916,-1991.584228515625,304.151123046875,0.6313003301620483,0.1376387178897857,0.1268691271543502,294.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1592102050781,0.4217461049556732,0.050000000745058,0.0504076220095157,293.2778015136719,297.1499938964844,293.1499938964844,0.2108806520700454,-3232.534912109375,304.1669311523437,0.8069919347763062,0.2904834449291229,0.2056718468666076,293.2735290527344,297.1499938964844,293.1499938964844,0.3856579661369324,-7070.27734375,304.1220092773437,0.9518982768058776,0.4741342961788177,0.4513987898826599,293.319091796875,297.1499938964844,293.1499938964844,0.0095755625516176,-3016.82177734375,301.6123046875,0.4217461049556732,0.050000000745058,0.2391120493412017,291.1642150878906,291.1499938964844,262.8999938964844,260.9598999023437,286.2837829589844,294.3982238769531,291.1683044433594,1.0,0.3171208798885345,0.4285989701747894,0.4285989701747894,1.0,1.0,-1.288306474685669,0.3319548368453979,0.9563515782356262,0.0318701043725013,0.0,0.0,0.2700261771678924,87.37557983398438,85.0,69.7706069946289,-6428.5859375,313.11981201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74432373046875,304.7414855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18014.5859375,18000.0,0.0,0.0,0.1378393620252609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1920212209224701,0.192025601863861,-4.3818204176204745e-06,0.0,0.0001398894382873,0.0,0.0,7.8840413093566895,0.0,0.0,0.0,0.2854039371013641,4.0,0.0,1.0
653760,293.1827697753906,297.1499938964844,293.1499938964844,0.0833250805735588,-1979.960693359375,304.15203857421875,0.6309201121330261,0.1368874162435531,0.1262625455856323,294.40411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776428222656,0.4222521185874939,0.050000000745058,0.0503905899822711,293.2787780761719,297.1499938964844,293.1499938964844,0.2089648842811584,-3208.92578125,304.1673278808594,0.8060738444328308,0.2886739075183868,0.2043946087360382,293.275390625,297.1499938964844,293.1499938964844,0.3835538625717163,-7035.60107421875,304.130859375,0.9513441324234008,0.4722031950950622,0.4493900239467621,293.3212890625,297.1499938964844,293.1499938964844,0.0095063196495175,-3002.115966796875,301.5804138183594,0.4222521185874939,0.050000000745058,0.2390312701463699,291.1803894042969,291.1499938964844,262.9100036621094,260.9675598144531,286.28436279296875,294.4035339355469,291.18096923828125,1.0,0.31596839427948,0.4294697642326355,0.4294697642326355,1.0,1.0,-1.283516764640808,0.3312011361122131,0.952315628528595,0.032891746610403,0.0,0.0,0.2662867307662964,86.88577270507812,73.0,45.6702995300293,-6360.2861328125,309.985595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6935119628906,304.6717224121094,278.1499938964844,0.0,18000.0,313.1499938964844,18021.033203125,18000.0,0.0,0.0,0.1392140239477157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1893767267465591,0.1893811076879501,-4.37759081250988e-06,0.0,0.0001412845449522,0.0,0.0,7.761266231536865,0.0,0.0,0.0,0.2849358320236206,4.0,0.0,1.0
653820,293.1871643066406,297.1499938964844,293.1499938964844,0.0820465832948684,-1956.2735595703125,304.15350341796875,0.6330888867378235,0.1351677626371383,0.1246390789747238,294.4139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717224121094,0.4265882968902588,0.050000000745058,0.0502523072063922,293.2802429199219,297.1499938964844,293.1499938964844,0.2058080732822418,-3170.580078125,304.16680908203125,0.8090859055519104,0.2851111590862274,0.2017998695373535,293.275390625,297.1499938964844,293.1499938964844,0.3810491859912872,-6994.70166015625,304.1412658691406,0.9570161700248718,0.4690195918083191,0.446067214012146,293.3244934082031,297.1499938964844,293.1499938964844,0.0093724951148033,-2976.626220703125,301.51043701171875,0.4265882968902588,0.050000000745058,0.2383753061294555,291.1707458496094,291.1499938964844,262.92999267578125,260.98291015625,286.2665405273437,294.4134521484375,291.17022705078125,1.0,0.3108321726322174,0.4312113225460052,0.4312113225460052,1.0,1.0,-1.2735120058059692,0.3298437297344208,0.9436683058738708,0.0355307385325431,0.0,0.0,0.2640879154205322,83.2682876586914,61.0,4.167662620544434,-6292.72021484375,297.874755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6622314453125,304.609375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.798828125,18000.0,0.0,0.0,0.1414406299591064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1867458373308181,0.1867502033710479,-4.369450380181661e-06,0.0,0.0001435442682122,0.0,0.0,7.632956027984619,0.0,0.0,0.0,0.2844096422195434,4.0,0.0,1.0
653880,293.1871643066406,297.1499938964844,293.1499938964844,0.0820465832948684,-1956.2735595703125,304.15350341796875,0.6330888867378235,0.1351677626371383,0.1246390789747238,294.4139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717224121094,0.4265882968902588,0.050000000745058,0.0502523072063922,293.2802429199219,297.1499938964844,293.1499938964844,0.2058080732822418,-3170.580078125,304.16680908203125,0.8090859055519104,0.2851111590862274,0.2017998695373535,293.275390625,297.1499938964844,293.1499938964844,0.3810491859912872,-6994.70166015625,304.1412658691406,0.9570161700248718,0.4690195918083191,0.446067214012146,293.3244934082031,297.1499938964844,293.1499938964844,0.0093724951148033,-2976.626220703125,301.51043701171875,0.4265882968902588,0.050000000745058,0.2383753061294555,291.1707458496094,291.1499938964844,262.92999267578125,260.98291015625,286.2665405273437,294.4134521484375,291.17022705078125,1.0,0.3108321726322174,0.4312113225460052,0.4312113225460052,1.0,1.0,-1.2735120058059692,0.3298437297344208,0.9436683058738708,0.0355307385325431,0.0,0.0,0.2640879154205322,83.2682876586914,61.0,4.167662620544434,-6292.72021484375,297.874755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6622314453125,304.609375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.798828125,18000.0,0.0,0.0,0.1414406299591064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1867458373308181,0.1867502033710479,-4.369450380181661e-06,0.0,0.0001435442682122,0.0,0.0,7.632956027984619,0.0,0.0,0.0,0.2844096422195434,4.0,0.0,1.0
653940,293.1910400390625,297.1499938964844,293.1499938964844,0.0805542767047882,-1928.590576171875,304.1548156738281,0.6389895677566528,0.1334381699562072,0.1228503659367561,294.4229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693420410156,0.4351268112659454,0.050000000745058,0.0500152967870235,293.28125,297.1499938964844,293.1499938964844,0.2024708688259124,-3129.6748046875,304.1667785644531,0.8171506524085999,0.2816055119037628,0.1991762518882751,293.2730407714844,297.1499938964844,293.1499938964844,0.3784777820110321,-6954.27783203125,304.1483764648437,0.9693046808242798,0.4663178622722626,0.4432020783424377,293.32647705078125,297.1499938964844,293.1499938964844,0.0092145632952451,-2944.136962890625,301.4443054199219,0.4351268112659454,0.050000000745058,0.2372510284185409,291.16925048828125,291.1499938964844,262.95001220703125,260.99822998046875,286.25054931640625,294.4224548339844,291.1690979003906,1.0,0.3028664588928222,0.432952880859375,0.432952880859375,1.0,1.0,-1.2631430625915527,0.3282737731933594,0.9348692893981934,0.0385168045759201,0.0,0.0,0.2616529166698456,77.155517578125,49.0,-0.5303145051002502,-6256.95947265625,280.41900634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.688720703125,304.61346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.916015625,18000.0,0.0,0.0,0.1430881321430206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1851245760917663,0.1851289421319961,-4.365601853351109e-06,0.0,0.0001452162687201,0.0,0.0,7.556181907653809,0.0,0.0,0.0,0.2840916514396667,4.0,0.0,1.0
654000,293.1910400390625,297.1499938964844,293.1499938964844,0.0805542767047882,-1928.590576171875,304.1548156738281,0.6389895677566528,0.1334381699562072,0.1228503659367561,294.4229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693420410156,0.4351268112659454,0.050000000745058,0.0500152967870235,293.28125,297.1499938964844,293.1499938964844,0.2024708688259124,-3129.6748046875,304.1667785644531,0.8171506524085999,0.2816055119037628,0.1991762518882751,293.2730407714844,297.1499938964844,293.1499938964844,0.3784777820110321,-6954.27783203125,304.1483764648437,0.9693046808242798,0.4663178622722626,0.4432020783424377,293.32647705078125,297.1499938964844,293.1499938964844,0.0092145632952451,-2944.136962890625,301.4443054199219,0.4351268112659454,0.050000000745058,0.2372510284185409,291.16925048828125,291.1499938964844,262.95001220703125,260.99822998046875,286.25054931640625,294.4224548339844,291.1690979003906,1.0,0.3028664588928222,0.432952880859375,0.432952880859375,1.0,1.0,-1.2631430625915527,0.3282737731933594,0.9348692893981934,0.0385168045759201,0.0,0.0,0.2616529166698456,77.155517578125,49.0,-0.5303145051002502,-6256.95947265625,280.41900634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.688720703125,304.61346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.916015625,18000.0,0.0,0.0,0.1430881321430206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1851245760917663,0.1851289421319961,-4.365601853351109e-06,0.0,0.0001452162687201,0.0,0.0,7.556181907653809,0.0,0.0,0.0,0.2840916514396667,4.0,0.0,1.0
654060,293.1939697265625,297.1499938964844,293.1499938964844,0.0790347009897232,-1900.479736328125,304.1557312011719,0.648831307888031,0.1318056136369705,0.1210746839642524,294.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708679199219,0.448446661233902,0.050000000745058,0.0497148111462593,293.281982421875,297.1499938964844,293.1499938964844,0.1990559697151184,-3087.580322265625,304.1668701171875,0.8295700550079346,0.2781353294849396,0.1965335309505462,293.2696838378906,297.1499938964844,293.1499938964844,0.375849962234497,-6914.01220703125,304.1532592773437,0.9858362674713136,0.4638776481151581,0.440556526184082,293.32763671875,297.1499938964844,293.1499938964844,0.0090439468622207,-2907.6318359375,301.3805236816406,0.448446661233902,0.050000000745058,0.2358256727457046,291.1714782714844,291.1499938964844,262.9700012207031,261.0135498046875,286.24761962890625,294.4307861328125,291.1720275878906,1.0,0.2928434312343597,0.4342778921127319,0.4342778921127319,1.0,1.0,-1.2525928020477295,0.3260769546031952,0.9265158772468568,0.0413667261600494,0.0,0.0,0.2587376236915588,69.44217681884766,37.0,3.8868682384490967,-6221.5029296875,259.7443542480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7559509277344,304.6446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,18008.90234375,18000.0,0.0,0.0,0.1441376060247421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1832288652658462,0.183233231306076,-4.361851097200997e-06,0.0,0.0001462813524994,0.0,0.0,7.467935085296631,0.0,0.0,0.0,0.2837409973144531,4.0,0.0,1.0
654120,293.1939697265625,297.1499938964844,293.1499938964844,0.0790347009897232,-1900.479736328125,304.1557312011719,0.648831307888031,0.1318056136369705,0.1210746839642524,294.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708679199219,0.448446661233902,0.050000000745058,0.0497148111462593,293.281982421875,297.1499938964844,293.1499938964844,0.1990559697151184,-3087.580322265625,304.1668701171875,0.8295700550079346,0.2781353294849396,0.1965335309505462,293.2696838378906,297.1499938964844,293.1499938964844,0.375849962234497,-6914.01220703125,304.1532592773437,0.9858362674713136,0.4638776481151581,0.440556526184082,293.32763671875,297.1499938964844,293.1499938964844,0.0090439468622207,-2907.6318359375,301.3805236816406,0.448446661233902,0.050000000745058,0.2358256727457046,291.1714782714844,291.1499938964844,262.9700012207031,261.0135498046875,286.24761962890625,294.4307861328125,291.1720275878906,1.0,0.2928434312343597,0.4342778921127319,0.4342778921127319,1.0,1.0,-1.2525928020477295,0.3260769546031952,0.9265158772468568,0.0413667261600494,0.0,0.0,0.2587376236915588,69.44217681884766,37.0,3.8868682384490967,-6221.5029296875,259.7443542480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7559509277344,304.6446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,18008.90234375,18000.0,0.0,0.0,0.1441376060247421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1832288652658462,0.183233231306076,-4.361851097200997e-06,0.0,0.0001462813524994,0.0,0.0,7.467935085296631,0.0,0.0,0.0,0.2837409973144531,4.0,0.0,1.0
654180,293.1962890625,297.1499938964844,293.1499938964844,0.077533908188343,-1872.7872314453125,304.15631103515625,0.6622136235237122,0.13021981716156,0.1193679422140121,294.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17694091796875,0.466217577457428,0.050000000745058,0.04939741268754,293.2824401855469,297.1499938964844,293.1499938964844,0.1955872774124145,-3044.595458984375,304.1670227050781,0.8456488251686096,0.274696797132492,0.193897008895874,293.2643127441406,297.1499938964844,293.1499938964844,0.3676506280899048,-6788.37939453125,304.1670837402344,0.9990000128746032,0.4619162380695343,0.4322890043258667,293.32818603515625,297.1499938964844,293.1499938964844,0.0088730016723275,-2869.88525390625,301.3189697265625,0.466217577457428,0.050000000745058,0.2343200594186782,291.177978515625,291.1499938964844,262.989990234375,261.0288391113281,286.2577819824219,294.4385681152344,291.1793212890625,1.0,0.2810792922973633,0.4356028735637665,0.4356028735637665,1.0,1.0,-1.2352828979492188,0.3214957118034363,0.9137871265411376,0.0444664023816585,0.0,0.0,0.2546122074127197,61.223663330078125,25.0,12.32479476928711,-6164.376953125,235.85104370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.854248046875,304.6951599121094,278.1499938964844,0.0,18000.0,313.1499938964844,18011.9375,18000.0,0.0,0.0,0.1445415914058685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1805710643529892,0.1805754154920578,-4.35701485912432e-06,0.0,0.0001466913381591,0.0,0.0,7.345367431640625,0.0,0.0,0.0,0.28326216340065,4.0,0.0,1.0
654240,293.1962890625,297.1499938964844,293.1499938964844,0.077533908188343,-1872.7872314453125,304.15631103515625,0.6622136235237122,0.13021981716156,0.1193679422140121,294.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17694091796875,0.466217577457428,0.050000000745058,0.04939741268754,293.2824401855469,297.1499938964844,293.1499938964844,0.1955872774124145,-3044.595458984375,304.1670227050781,0.8456488251686096,0.274696797132492,0.193897008895874,293.2643127441406,297.1499938964844,293.1499938964844,0.3676506280899048,-6788.37939453125,304.1670837402344,0.9990000128746032,0.4619162380695343,0.4322890043258667,293.32818603515625,297.1499938964844,293.1499938964844,0.0088730016723275,-2869.88525390625,301.3189697265625,0.466217577457428,0.050000000745058,0.2343200594186782,291.177978515625,291.1499938964844,262.989990234375,261.0288391113281,286.2577819824219,294.4385681152344,291.1793212890625,1.0,0.2810792922973633,0.4356028735637665,0.4356028735637665,1.0,1.0,-1.2352828979492188,0.3214957118034363,0.9137871265411376,0.0444664023816585,0.0,0.0,0.2546122074127197,61.223663330078125,25.0,12.32479476928711,-6164.376953125,235.85104370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.854248046875,304.6951599121094,278.1499938964844,0.0,18000.0,313.1499938964844,18011.9375,18000.0,0.0,0.0,0.1445415914058685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1805710643529892,0.1805754154920578,-4.35701485912432e-06,0.0,0.0001466913381591,0.0,0.0,7.345367431640625,0.0,0.0,0.0,0.28326216340065,4.0,0.0,1.0
654300,293.1993103027344,297.1499938964844,293.1499938964844,0.0765078216791153,-1853.6510009765625,304.15704345703125,0.6681912541389465,0.1290381103754043,0.1183284595608711,294.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1913146972656,0.4735246002674103,0.050000000745058,0.0492655709385871,293.2835998535156,297.1499938964844,293.1499938964844,0.1935861855745315,-3019.4072265625,304.1676025390625,0.8532634973526001,0.2727950811386108,0.1925891041755676,293.2510986328125,297.1499938964844,293.1499938964844,0.3526675403118133,-6559.037109375,304.1911926269531,0.9990000128746032,0.4630555212497711,0.4175734519958496,293.3280029296875,297.1499938964844,293.1499938964844,0.0087888753041625,-2849.50146484375,301.29278564453125,0.4735246002674103,0.050000000745058,0.2336946576833725,291.196533203125,291.1499938964844,263.0,261.0364990234375,286.2846984863281,294.4361267089844,291.2022705078125,1.0,0.2742827534675598,0.4362653791904449,0.4362653791904449,1.0,1.0,-1.2138928174972534,0.3148815333843231,0.8990112543106079,0.0459760949015617,0.0,0.0,0.2497750222682953,57.637054443359375,25.0,42.37601089477539,-6098.01513671875,220.74298095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9158020019531,304.7489318847656,278.1499938964844,0.0,18000.0,313.1499938964844,18018.716796875,18000.0,0.0,0.0,0.1444572061300277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1783525198698043,0.1783568710088729,-4.353982149041258e-06,0.0,0.000146605700138,0.0,0.0,7.245076179504394,0.0,0.0,0.0,0.2828675508499145,4.0,0.0,1.0
654360,293.20001220703125,297.1499938964844,293.1499938964844,0.0754580721259117,-1834.0972900390625,304.1576538085937,0.6753160953521729,0.1282768845558166,0.117311306297779,294.4462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2177429199219,0.4806395769119262,0.050000000745058,0.0491283349692821,293.28814697265625,297.1499938964844,293.1499938964844,0.1909929513931274,-2986.548828125,304.1690979003906,0.8616190552711487,0.2702064216136932,0.190853551030159,293.22998046875,297.1499938964844,293.1499938964844,0.3362359404563904,-6307.6083984375,304.2135314941406,0.9990000128746032,0.4659155309200287,0.4016822874546051,293.32763671875,297.1499938964844,293.1499938964844,0.0087000504136085,-2827.4130859375,301.2689819335937,0.4806395769119262,0.050000000745058,0.2330436557531356,291.2232971191406,291.1499938964844,263.010009765625,261.0441589355469,286.28155517578125,294.4051208496094,291.2271423339844,1.0,0.266955018043518,0.4375190436840057,0.4375190436840057,1.0,1.0,-1.1905696392059326,0.3082070052623749,0.8823626637458801,0.0483396723866462,0.0,0.0,0.2421618849039077,53.89872741699219,25.0,49.82934188842773,-5996.666015625,205.1316375732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9903259277344,304.7681884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18032.708984375,18000.0,0.0,0.0,0.1441079825162887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1740166544914245,0.1740210056304931,-4.34833509643795e-06,0.0,0.0001462512882426,0.0,0.0,7.05042839050293,0.0,0.0,0.0,0.2821345925331116,4.0,0.0,1.0
654420,293.1981811523437,297.1499938964844,293.1499938964844,0.0743754729628562,-1814.350341796875,304.1568603515625,0.6888490319252014,0.1273772120475769,0.1161576360464096,294.4530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2366943359375,0.4916001260280609,0.050000000745058,0.0489189140498638,293.2899780273437,297.1499938964844,293.1499938964844,0.1869160681962967,-2935.501953125,304.16943359375,0.8759669661521912,0.2663240730762481,0.1877525150775909,293.1860046386719,297.1499938964844,293.1499938964844,0.3101809024810791,-5910.94140625,304.2351379394531,0.9990000128746032,0.4728104472160339,0.3761394321918487,293.326416015625,297.1499938964844,293.1499938964844,0.0085646845400333,-2796.43994140625,301.2140808105469,0.4916001260280609,0.050000000745058,0.2320502698421478,291.2366638183594,291.1499938964844,263.0299987792969,261.0594482421875,286.2427062988281,294.3240051269531,291.2361755371094,1.0,0.2557134628295898,0.4400263726711273,0.4400263726711273,1.0,1.0,-1.1533541679382324,0.2980240285396576,0.8553301095962524,0.0534311532974243,0.0,0.0,0.229206696152687,48.19944381713867,28.0,17.011436462402344,-5814.0625,181.81455993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1854553222656,304.77880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18035.8125,18000.0,0.0,0.0,0.1424225866794586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1649521440267563,0.1649564802646637,-4.331086984166177e-06,0.0,0.0001445408124709,0.0,0.0,6.63914966583252,0.0,0.0,0.0,0.2805511653423309,4.0,0.0,1.0
654480,293.1981811523437,297.1499938964844,293.1499938964844,0.0743754729628562,-1814.350341796875,304.1568603515625,0.6888490319252014,0.1273772120475769,0.1161576360464096,294.4530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2366943359375,0.4916001260280609,0.050000000745058,0.0489189140498638,293.2899780273437,297.1499938964844,293.1499938964844,0.1869160681962967,-2935.501953125,304.16943359375,0.8759669661521912,0.2663240730762481,0.1877525150775909,293.1860046386719,297.1499938964844,293.1499938964844,0.3101809024810791,-5910.94140625,304.2351379394531,0.9990000128746032,0.4728104472160339,0.3761394321918487,293.326416015625,297.1499938964844,293.1499938964844,0.0085646845400333,-2796.43994140625,301.2140808105469,0.4916001260280609,0.050000000745058,0.2320502698421478,291.2366638183594,291.1499938964844,263.0299987792969,261.0594482421875,286.2427062988281,294.3240051269531,291.2361755371094,1.0,0.2557134628295898,0.4400263726711273,0.4400263726711273,1.0,1.0,-1.1533541679382324,0.2980240285396576,0.8553301095962524,0.0534311532974243,0.0,0.0,0.229206696152687,48.19944381713867,28.0,17.011436462402344,-5814.0625,181.81455993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1854553222656,304.77880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18035.8125,18000.0,0.0,0.0,0.1424225866794586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1649521440267563,0.1649564802646637,-4.331086984166177e-06,0.0,0.0001445408124709,0.0,0.0,6.63914966583252,0.0,0.0,0.0,0.2805511653423309,4.0,0.0,1.0
654540,293.1951904296875,297.1499938964844,293.1499938964844,0.0737641900777816,-1803.5028076171875,304.15557861328125,0.6994303464889526,0.1267585754394531,0.1154032871127128,294.4444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2307434082031,0.4998005032539367,0.050000000745058,0.0487787164747715,293.2894592285156,297.1499938964844,293.1499938964844,0.1838365942239761,-2897.26904296875,304.1680603027344,0.8866971135139465,0.2628819048404693,0.1852122992277145,293.1464233398437,297.1499938964844,293.1499938964844,0.2916658818721771,-5630.43310546875,304.2372131347656,0.9990000128746032,0.4799327552318573,0.3580222725868225,293.3243103027344,297.1499938964844,293.1499938964844,0.0084632048383355,-2774.806884765625,301.1573486328125,0.4998005032539367,0.050000000745058,0.2313852310180664,291.22930908203125,291.1499938964844,263.04998779296875,261.0747375488281,286.1859130859375,294.2455749511719,291.2273864746094,1.0,0.2477882802486419,0.4425337016582489,0.4425337016582489,1.0,1.0,-1.126683473587036,0.2913029789924621,0.835380494594574,0.0584693253040313,0.0,0.0,0.2189785838127136,44.38566589355469,31.0,-8.28252124786377,-5697.900390625,166.40292358398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.408935546875,304.8172912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18028.173828125,18000.0,0.0,0.0,0.1396002173423767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1581585556268692,0.1581628769636154,-4.316308604757069e-06,0.0,0.0001416764862369,0.0,0.0,6.332123756408691,0.0,0.0,0.0,0.2793277502059936,4.0,0.0,1.0
654600,293.1951904296875,297.1499938964844,293.1499938964844,0.0737641900777816,-1803.5028076171875,304.15557861328125,0.6994303464889526,0.1267585754394531,0.1154032871127128,294.4444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2307434082031,0.4998005032539367,0.050000000745058,0.0487787164747715,293.2894592285156,297.1499938964844,293.1499938964844,0.1838365942239761,-2897.26904296875,304.1680603027344,0.8866971135139465,0.2628819048404693,0.1852122992277145,293.1464233398437,297.1499938964844,293.1499938964844,0.2916658818721771,-5630.43310546875,304.2372131347656,0.9990000128746032,0.4799327552318573,0.3580222725868225,293.3243103027344,297.1499938964844,293.1499938964844,0.0084632048383355,-2774.806884765625,301.1573486328125,0.4998005032539367,0.050000000745058,0.2313852310180664,291.22930908203125,291.1499938964844,263.04998779296875,261.0747375488281,286.1859130859375,294.2455749511719,291.2273864746094,1.0,0.2477882802486419,0.4425337016582489,0.4425337016582489,1.0,1.0,-1.126683473587036,0.2913029789924621,0.835380494594574,0.0584693253040313,0.0,0.0,0.2189785838127136,44.38566589355469,31.0,-8.28252124786377,-5697.900390625,166.40292358398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.408935546875,304.8172912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18028.173828125,18000.0,0.0,0.0,0.1396002173423767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1581585556268692,0.1581628769636154,-4.316308604757069e-06,0.0,0.0001416764862369,0.0,0.0,6.332123756408691,0.0,0.0,0.0,0.2793277502059936,4.0,0.0,1.0
654660,293.19073486328125,297.1499938964844,293.1499938964844,0.0736389011144638,-1801.85791015625,304.1539306640625,0.7070697546005249,0.1265146434307098,0.1150155141949653,294.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2019348144531,0.5056959390640259,0.050000000745058,0.0486895516514778,293.288330078125,297.1499938964844,293.1499938964844,0.1813571751117706,-2866.870849609375,304.1661682128906,0.8931528329849243,0.2595803141593933,0.1828236430883407,293.1139221191406,297.1499938964844,293.1499938964844,0.2797096371650696,-5451.4560546875,304.22784423828125,0.9990000128746032,0.4866251647472381,0.3460064828395843,293.32086181640625,297.1499938964844,293.1499938964844,0.0083934571593999,-2762.717041015625,301.0991516113281,0.5056959390640259,0.050000000745058,0.230962261557579,291.197265625,291.1499938964844,263.07000732421875,261.09002685546875,286.06280517578125,294.163818359375,291.1923522949219,1.0,0.2424898892641067,0.4468341767787933,0.4468341767787933,1.0,1.0,-1.1083117723464966,0.2890901267528534,0.8192216157913208,0.0649818405508995,0.0,0.0,0.2144602537155151,41.96012115478516,34.0,-43.09298706054688,-5658.982421875,156.52523803710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6173095703125,304.8587646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.30078125,18000.0,0.0,0.0,0.1360516846179962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1542116701602935,0.1542159765958786,-4.305741185817169e-06,0.0,0.0001380751637043,0.0,0.0,6.152576923370361,0.0,0.0,0.0,0.2785950899124145,4.0,0.0,1.0
654720,293.19073486328125,297.1499938964844,293.1499938964844,0.0736389011144638,-1801.85791015625,304.1539306640625,0.7070697546005249,0.1265146434307098,0.1150155141949653,294.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2019348144531,0.5056959390640259,0.050000000745058,0.0486895516514778,293.288330078125,297.1499938964844,293.1499938964844,0.1813571751117706,-2866.870849609375,304.1661682128906,0.8931528329849243,0.2595803141593933,0.1828236430883407,293.1139221191406,297.1499938964844,293.1499938964844,0.2797096371650696,-5451.4560546875,304.22784423828125,0.9990000128746032,0.4866251647472381,0.3460064828395843,293.32086181640625,297.1499938964844,293.1499938964844,0.0083934571593999,-2762.717041015625,301.0991516113281,0.5056959390640259,0.050000000745058,0.230962261557579,291.197265625,291.1499938964844,263.07000732421875,261.09002685546875,286.06280517578125,294.163818359375,291.1923522949219,1.0,0.2424898892641067,0.4468341767787933,0.4468341767787933,1.0,1.0,-1.1083117723464966,0.2890901267528534,0.8192216157913208,0.0649818405508995,0.0,0.0,0.2144602537155151,41.96012115478516,34.0,-43.09298706054688,-5658.982421875,156.52523803710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6173095703125,304.8587646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.30078125,18000.0,0.0,0.0,0.1360516846179962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1542116701602935,0.1542159765958786,-4.305741185817169e-06,0.0,0.0001380751637043,0.0,0.0,6.152576923370361,0.0,0.0,0.0,0.2785950899124145,4.0,0.0,1.0
654780,293.1856384277344,297.1499938964844,293.1499938964844,0.0738057717680931,-1805.56298828125,304.15234375,0.7119307518005371,0.1265161335468292,0.114924244582653,294.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622009277344,0.509385883808136,0.050000000745058,0.0486384890973567,293.286865234375,297.1499938964844,293.1499938964844,0.179097518324852,-2839.150390625,304.16455078125,0.8956388831138611,0.2563722133636474,0.1805418133735656,293.08905029296875,297.1499938964844,293.1499938964844,0.2727549076080322,-5349.8671875,304.2134094238281,0.9990000128746032,0.4925993084907532,0.3389339745044708,293.31646728515625,297.1499938964844,293.1499938964844,0.0083412583917379,-2755.0712890625,301.0428466796875,0.509385883808136,0.050000000745058,0.2307200580835342,291.15826416015625,291.1499938964844,263.0899963378906,261.10528564453125,285.93634033203125,294.1011962890625,291.1544494628906,1.0,0.239322081208229,0.4511346220970154,0.4511346220970154,1.0,1.0,-1.0966205596923828,0.2890928387641907,0.8075277805328369,0.0711699500679969,0.0,0.0,0.2160818129777908,40.57270431518555,37.0,-48.92763900756836,-5700.7900390625,150.67491149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7669677734375,304.9450378417969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.990234375,18000.0,0.0,0.0,0.1323603838682174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1544079184532165,0.1544122248888015,-4.302645720599685e-06,0.0,0.0001343289623036,0.0,0.0,6.156405448913574,0.0,0.0,0.0,0.2785595953464508,4.0,0.0,1.0
654840,293.1856384277344,297.1499938964844,293.1499938964844,0.0738057717680931,-1805.56298828125,304.15234375,0.7119307518005371,0.1265161335468292,0.114924244582653,294.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622009277344,0.509385883808136,0.050000000745058,0.0486384890973567,293.286865234375,297.1499938964844,293.1499938964844,0.179097518324852,-2839.150390625,304.16455078125,0.8956388831138611,0.2563722133636474,0.1805418133735656,293.08905029296875,297.1499938964844,293.1499938964844,0.2727549076080322,-5349.8671875,304.2134094238281,0.9990000128746032,0.4925993084907532,0.3389339745044708,293.31646728515625,297.1499938964844,293.1499938964844,0.0083412583917379,-2755.0712890625,301.0428466796875,0.509385883808136,0.050000000745058,0.2307200580835342,291.15826416015625,291.1499938964844,263.0899963378906,261.10528564453125,285.93634033203125,294.1011962890625,291.1544494628906,1.0,0.239322081208229,0.4511346220970154,0.4511346220970154,1.0,1.0,-1.0966205596923828,0.2890928387641907,0.8075277805328369,0.0711699500679969,0.0,0.0,0.2160818129777908,40.57270431518555,37.0,-48.92763900756836,-5700.7900390625,150.67491149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7669677734375,304.9450378417969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.990234375,18000.0,0.0,0.0,0.1323603838682174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1544079184532165,0.1544122248888015,-4.302645720599685e-06,0.0,0.0001343289623036,0.0,0.0,6.156405448913574,0.0,0.0,0.0,0.2785595953464508,4.0,0.0,1.0
654900,293.18310546875,297.1499938964844,293.1499938964844,0.0739212855696678,-1807.9371337890625,304.1517028808594,0.7133289575576782,0.1265597343444824,0.1149404048919677,294.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14569091796875,0.5104292035102844,0.050000000745058,0.0486246719956398,293.2865600585937,297.1499938964844,293.1499938964844,0.1779122352600097,-2824.457275390625,304.1640625,0.8954439759254456,0.254699558019638,0.1793949902057647,293.0792236328125,297.1499938964844,293.1499938964844,0.270791232585907,-5322.4736328125,304.2054748535156,0.9990000128746032,0.4953018128871918,0.3369944393634796,293.31414794921875,297.1499938964844,293.1499938964844,0.0083171296864748,-2751.385498046875,301.0162658691406,0.5104292035102844,0.050000000745058,0.2306545078754425,291.1421813964844,291.1499938964844,263.1000061035156,261.1129150390625,285.87579345703125,294.0791931152344,291.1387634277344,1.0,0.2384099066257476,0.4532848596572876,0.4532848596572876,1.0,1.0,-1.092839598655701,0.2897687256336212,0.8030708432197571,0.0741413012146949,0.0,0.0,0.2182210385799408,40.19762802124024,37.0,-46.31981658935547,-5735.94287109375,148.94186401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8099670410156,304.9866638183594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.798828125,18000.0,0.0,0.0,0.1306502521038055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1554040312767028,0.1554083377122879,-4.303337391320383e-06,0.0,0.0001325933990301,0.0,0.0,6.198797702789307,0.0,0.0,0.0,0.2787084281444549,4.0,0.0,1.0
654960,293.1806945800781,297.1499938964844,293.1499938964844,0.0740325078368187,-1810.172119140625,304.1512145996094,0.7141009569168091,0.1266141086816787,0.1149781495332717,294.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318359375,0.5109680891036987,0.050000000745058,0.0486176386475563,293.28662109375,297.1499938964844,293.1499938964844,0.1766167432069778,-2808.24560546875,304.16387939453125,0.8942943811416626,0.2529557645320892,0.1781994253396988,293.0710144042969,297.1499938964844,293.1499938964844,0.269698292016983,-5308.5205078125,304.1973571777344,0.9990000128746032,0.4978126883506775,0.336002767086029,293.3118896484375,297.1499938964844,293.1499938964844,0.0082933725789189,-2747.44775390625,300.9906921386719,0.5109680891036987,0.050000000745058,0.2306211441755294,291.1292419433594,291.1499938964844,263.1099853515625,261.1205444335937,285.8412475585937,294.0632019042969,291.1273498535156,1.0,0.237886443734169,0.4543999433517456,0.4543999433517456,1.0,1.0,-1.0902104377746582,0.2898769080638885,0.800333559513092,0.0760989487171173,0.0,0.0,0.2209338843822479,40.00638198852539,40.0,-36.03458023071289,-5772.18505859375,147.87210083007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8304748535156,305.030029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.513671875,18000.0,0.0,0.0,0.1291011720895767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1568814218044281,0.1568857282400131,-4.305149559513666e-06,0.0,0.0001310212828684,0.0,0.0,6.262876510620117,0.0,0.0,0.0,0.2789442837238312,4.0,0.0,1.0
655020,293.1763610839844,297.1499938964844,293.1499938964844,0.0741565972566604,-1812.5716552734373,304.1506042480469,0.7139461636543274,0.126718208193779,0.1150783002376556,294.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1227111816406,0.5106882452964783,0.050000000745058,0.0486212894320488,293.287353515625,297.1499938964844,293.1499938964844,0.1736437827348709,-2770.52978515625,304.1642150878906,0.8895269632339478,0.249345988035202,0.1757139414548874,293.0596618652344,297.1499938964844,293.1499938964844,0.2696235775947571,-5312.923828125,304.1817321777344,0.9990000128746032,0.5021281838417053,0.3365168869495392,293.3077697753906,297.1499938964844,293.1499938964844,0.0082402350381016,-2736.58740234375,300.94415283203125,0.5106882452964783,0.050000000745058,0.2306384593248367,291.12213134765625,291.1499938964844,263.1300048828125,261.13580322265625,285.7847900390625,294.044921875,291.1214294433594,1.0,0.2378619164228439,0.4566300809383392,0.4566300809383392,1.0,1.0,-1.0879886150360107,0.2910105288028717,0.7969780564308167,0.0797491073608398,0.0,0.0,0.2252297401428222,40.10440444946289,43.0,-15.717493057250977,-5832.1494140625,147.45083618164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8094787597656,305.0740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.9140625,18000.0,0.0,0.0,0.1266073435544967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1596889495849609,0.1596932709217071,-4.310340500524035e-06,0.0,0.0001284903555642,0.0,0.0,6.3875250816345215,0.0,0.0,0.0,0.2794245779514313,4.0,0.0,1.0
655080,293.1763610839844,297.1499938964844,293.1499938964844,0.0741565972566604,-1812.5716552734373,304.1506042480469,0.7139461636543274,0.126718208193779,0.1150783002376556,294.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1227111816406,0.5106882452964783,0.050000000745058,0.0486212894320488,293.287353515625,297.1499938964844,293.1499938964844,0.1736437827348709,-2770.52978515625,304.1642150878906,0.8895269632339478,0.249345988035202,0.1757139414548874,293.0596618652344,297.1499938964844,293.1499938964844,0.2696235775947571,-5312.923828125,304.1817321777344,0.9990000128746032,0.5021281838417053,0.3365168869495392,293.3077697753906,297.1499938964844,293.1499938964844,0.0082402350381016,-2736.58740234375,300.94415283203125,0.5106882452964783,0.050000000745058,0.2306384593248367,291.12213134765625,291.1499938964844,263.1300048828125,261.13580322265625,285.7847900390625,294.044921875,291.1214294433594,1.0,0.2378619164228439,0.4566300809383392,0.4566300809383392,1.0,1.0,-1.0879886150360107,0.2910105288028717,0.7969780564308167,0.0797491073608398,0.0,0.0,0.2252297401428222,40.10440444946289,43.0,-15.717493057250977,-5832.1494140625,147.45083618164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8094787597656,305.0740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.9140625,18000.0,0.0,0.0,0.1266073435544967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1596889495849609,0.1596932709217071,-4.310340500524035e-06,0.0,0.0001284903555642,0.0,0.0,6.3875250816345215,0.0,0.0,0.0,0.2794245779514313,4.0,0.0,1.0
655140,293.1727905273437,297.1499938964844,293.1499938964844,0.074289321899414,-1815.142578125,304.1501770019531,0.7118043303489685,0.1267785429954528,0.1151672601699829,294.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145935058594,0.5089086294174194,0.050000000745058,0.0486449114978313,293.2884521484375,297.1499938964844,293.1499938964844,0.1706364005804062,-2732.27587890625,304.1644897460937,0.8821359276771545,0.2456464618444442,0.1731672883033752,293.0550842285156,297.1499938964844,293.1499938964844,0.272462785243988,-5362.587890625,304.1664733886719,0.9990000128746032,0.5053594708442688,0.3398299813270569,293.304443359375,297.1499938964844,293.1499938964844,0.0081915166229009,-2726.993896484375,300.896484375,0.5089086294174194,0.050000000745058,0.2307505160570144,291.113525390625,291.1499938964844,263.1499938964844,261.15106201171875,285.7300109863281,294.0397644042969,291.1124572753906,1.0,0.2389865964651107,0.4588602185249328,0.4588602185249328,1.0,1.0,-1.0891772508621216,0.2933336198329925,0.7958436608314514,0.0832663998007774,0.0,0.0,0.230634868144989,40.74431610107422,46.0,-13.315268516540527,-5889.5380859375,148.9557647705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7236633300781,305.067138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.376953125,18000.0,0.0,0.0,0.1249822005629539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1627861410379409,0.1627904623746872,-4.3157092477486e-06,0.0,0.0001268410414922,0.0,0.0,6.52514123916626,0.0,0.0,0.0,0.2799604833126068,4.0,0.0,1.0
655200,293.1727905273437,297.1499938964844,293.1499938964844,0.074289321899414,-1815.142578125,304.1501770019531,0.7118043303489685,0.1267785429954528,0.1151672601699829,294.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145935058594,0.5089086294174194,0.050000000745058,0.0486449114978313,293.2884521484375,297.1499938964844,293.1499938964844,0.1706364005804062,-2732.27587890625,304.1644897460937,0.8821359276771545,0.2456464618444442,0.1731672883033752,293.0550842285156,297.1499938964844,293.1499938964844,0.272462785243988,-5362.587890625,304.1664733886719,0.9990000128746032,0.5053594708442688,0.3398299813270569,293.304443359375,297.1499938964844,293.1499938964844,0.0081915166229009,-2726.993896484375,300.896484375,0.5089086294174194,0.050000000745058,0.2307505160570144,291.113525390625,291.1499938964844,263.1499938964844,261.15106201171875,285.7300109863281,294.0397644042969,291.1124572753906,1.0,0.2389865964651107,0.4588602185249328,0.4588602185249328,1.0,1.0,-1.0891772508621216,0.2933336198329925,0.7958436608314514,0.0832663998007774,0.0,0.0,0.230634868144989,40.74431610107422,46.0,-13.315268516540527,-5889.5380859375,148.9557647705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7236633300781,305.067138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.376953125,18000.0,0.0,0.0,0.1249822005629539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1627861410379409,0.1627904623746872,-4.3157092477486e-06,0.0,0.0001268410414922,0.0,0.0,6.52514123916626,0.0,0.0,0.0,0.2799604833126068,4.0,0.0,1.0
655260,293.16998291015625,297.1499938964844,293.1499938964844,0.0743740126490593,-1816.7886962890625,304.1499938964844,0.7079468369483948,0.1267701089382171,0.1152149215340614,294.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1071472167969,0.5060136318206787,0.050000000745058,0.048685036599636,293.2896728515625,297.1499938964844,293.1499938964844,0.1675666719675064,-2693.04052734375,304.1647644042969,0.8728474378585815,0.241892322897911,0.1705904155969619,293.05682373046875,297.1499938964844,293.1499938964844,0.2775858938694,-5447.17626953125,304.1524963378906,0.9990000128746032,0.5074211955070496,0.3453843295574188,293.3020324707031,297.1499938964844,293.1499938964844,0.008143781684339,-2717.437255859375,300.8477478027344,0.5060136318206787,0.050000000745058,0.2309408485889434,291.1066589355469,291.1499938964844,263.1700134277344,261.1663513183594,285.69110107421875,294.0435791015625,291.106201171875,1.0,0.241036832332611,0.4604677557945251,0.4604677557945251,1.0,1.0,-1.0930842161178589,0.2960345447063446,0.7970496416091919,0.0861384943127632,0.0,0.0,0.2369478344917297,41.831424713134766,49.0,-8.540245056152344,-5953.88330078125,152.0397491455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5883483886719,305.04205322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.359375,18000.0,0.0,0.0,0.1242977529764175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1667248755693435,0.1667292118072509,-4.3226859816059005e-06,0.0,0.0001261464203707,0.0,0.0,6.701320648193359,0.0,0.0,0.0,0.2806428670883178,4.0,0.0,1.0
655320,293.16998291015625,297.1499938964844,293.1499938964844,0.0743740126490593,-1816.7886962890625,304.1499938964844,0.7079468369483948,0.1267701089382171,0.1152149215340614,294.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1071472167969,0.5060136318206787,0.050000000745058,0.048685036599636,293.2896728515625,297.1499938964844,293.1499938964844,0.1675666719675064,-2693.04052734375,304.1647644042969,0.8728474378585815,0.241892322897911,0.1705904155969619,293.05682373046875,297.1499938964844,293.1499938964844,0.2775858938694,-5447.17626953125,304.1524963378906,0.9990000128746032,0.5074211955070496,0.3453843295574188,293.3020324707031,297.1499938964844,293.1499938964844,0.008143781684339,-2717.437255859375,300.8477478027344,0.5060136318206787,0.050000000745058,0.2309408485889434,291.1066589355469,291.1499938964844,263.1700134277344,261.1663513183594,285.69110107421875,294.0435791015625,291.106201171875,1.0,0.241036832332611,0.4604677557945251,0.4604677557945251,1.0,1.0,-1.0930842161178589,0.2960345447063446,0.7970496416091919,0.0861384943127632,0.0,0.0,0.2369478344917297,41.831424713134766,49.0,-8.540245056152344,-5953.88330078125,152.0397491455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5883483886719,305.04205322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.359375,18000.0,0.0,0.0,0.1242977529764175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1667248755693435,0.1667292118072509,-4.3226859816059005e-06,0.0,0.0001261464203707,0.0,0.0,6.701320648193359,0.0,0.0,0.0,0.2806428670883178,4.0,0.0,1.0
655380,293.1679382324219,297.1499938964844,293.1499938964844,0.0744031146168708,-1817.3963623046875,304.1499328613281,0.7026935815811157,0.126679852604866,0.1152044236660003,294.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1019287109375,0.50234055519104,0.050000000745058,0.0487391427159309,293.2909545898437,297.1499938964844,293.1499938964844,0.1644622832536697,-2653.196533203125,304.1650085449219,0.8622886538505554,0.2380943447351455,0.1679915189743042,293.0643005371094,297.1499938964844,293.1499938964844,0.2845995724201202,-5560.20751953125,304.1400146484375,0.9990000128746032,0.5082757472991943,0.3527360260486603,293.3006286621094,297.1499938964844,293.1499938964844,0.008096276782453,-2707.85009765625,300.79736328125,0.50234055519104,0.050000000745058,0.2311975061893463,291.1012268066406,291.1499938964844,263.19000244140625,261.1817321777344,285.6533508300781,294.0537109375,291.1004943847656,1.0,0.243834838271141,0.462075263261795,0.462075263261795,1.0,1.0,-1.0991487503051758,0.2994878888130188,0.7996609210968018,0.0889851525425911,0.0,0.0,0.2437885999679565,43.29703521728516,52.0,-8.35331916809082,-6020.82421875,156.45278930664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4189758300781,304.9931335449219,278.1499938964844,0.0,18000.0,313.1499938964844,17981.197265625,18000.0,0.0,0.0,0.1245715618133544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1710283458232879,0.1710326820611953,-4.33069862992852e-06,0.0,0.0001264243037439,0.0,0.0,6.895654678344727,0.0,0.0,0.0,0.2814044952392578,4.0,0.0,1.0
