time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
655440,293.1679382324219,297.1499938964844,293.1499938964844,0.0744031146168708,-1817.3963623046875,304.1499328613281,0.7026935815811157,0.126679852604866,0.1152044236660003,294.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1019287109375,0.50234055519104,0.050000000745058,0.0487391427159309,293.2909545898437,297.1499938964844,293.1499938964844,0.1644622832536697,-2653.196533203125,304.1650085449219,0.8622886538505554,0.2380943447351455,0.1679915189743042,293.0643005371094,297.1499938964844,293.1499938964844,0.2845995724201202,-5560.20751953125,304.1400146484375,0.9990000128746032,0.5082757472991943,0.3527360260486603,293.3006286621094,297.1499938964844,293.1499938964844,0.008096276782453,-2707.85009765625,300.79736328125,0.50234055519104,0.050000000745058,0.2311975061893463,291.1012268066406,291.1499938964844,263.19000244140625,261.1817321777344,285.6533508300781,294.0537109375,291.1004943847656,1.0,0.243834838271141,0.462075263261795,0.462075263261795,1.0,1.0,-1.0991487503051758,0.2994878888130188,0.7996609210968018,0.0889851525425911,0.0,0.0,0.2437885999679565,43.29703521728516,52.0,-8.35331916809082,-6020.82421875,156.45278930664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4189758300781,304.9931335449219,278.1499938964844,0.0,18000.0,313.1499938964844,17981.197265625,18000.0,0.0,0.0,0.1245715618133544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1710283458232879,0.1710326820611953,-4.33069862992852e-06,0.0,0.0001264243037439,0.0,0.0,6.895654678344727,0.0,0.0,0.0,0.2814044952392578,4.0,0.0,1.0
655500,293.16717529296875,297.1499938964844,293.1499938964844,0.0744008049368858,-1817.3966064453125,304.14996337890625,0.6996771693229675,0.1266030967235565,0.115175262093544,294.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986633300781,0.5003049969673157,0.050000000745058,0.0487707369029521,293.2915954589844,297.1499938964844,293.1499938964844,0.1629115045070648,-2633.24267578125,304.16510009765625,0.8567139506340027,0.2361809760332107,0.16668501496315,293.0699462890625,297.1499938964844,293.1499938964844,0.2887175977230072,-5625.76513671875,304.1343688964844,0.9990000128746032,0.508255660533905,0.3569593429565429,293.30029296875,297.1499938964844,293.1499938964844,0.0080727534368634,-2703.158447265625,300.771240234375,0.5003049969673157,0.050000000745058,0.231347382068634,291.0979309082031,291.1499938964844,263.20001220703125,261.1894836425781,285.63433837890625,294.0605773925781,291.09722900390625,1.0,0.2454636842012405,0.4628790318965912,0.4628790318965912,1.0,1.0,-1.1028324365615845,0.3014508187770843,0.8013815879821777,0.0904151573777198,0.0,0.0,0.2475907206535339,44.15252685546875,52.0,-8.490381240844727,-6058.88671875,159.08978271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3263854980469,304.9659729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17979.498046875,18000.0,0.0,0.0,0.1250526010990142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1734679639339447,0.1734723001718521,-4.335196990723489e-06,0.0,0.000126912491396,0.0,0.0,7.006345748901367,0.0,0.0,0.0,0.2818375825881958,4.0,0.0,1.0
655560,293.16656494140625,297.1499938964844,293.1499938964844,0.0743792504072189,-1817.03271484375,304.1499938964844,0.6964547038078308,0.126505509018898,0.1151297762989997,294.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957946777344,0.4981759488582611,0.050000000745058,0.048805046826601,293.2922668457031,297.1499938964844,293.1499938964844,0.1613464206457138,-2613.049072265625,304.16522216796875,0.8510233163833618,0.234258621931076,0.1653739511966705,293.0766906738281,297.1499938964844,293.1499938964844,0.29316046833992,-5695.9697265625,304.1291198730469,0.9990000128746032,0.5079428553581238,0.3614890575408935,293.3001708984375,297.1499938964844,293.1499938964844,0.0080489320680499,-2698.317626953125,300.74468994140625,0.4981759488582611,0.050000000745058,0.2315101325511932,291.09527587890625,291.1499938964844,263.2099914550781,261.1972351074219,285.6226806640625,294.0684509277344,291.0950012207031,1.0,0.2472225129604339,0.463355153799057,0.463355153799057,1.0,1.0,-1.1068774461746216,0.3032497763633728,0.8036276698112488,0.0915576294064521,0.0,0.0,0.2515122592449188,45.08098983764648,55.0,-6.317690849304199,-6097.87744140625,161.98341369628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2305603027344,304.9402160644531,278.1499938964844,0.0,18000.0,313.1499938964844,17977.9296875,18000.0,0.0,0.0,0.1257538497447967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760750710964203,0.1760794073343277,-4.340111445344519e-06,0.0,0.0001276241673622,0.0,0.0,7.125283241271973,0.0,0.0,0.0,0.2823036909103393,4.0,0.0,1.0
655620,293.165771484375,297.1499938964844,293.1499938964844,0.0742607414722442,-1814.8590087890625,304.15020751953125,0.6895343661308289,0.1262484192848205,0.1149897798895835,294.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0950622558594,0.4937192797660827,0.050000000745058,0.0488809943199157,293.2935791015625,297.1499938964844,293.1499938964844,0.1581401824951172,-2571.470458984375,304.1654663085937,0.8394702672958374,0.2303872853517532,0.1627384424209594,293.0932312011719,297.1499938964844,293.1499938964844,0.3028095066547394,-5846.8486328125,304.1200561523437,0.9990000128746032,0.5064525604248047,0.3713201880455017,293.30059814453125,297.1499938964844,293.1499938964844,0.0079983221367001,-2687.460205078125,300.69122314453125,0.4937192797660827,0.050000000745058,0.2318703979253769,291.0950927734375,291.1499938964844,263.2300109863281,261.2128295898437,285.6023864746094,294.0870361328125,291.0951232910156,1.0,0.2510704696178436,0.4643073678016662,0.4643073678016662,1.0,1.0,-1.1158695220947266,0.3071399629116058,0.8087295293807983,0.0938333421945571,0.0,0.0,0.2588724792003631,47.13494491577149,58.0,-1.4681369066238403,-6174.1884765625,168.46507263183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0368347167969,304.8832092285156,278.1499938964844,0.0,18000.0,313.1499938964844,17977.474609375,18000.0,0.0,0.0,0.1277604550123214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1812395602464676,0.1812439113855362,-4.350604740466224e-06,0.0,0.0001296606205869,0.0,0.0,7.363617420196533,0.0,0.0,0.0,0.2832465767860412,4.0,0.0,1.0
655680,293.165771484375,297.1499938964844,293.1499938964844,0.0742607414722442,-1814.8590087890625,304.15020751953125,0.6895343661308289,0.1262484192848205,0.1149897798895835,294.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0950622558594,0.4937192797660827,0.050000000745058,0.0488809943199157,293.2935791015625,297.1499938964844,293.1499938964844,0.1581401824951172,-2571.470458984375,304.1654663085937,0.8394702672958374,0.2303872853517532,0.1627384424209594,293.0932312011719,297.1499938964844,293.1499938964844,0.3028095066547394,-5846.8486328125,304.1200561523437,0.9990000128746032,0.5064525604248047,0.3713201880455017,293.30059814453125,297.1499938964844,293.1499938964844,0.0079983221367001,-2687.460205078125,300.69122314453125,0.4937192797660827,0.050000000745058,0.2318703979253769,291.0950927734375,291.1499938964844,263.2300109863281,261.2128295898437,285.6023864746094,294.0870361328125,291.0951232910156,1.0,0.2510704696178436,0.4643073678016662,0.4643073678016662,1.0,1.0,-1.1158695220947266,0.3071399629116058,0.8087295293807983,0.0938333421945571,0.0,0.0,0.2588724792003631,47.13494491577149,58.0,-1.4681369066238403,-6174.1884765625,168.46507263183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0368347167969,304.8832092285156,278.1499938964844,0.0,18000.0,313.1499938964844,17977.474609375,18000.0,0.0,0.0,0.1277604550123214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1812395602464676,0.1812439113855362,-4.350604740466224e-06,0.0,0.0001296606205869,0.0,0.0,7.363617420196533,0.0,0.0,0.0,0.2832465767860412,4.0,0.0,1.0
655740,293.1654357910156,297.1499938964844,293.1499938964844,0.0740893557667732,-1811.727294921875,304.1504211425781,0.682205319404602,0.1259138137102127,0.114786796271801,294.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948486328125,0.4890845715999603,0.050000000745058,0.0489654280245304,293.2948913574219,297.1499938964844,293.1499938964844,0.1549278050661087,-2529.642822265625,304.1656799316406,0.827850878238678,0.2264827787876129,0.1600853502750396,293.1131591796875,297.1499938964844,293.1499938964844,0.3134235739707947,-6010.880859375,304.1123962402344,0.9990000128746032,0.5038610696792603,0.3819524645805359,293.3017578125,297.1499938964844,293.1499938964844,0.0079471701756119,-2676.463134765625,300.635498046875,0.4890845715999603,0.050000000745058,0.2322709113359451,291.0948181152344,291.1499938964844,263.25,261.2285461425781,285.5828552246094,294.1093444824219,291.0948791503906,1.0,0.2552668154239654,0.4652595818042755,0.4652595818042755,1.0,1.0,-1.1257851123809814,0.3113771378993988,0.814408004283905,0.0961612984538078,0.0,0.0,0.2662469148635864,49.41607666015625,61.0,-0.3324545323848724,-6252.6337890625,175.75216674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8525390625,304.8262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.669921875,18000.0,0.0,0.0,0.1304321587085724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1864400506019592,0.186444416642189,-4.361310857348144e-06,0.0,0.0001323720498476,0.0,0.0,7.605929374694824,0.0,0.0,0.0,0.2842102348804474,4.0,0.0,1.0
655800,293.1654357910156,297.1499938964844,293.1499938964844,0.0740893557667732,-1811.727294921875,304.1504211425781,0.682205319404602,0.1259138137102127,0.114786796271801,294.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948486328125,0.4890845715999603,0.050000000745058,0.0489654280245304,293.2948913574219,297.1499938964844,293.1499938964844,0.1549278050661087,-2529.642822265625,304.1656799316406,0.827850878238678,0.2264827787876129,0.1600853502750396,293.1131591796875,297.1499938964844,293.1499938964844,0.3134235739707947,-6010.880859375,304.1123962402344,0.9990000128746032,0.5038610696792603,0.3819524645805359,293.3017578125,297.1499938964844,293.1499938964844,0.0079471701756119,-2676.463134765625,300.635498046875,0.4890845715999603,0.050000000745058,0.2322709113359451,291.0948181152344,291.1499938964844,263.25,261.2285461425781,285.5828552246094,294.1093444824219,291.0948791503906,1.0,0.2552668154239654,0.4652595818042755,0.4652595818042755,1.0,1.0,-1.1257851123809814,0.3113771378993988,0.814408004283905,0.0961612984538078,0.0,0.0,0.2662469148635864,49.41607666015625,61.0,-0.3324545323848724,-6252.6337890625,175.75216674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8525390625,304.8262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.669921875,18000.0,0.0,0.0,0.1304321587085724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1864400506019592,0.186444416642189,-4.361310857348144e-06,0.0,0.0001323720498476,0.0,0.0,7.605929374694824,0.0,0.0,0.0,0.2842102348804474,4.0,0.0,1.0
655860,293.16552734375,297.1499938964844,293.1499938964844,0.0738438516855239,-1807.1986083984373,304.15069580078125,0.6747013330459595,0.1255094408988952,0.1145261228084564,294.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.09722900390625,0.4842977821826935,0.050000000745058,0.0490569919347763,293.29620361328125,297.1499938964844,293.1499938964844,0.1516617685556411,-2486.871337890625,304.1658935546875,0.8160914778709412,0.2225470095872879,0.1574152410030365,293.1356506347656,297.1499938964844,293.1499938964844,0.3246756196022033,-6182.74560546875,304.1062316894531,0.9990000128746032,0.5002388954162598,0.3931575417518616,293.30352783203125,297.1499938964844,293.1499938964844,0.0078935734927654,-2664.4970703125,300.5785827636719,0.4842977821826935,0.050000000745058,0.2327052503824234,291.09783935546875,291.1499938964844,263.2699890136719,261.244384765625,285.5773620605469,294.1357727050781,291.0985412597656,1.0,0.2597188949584961,0.4657101333141327,0.4657101333141327,1.0,1.0,-1.1363478899002075,0.3153868317604065,0.820961058139801,0.0980727598071098,0.0,0.0,0.2730752229690552,51.88722229003906,64.0,4.958383083343506,-6330.25146484375,183.7211151123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6878356933594,304.7818603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.1171875,18000.0,0.0,0.0,0.1336066573858261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.191592738032341,0.191597118973732,-4.372421244625002e-06,0.0,0.0001355937711196,0.0,0.0,7.848980903625488,0.0,0.0,0.0,0.2851796150207519,4.0,0.0,1.0
655920,293.16552734375,297.1499938964844,293.1499938964844,0.0738438516855239,-1807.1986083984373,304.15069580078125,0.6747013330459595,0.1255094408988952,0.1145261228084564,294.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.09722900390625,0.4842977821826935,0.050000000745058,0.0490569919347763,293.29620361328125,297.1499938964844,293.1499938964844,0.1516617685556411,-2486.871337890625,304.1658935546875,0.8160914778709412,0.2225470095872879,0.1574152410030365,293.1356506347656,297.1499938964844,293.1499938964844,0.3246756196022033,-6182.74560546875,304.1062316894531,0.9990000128746032,0.5002388954162598,0.3931575417518616,293.30352783203125,297.1499938964844,293.1499938964844,0.0078935734927654,-2664.4970703125,300.5785827636719,0.4842977821826935,0.050000000745058,0.2327052503824234,291.09783935546875,291.1499938964844,263.2699890136719,261.244384765625,285.5773620605469,294.1357727050781,291.0985412597656,1.0,0.2597188949584961,0.4657101333141327,0.4657101333141327,1.0,1.0,-1.1363478899002075,0.3153868317604065,0.820961058139801,0.0980727598071098,0.0,0.0,0.2730752229690552,51.88722229003906,64.0,4.958383083343506,-6330.25146484375,183.7211151123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6878356933594,304.7818603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.1171875,18000.0,0.0,0.0,0.1336066573858261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.191592738032341,0.191597118973732,-4.372421244625002e-06,0.0,0.0001355937711196,0.0,0.0,7.848980903625488,0.0,0.0,0.0,0.2851796150207519,4.0,0.0,1.0
655980,293.1658935546875,297.1499938964844,293.1499938964844,0.0735365897417068,-1801.5216064453125,304.1509704589844,0.6672096252441406,0.1250428855419159,0.1142133548855781,294.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029663085937,0.4793042242527008,0.050000000745058,0.0491545274853706,293.2974853515625,297.1499938964844,293.1499938964844,0.1483599096536636,-2443.400390625,304.1661071777344,0.8037222623825073,0.218581423163414,0.1547281295061111,293.1600341796875,297.1499938964844,293.1499938964844,0.3364032506942749,-6359.92626953125,304.1012878417969,0.9990000128746032,0.4956589043140411,0.4047524631023407,293.3057556152344,297.1499938964844,293.1499938964844,0.0078380871564149,-2651.78662109375,300.5205078125,0.4793042242527008,0.050000000745058,0.2331679165363311,291.10357666015625,291.1499938964844,263.2900085449219,261.2603454589844,285.5758972167969,294.1672668457031,291.10418701171875,1.0,0.2643509209156036,0.4661606848239898,0.4661606848239898,1.0,1.0,-1.1473369598388672,0.3195474147796631,0.8277895450592041,0.1000240296125412,0.0,0.0,0.2788708209991455,54.51683807373047,67.0,7.047976970672607,-6400.64404296875,192.26661682128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5526733398437,304.7436828613281,278.1499938964844,0.0,18000.0,313.1499938964844,17979.544921875,18000.0,0.0,0.0,0.1370898634195327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1960794627666473,0.1960838437080383,-4.382739916763967e-06,0.0,0.0001391287951264,0.0,0.0,8.063515663146973,0.0,0.0,0.0,0.2860451340675354,4.0,0.0,1.0
656040,293.1658935546875,297.1499938964844,293.1499938964844,0.0735365897417068,-1801.5216064453125,304.1509704589844,0.6672096252441406,0.1250428855419159,0.1142133548855781,294.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029663085937,0.4793042242527008,0.050000000745058,0.0491545274853706,293.2974853515625,297.1499938964844,293.1499938964844,0.1483599096536636,-2443.400390625,304.1661071777344,0.8037222623825073,0.218581423163414,0.1547281295061111,293.1600341796875,297.1499938964844,293.1499938964844,0.3364032506942749,-6359.92626953125,304.1012878417969,0.9990000128746032,0.4956589043140411,0.4047524631023407,293.3057556152344,297.1499938964844,293.1499938964844,0.0078380871564149,-2651.78662109375,300.5205078125,0.4793042242527008,0.050000000745058,0.2331679165363311,291.10357666015625,291.1499938964844,263.2900085449219,261.2603454589844,285.5758972167969,294.1672668457031,291.10418701171875,1.0,0.2643509209156036,0.4661606848239898,0.4661606848239898,1.0,1.0,-1.1473369598388672,0.3195474147796631,0.8277895450592041,0.1000240296125412,0.0,0.0,0.2788708209991455,54.51683807373047,67.0,7.047976970672607,-6400.64404296875,192.26661682128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5526733398437,304.7436828613281,278.1499938964844,0.0,18000.0,313.1499938964844,17979.544921875,18000.0,0.0,0.0,0.1370898634195327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1960794627666473,0.1960838437080383,-4.382739916763967e-06,0.0,0.0001391287951264,0.0,0.0,8.063515663146973,0.0,0.0,0.0,0.2860451340675354,4.0,0.0,1.0
656100,293.1661376953125,297.1499938964844,293.1499938964844,0.073368065059185,-1798.4171142578125,304.1510925292969,0.6635172963142395,0.1247893199324607,0.1140397638082504,294.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.105712890625,0.4766953289508819,0.050000000745058,0.0492051988840103,293.2981262207031,297.1499938964844,293.1499938964844,0.146708682179451,-2421.586181640625,304.1661682128906,0.797351598739624,0.2165883481502533,0.1533785760402679,293.1727294921875,297.1499938964844,293.1499938964844,0.34241983294487,-6450.134765625,304.0992126464844,0.9990000128746032,0.4930420219898224,0.4106468558311462,293.3070068359375,297.1499938964844,293.1499938964844,0.0078099323436617,-2645.306884765625,300.4908142089844,0.4766953289508819,0.050000000745058,0.2334082722663879,291.1063537597656,291.1499938964844,263.29998779296875,261.26837158203125,285.57666015625,294.1853332519531,291.1070251464844,1.0,0.2667138576507568,0.4663859605789184,0.4663859605789184,1.0,1.0,-1.152933120727539,0.3216698467731476,0.8312633037567139,0.1010188534855842,0.0,0.0,0.2815022766590118,55.88185501098633,67.0,7.656248569488525,-6435.197265625,196.72509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49835205078125,304.7302551269531,278.1499938964844,0.0,18000.0,313.1499938964844,17980.5078125,18000.0,0.0,0.0,0.1388835906982422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1981541663408279,0.1981585621833801,-4.387534318084363e-06,0.0,0.0001409491960657,0.0,0.0,8.16333293914795,0.0,0.0,0.0,0.2864477932453155,4.0,0.0,1.0
656160,293.1664733886719,297.1499938964844,293.1499938964844,0.0731866285204887,-1795.072509765625,304.1512451171875,0.6598807573318481,0.1245238408446312,0.1138558909296989,294.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1088562011719,0.4739860296249389,0.050000000745058,0.0492569804191589,293.2987670898437,297.1499938964844,293.1499938964844,0.1450500190258026,-2399.612548828125,304.166259765625,0.7910221815109253,0.2145887613296508,0.1520250737667083,293.18560791015625,297.1499938964844,293.1499938964844,0.3484982550144195,-6540.79541015625,304.097412109375,0.9990000128746032,0.4902240931987762,0.4165843427181244,293.308349609375,297.1499938964844,293.1499938964844,0.0077814948745071,-2638.680908203125,300.4608764648437,0.4739860296249389,0.050000000745058,0.2336539030075073,291.1096496582031,291.1499938964844,263.3099975585937,261.27642822265625,285.58172607421875,294.20513916015625,291.11053466796875,1.0,0.2690990567207336,0.4664710462093353,0.4664710462093353,1.0,1.0,-1.158571720123291,0.3236804604530334,0.8348912000656128,0.1018937900662422,0.0,0.0,0.2838665246963501,57.27603912353516,70.0,9.18617057800293,-6468.01123046875,201.2933807373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4533996582031,304.7216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.7421875,18000.0,0.0,0.0,0.1406830996274948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2000815570354461,0.2000859528779983,-4.39209861724521e-06,0.0,0.0001427754614269,0.0,0.0,8.256589889526367,0.0,0.0,0.0,0.2868245244026184,4.0,0.0,1.0
656220,293.16717529296875,297.1499938964844,293.1499938964844,0.0727843046188354,-1787.6453857421875,304.1514892578125,0.6528199315071106,0.1239614784717559,0.1134612113237381,294.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1176147460937,0.4681735932826996,0.050000000745058,0.0493634529411792,293.29998779296875,297.1499938964844,293.1499938964844,0.1417050212621688,-2355.102783203125,304.1664123535156,0.7785869836807251,0.2105707824230194,0.1493067741394043,293.2117004394531,297.1499938964844,293.1499938964844,0.3607586026191711,-6722.25537109375,304.09454345703125,0.9990000128746032,0.4840310215950012,0.4285340905189514,293.3111267089844,297.1499938964844,293.1499938964844,0.0077229575254023,-2624.7353515625,300.40069580078125,0.4681735932826996,0.050000000745058,0.2341589629650116,291.11865234375,291.1499938964844,263.3299865722656,261.29266357421875,285.5970153808594,294.2503356933594,291.1196594238281,1.0,0.273912638425827,0.4666412472724914,0.4666412472724914,1.0,1.0,-1.1699126958847046,0.3277173638343811,0.8421953916549683,0.1036458611488342,0.0,0.0,0.2874463200569153,60.14019012451172,58.0,11.826101303100586,-6525.6591796875,210.72032165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3932800292969,304.713623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.9921875,18000.0,0.0,0.0,0.1442048847675323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2031697481870651,0.2031741440296173,-4.399994395498652e-06,0.0,0.0001463496300857,0.0,0.0,8.407757759094238,0.0,0.0,0.0,0.2874410152435303,4.0,0.0,1.0
656280,293.16717529296875,297.1499938964844,293.1499938964844,0.0727843046188354,-1787.6453857421875,304.1514892578125,0.6528199315071106,0.1239614784717559,0.1134612113237381,294.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1176147460937,0.4681735932826996,0.050000000745058,0.0493634529411792,293.29998779296875,297.1499938964844,293.1499938964844,0.1417050212621688,-2355.102783203125,304.1664123535156,0.7785869836807251,0.2105707824230194,0.1493067741394043,293.2117004394531,297.1499938964844,293.1499938964844,0.3607586026191711,-6722.25537109375,304.09454345703125,0.9990000128746032,0.4840310215950012,0.4285340905189514,293.3111267089844,297.1499938964844,293.1499938964844,0.0077229575254023,-2624.7353515625,300.40069580078125,0.4681735932826996,0.050000000745058,0.2341589629650116,291.11865234375,291.1499938964844,263.3299865722656,261.29266357421875,285.5970153808594,294.2503356933594,291.1196594238281,1.0,0.273912638425827,0.4666412472724914,0.4666412472724914,1.0,1.0,-1.1699126958847046,0.3277173638343811,0.8421953916549683,0.1036458611488342,0.0,0.0,0.2874463200569153,60.14019012451172,58.0,11.826101303100586,-6525.6591796875,210.72032165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3932800292969,304.713623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.9921875,18000.0,0.0,0.0,0.1442048847675323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2031697481870651,0.2031741440296173,-4.399994395498652e-06,0.0,0.0001463496300857,0.0,0.0,8.407757759094238,0.0,0.0,0.0,0.2874410152435303,4.0,0.0,1.0
656340,293.1654052734375,297.1499938964844,293.1499938964844,0.0724168643355369,-1780.7110595703125,304.1515808105469,0.6525244116783142,0.1238771751523017,0.1132072508335113,294.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.4683679044246673,0.050000000745058,0.0493600107729435,293.30096435546875,297.1499938964844,293.1499938964844,0.1381447166204452,-2307.28125,304.1669006347656,0.7738420367240906,0.2065746337175369,0.1465106159448623,293.232177734375,297.1499938964844,293.1499938964844,0.3608977794647217,-6715.20947265625,304.1133728027344,0.9990000128746032,0.4782876074314117,0.4281536936759949,293.31365966796875,297.1499938964844,293.1499938964844,0.007638921495527,-2602.68798828125,300.3436279296875,0.4683679044246673,0.050000000745058,0.2341426461935043,291.13897705078125,291.1499938964844,263.3500061035156,261.3090515136719,285.62847900390625,294.2810363769531,291.142578125,1.0,0.2727921307086944,0.4668114483356476,0.4668114483356476,1.0,1.0,-1.1657806634902954,0.3263338804244995,0.8394467830657959,0.1040079519152641,0.0,0.0,0.2879118621349334,60.0092887878418,46.0,32.26580810546875,-6532.34033203125,209.0751495361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3772888183594,304.74444580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.7890625,18000.0,0.0,0.0,0.1474407166242599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.204586774110794,0.2045911699533462,-4.405419986142078e-06,0.0,0.0001496335898991,0.0,0.0,8.480753898620605,0.0,0.0,0.0,0.2877462804317474,4.0,0.0,1.0
656400,293.1654052734375,297.1499938964844,293.1499938964844,0.0724168643355369,-1780.7110595703125,304.1515808105469,0.6525244116783142,0.1238771751523017,0.1132072508335113,294.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.4683679044246673,0.050000000745058,0.0493600107729435,293.30096435546875,297.1499938964844,293.1499938964844,0.1381447166204452,-2307.28125,304.1669006347656,0.7738420367240906,0.2065746337175369,0.1465106159448623,293.232177734375,297.1499938964844,293.1499938964844,0.3608977794647217,-6715.20947265625,304.1133728027344,0.9990000128746032,0.4782876074314117,0.4281536936759949,293.31365966796875,297.1499938964844,293.1499938964844,0.007638921495527,-2602.68798828125,300.3436279296875,0.4683679044246673,0.050000000745058,0.2341426461935043,291.13897705078125,291.1499938964844,263.3500061035156,261.3090515136719,285.62847900390625,294.2810363769531,291.142578125,1.0,0.2727921307086944,0.4668114483356476,0.4668114483356476,1.0,1.0,-1.1657806634902954,0.3263338804244995,0.8394467830657959,0.1040079519152641,0.0,0.0,0.2879118621349334,60.0092887878418,46.0,32.26580810546875,-6532.34033203125,209.0751495361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3772888183594,304.74444580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.7890625,18000.0,0.0,0.0,0.1474407166242599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.204586774110794,0.2045911699533462,-4.405419986142078e-06,0.0,0.0001496335898991,0.0,0.0,8.480753898620605,0.0,0.0,0.0,0.2877462804317474,4.0,0.0,1.0
656460,293.1650695800781,297.1499938964844,293.1499938964844,0.0720540285110473,-1773.7156982421875,304.1517028808594,0.6580049395561218,0.1235677301883697,0.1130377724766731,294.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678466796875,0.4737682342529297,0.050000000745058,0.0492611154913902,293.30157470703125,297.1499938964844,293.1499938964844,0.1344451606273651,-2257.1943359375,304.1674194335937,0.7756081819534302,0.2026238143444061,0.1436760276556015,293.2344055175781,297.1499938964844,293.1499938964844,0.3499503135681152,-6540.51806640625,304.1439819335937,0.9990000128746032,0.4757105410099029,0.4170527458190918,293.3152770996094,297.1499938964844,293.1499938964844,0.0075344741344451,-2573.9482421875,300.2919006347656,0.4737682342529297,0.050000000745058,0.2336735278367996,291.1711120605469,291.1499938964844,263.3699951171875,261.3255615234375,285.6405944824219,294.2618713378906,291.174072265625,1.0,0.2672101557254791,0.467283546924591,0.467283546924591,1.0,1.0,-1.1481733322143557,0.3206111490726471,0.8275622129440308,0.1030056700110435,0.0,0.0,0.2828656435012817,57.267520904541016,34.0,39.52510833740234,-6458.2353515625,197.90171813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4249572753906,304.77227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.51171875,18000.0,0.0,0.0,0.1499836593866348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2016029357910156,0.201607346534729,-4.402915237733396e-06,0.0,0.000152214342961,0.0,0.0,8.343612670898438,0.0,0.0,0.0,0.2872436344623565,4.0,0.0,1.0
656520,293.1650695800781,297.1499938964844,293.1499938964844,0.0720540285110473,-1773.7156982421875,304.1517028808594,0.6580049395561218,0.1235677301883697,0.1130377724766731,294.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678466796875,0.4737682342529297,0.050000000745058,0.0492611154913902,293.30157470703125,297.1499938964844,293.1499938964844,0.1344451606273651,-2257.1943359375,304.1674194335937,0.7756081819534302,0.2026238143444061,0.1436760276556015,293.2344055175781,297.1499938964844,293.1499938964844,0.3499503135681152,-6540.51806640625,304.1439819335937,0.9990000128746032,0.4757105410099029,0.4170527458190918,293.3152770996094,297.1499938964844,293.1499938964844,0.0075344741344451,-2573.9482421875,300.2919006347656,0.4737682342529297,0.050000000745058,0.2336735278367996,291.1711120605469,291.1499938964844,263.3699951171875,261.3255615234375,285.6405944824219,294.2618713378906,291.174072265625,1.0,0.2672101557254791,0.467283546924591,0.467283546924591,1.0,1.0,-1.1481733322143557,0.3206111490726471,0.8275622129440308,0.1030056700110435,0.0,0.0,0.2828656435012817,57.267520904541016,34.0,39.52510833740234,-6458.2353515625,197.90171813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4249572753906,304.77227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.51171875,18000.0,0.0,0.0,0.1499836593866348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2016029357910156,0.201607346534729,-4.402915237733396e-06,0.0,0.000152214342961,0.0,0.0,8.343612670898438,0.0,0.0,0.0,0.2872436344623565,4.0,0.0,1.0
656580,293.1656799316406,297.1499938964844,293.1499938964844,0.0712343156337738,-1758.4891357421875,304.1524658203125,0.667300283908844,0.1230494976043701,0.1123135685920715,294.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.19696044921875,0.4822849631309509,0.050000000745058,0.0490963160991668,293.3031921386719,297.1499938964844,293.1499938964844,0.1306214183568954,-2205.158935546875,304.1679992675781,0.7824984192848206,0.1984528750181198,0.1406734436750412,293.2167053222656,297.1499938964844,293.1499938964844,0.3307666182518005,-6241.96337890625,304.1780090332031,0.9990000128746032,0.4771292805671692,0.3978650271892547,293.3156433105469,297.1499938964844,293.1499938964844,0.0074239373207092,-2543.335693359375,300.24249267578125,0.4822849631309509,0.050000000745058,0.2328917831182479,291.2002258300781,291.1499938964844,263.3900146484375,261.3422241210937,285.6377868652344,294.1988525390625,291.20330810546875,1.0,0.2580222487449646,0.4677556157112121,0.4677556157112121,1.0,1.0,-1.119536280632019,0.3112304210662842,0.8083058595657349,0.1002823337912559,0.0,0.0,0.2742404341697693,52.69657897949219,37.0,40.89083099365234,-6335.994140625,180.127197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5487365722656,304.8246765136719,278.1499938964844,0.0,18000.0,313.1499938964844,18027.46875,18000.0,0.0,0.0,0.1514223963022232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1958473026752472,0.1958516985177993,-4.393068593344651e-06,0.0,0.0001536744821351,0.0,0.0,8.071657180786133,0.0,0.0,0.0,0.2861868441104889,4.0,0.0,1.0
656640,293.1656799316406,297.1499938964844,293.1499938964844,0.0712343156337738,-1758.4891357421875,304.1524658203125,0.667300283908844,0.1230494976043701,0.1123135685920715,294.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.19696044921875,0.4822849631309509,0.050000000745058,0.0490963160991668,293.3031921386719,297.1499938964844,293.1499938964844,0.1306214183568954,-2205.158935546875,304.1679992675781,0.7824984192848206,0.1984528750181198,0.1406734436750412,293.2167053222656,297.1499938964844,293.1499938964844,0.3307666182518005,-6241.96337890625,304.1780090332031,0.9990000128746032,0.4771292805671692,0.3978650271892547,293.3156433105469,297.1499938964844,293.1499938964844,0.0074239373207092,-2543.335693359375,300.24249267578125,0.4822849631309509,0.050000000745058,0.2328917831182479,291.2002258300781,291.1499938964844,263.3900146484375,261.3422241210937,285.6377868652344,294.1988525390625,291.20330810546875,1.0,0.2580222487449646,0.4677556157112121,0.4677556157112121,1.0,1.0,-1.119536280632019,0.3112304210662842,0.8083058595657349,0.1002823337912559,0.0,0.0,0.2742404341697693,52.69657897949219,37.0,40.89083099365234,-6335.994140625,180.127197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5487365722656,304.8246765136719,278.1499938964844,0.0,18000.0,313.1499938964844,18027.46875,18000.0,0.0,0.0,0.1514223963022232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1958473026752472,0.1958516985177993,-4.393068593344651e-06,0.0,0.0001536744821351,0.0,0.0,8.071657180786133,0.0,0.0,0.0,0.2861868441104889,4.0,0.0,1.0
656700,293.16485595703125,297.1499938964844,293.1499938964844,0.0710325017571449,-1754.7115478515625,304.1523742675781,0.6716156601905823,0.1230147406458854,0.1121780574321746,294.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2103576660156,0.4855855703353882,0.050000000745058,0.049032162874937,293.3034973144531,297.1499938964844,293.1499938964844,0.1287943422794342,-2180.2392578125,304.16802978515625,0.784958004951477,0.1964545547962188,0.1392132639884948,293.2040710449219,297.1499938964844,293.1499938964844,0.3227833807468414,-6119.21630859375,304.1872863769531,0.9990000128746032,0.4787674248218536,0.3901382386684418,293.3153381347656,297.1499938964844,293.1499938964844,0.0073748822323977,-2529.796142578125,300.21856689453125,0.4855855703353882,0.050000000745058,0.232587456703186,291.212890625,291.1499938964844,263.3999938964844,261.3506164550781,285.6258544921875,294.1586608886719,291.214599609375,1.0,0.2546823024749756,0.4679916799068451,0.4679916799068451,1.0,1.0,-1.107898831367493,0.3075200915336609,0.8003787994384766,0.0990130230784416,0.0,0.0,0.2687503397464752,50.90805816650391,37.0,33.00746536254883,-6270.29541015625,173.2525177001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63787841796875,304.8455505371094,278.1499938964844,0.0,18000.0,313.1499938964844,18032.951171875,18000.0,0.0,0.0,0.1516467332839965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1919887065887451,0.1919930875301361,-4.385903594084084e-06,0.0,0.0001539021468488,0.0,0.0,7.889724731445312,0.0,0.0,0.0,0.2854772210121155,4.0,0.0,1.0
656760,293.163818359375,297.1499938964844,293.1499938964844,0.0709776356816291,-1753.7578125,304.15203857421875,0.6750997304916382,0.1230262070894241,0.1121227145195007,294.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2149353027344,0.4880934059619903,0.050000000745058,0.048984233289957,293.3035888671875,297.1499938964844,293.1499938964844,0.1271513551473617,-2157.94140625,304.167724609375,0.7862862348556519,0.1944904327392578,0.1377959996461868,293.1920471191406,297.1499938964844,293.1499938964844,0.3168383538722992,-6028.71923828125,304.1912536621094,0.9990000128746032,0.4804393649101257,0.3842643499374389,293.31475830078125,297.1499938964844,293.1499938964844,0.0073342211544513,-2519.470947265625,300.1921081542969,0.4880934059619903,0.050000000745058,0.2323601096868515,291.2146911621094,291.1499938964844,263.4100036621094,261.35906982421875,285.582275390625,294.1247863769531,291.2130126953125,1.0,0.2519708275794983,0.4696394801139831,0.4696394801139831,1.0,1.0,-1.0987489223480225,0.305913507938385,0.7928354144096375,0.0992786213755607,0.0,0.0,0.2641736567020416,49.56612014770508,40.0,9.157724380493164,-6220.3515625,168.05154418945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74127197265625,304.857666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18033.009765625,18000.0,0.0,0.0,0.1515354961156845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1882068812847137,0.1882112622261047,-4.377801815280691e-06,0.0,0.0001537892530905,0.0,0.0,7.71066427230835,0.0,0.0,0.0,0.2847757041454315,4.0,0.0,1.0
656820,293.16168212890625,297.1499938964844,293.1499938964844,0.0711381807923317,-1757.077392578125,304.1510925292969,0.6801015734672546,0.1231103986501693,0.1121220737695694,294.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1925048828125,0.4915129542350769,0.050000000745058,0.0489207431674003,293.3034362792969,297.1499938964844,293.1499938964844,0.1242499873042106,-2118.79150390625,304.1666564941406,0.7864590883255005,0.1906277388334274,0.1350413709878921,293.171875,297.1499938964844,293.1499938964844,0.3092317879199981,-5915.3349609375,304.18994140625,0.9990000128746032,0.4834806025028229,0.3763410747051239,293.3131103515625,297.1499938964844,293.1499938964844,0.0072734812274575,-2506.415283203125,300.1320495605469,0.4915129542350769,0.050000000745058,0.2320589423179626,291.18975830078125,291.1499938964844,263.42999267578125,261.3760681152344,285.4891662597656,294.0773620605469,291.1871032714844,1.0,0.2482270449399948,0.4729351103305816,0.4729351103305816,1.0,1.0,-1.085491418838501,0.3045353889465332,0.7809560298919678,0.1004742756485939,0.0,0.0,0.260466456413269,47.77207946777344,43.0,-23.052061080932617,-6196.80126953125,160.92239379882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96466064453125,304.9392395019531,278.1499938964844,0.0,18000.0,313.1499938964844,18015.623046875,18000.0,0.0,0.0,0.1504887193441391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1843331605195999,0.1843375265598297,-4.365681888884865e-06,0.0,0.000152726919623,0.0,0.0,7.52205753326416,0.0,0.0,0.0,0.2839879989624023,4.0,0.0,1.0
656880,293.16168212890625,297.1499938964844,293.1499938964844,0.0711381807923317,-1757.077392578125,304.1510925292969,0.6801015734672546,0.1231103986501693,0.1121220737695694,294.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1925048828125,0.4915129542350769,0.050000000745058,0.0489207431674003,293.3034362792969,297.1499938964844,293.1499938964844,0.1242499873042106,-2118.79150390625,304.1666564941406,0.7864590883255005,0.1906277388334274,0.1350413709878921,293.171875,297.1499938964844,293.1499938964844,0.3092317879199981,-5915.3349609375,304.18994140625,0.9990000128746032,0.4834806025028229,0.3763410747051239,293.3131103515625,297.1499938964844,293.1499938964844,0.0072734812274575,-2506.415283203125,300.1320495605469,0.4915129542350769,0.050000000745058,0.2320589423179626,291.18975830078125,291.1499938964844,263.42999267578125,261.3760681152344,285.4891662597656,294.0773620605469,291.1871032714844,1.0,0.2482270449399948,0.4729351103305816,0.4729351103305816,1.0,1.0,-1.085491418838501,0.3045353889465332,0.7809560298919678,0.1004742756485939,0.0,0.0,0.260466456413269,47.77207946777344,43.0,-23.052061080932617,-6196.80126953125,160.92239379882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96466064453125,304.9392395019531,278.1499938964844,0.0,18000.0,313.1499938964844,18015.623046875,18000.0,0.0,0.0,0.1504887193441391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1843331605195999,0.1843375265598297,-4.365681888884865e-06,0.0,0.000152726919623,0.0,0.0,7.52205753326416,0.0,0.0,0.0,0.2839879989624023,4.0,0.0,1.0
656940,293.1596984863281,297.1499938964844,293.1499938964844,0.0713226497173309,-1760.7244873046875,304.1504211425781,0.6825976967811584,0.1232174783945083,0.1121894121170044,294.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1718139648437,0.4931065440177917,0.050000000745058,0.0488920807838439,293.30352783203125,297.1499938964844,293.1499938964844,0.1213287934660911,-2079.038330078125,304.1659851074219,0.7835820317268372,0.1867232471704483,0.1323129385709762,293.1577453613281,297.1499938964844,293.1499938964844,0.3056019842624664,-5863.75146484375,304.1825866699219,0.9990000128746032,0.4857992827892303,0.3727069497108459,293.3112487792969,297.1499938964844,293.1499938964844,0.0072189518250525,-2494.441650390625,300.0745544433594,0.4931065440177917,0.050000000745058,0.2319229692220688,291.16973876953125,291.1499938964844,263.45001220703125,261.39324951171875,285.4039611816406,294.0531616210937,291.1675720214844,1.0,0.2463420033454895,0.4762307107448578,0.4762307107448578,1.0,1.0,-1.0777357816696167,0.3049666285514831,0.7727690935134888,0.102247767150402,0.0,0.0,0.2592122256755829,46.93559265136719,46.0,-26.61513328552246,-6222.23095703125,157.20925903320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1669616699219,305.049072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.787109375,18000.0,0.0,0.0,0.1487895846366882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1830406635999679,0.1830450147390365,-4.360753791843308e-06,0.0,0.0001510025176685,0.0,0.0,7.457985877990723,0.0,0.0,0.0,0.2837015390396118,4.0,0.0,1.0
657000,293.1596984863281,297.1499938964844,293.1499938964844,0.0713226497173309,-1760.7244873046875,304.1504211425781,0.6825976967811584,0.1232174783945083,0.1121894121170044,294.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1718139648437,0.4931065440177917,0.050000000745058,0.0488920807838439,293.30352783203125,297.1499938964844,293.1499938964844,0.1213287934660911,-2079.038330078125,304.1659851074219,0.7835820317268372,0.1867232471704483,0.1323129385709762,293.1577453613281,297.1499938964844,293.1499938964844,0.3056019842624664,-5863.75146484375,304.1825866699219,0.9990000128746032,0.4857992827892303,0.3727069497108459,293.3112487792969,297.1499938964844,293.1499938964844,0.0072189518250525,-2494.441650390625,300.0745544433594,0.4931065440177917,0.050000000745058,0.2319229692220688,291.16973876953125,291.1499938964844,263.45001220703125,261.39324951171875,285.4039611816406,294.0531616210937,291.1675720214844,1.0,0.2463420033454895,0.4762307107448578,0.4762307107448578,1.0,1.0,-1.0777357816696167,0.3049666285514831,0.7727690935134888,0.102247767150402,0.0,0.0,0.2592122256755829,46.93559265136719,46.0,-26.61513328552246,-6222.23095703125,157.20925903320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1669616699219,305.049072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.787109375,18000.0,0.0,0.0,0.1487895846366882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1830406635999679,0.1830450147390365,-4.360753791843308e-06,0.0,0.0001510025176685,0.0,0.0,7.457985877990723,0.0,0.0,0.0,0.2837015390396118,4.0,0.0,1.0
657060,293.1580505371094,297.1499938964844,293.1499938964844,0.0714743882417678,-1763.6539306640625,304.1500549316406,0.6828768849372864,0.1233058348298072,0.1122743859887123,294.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15771484375,0.4931711256504059,0.050000000745058,0.0488909557461738,293.3039855957031,297.1499938964844,293.1499938964844,0.1182980611920356,-2037.4112548828125,304.16571044921875,0.7780569195747375,0.1827411353588104,0.1295453757047653,293.1500244140625,297.1499938964844,293.1499938964844,0.3052265644073486,-5862.2744140625,304.1723022460937,0.9990000128746032,0.4871799945831299,0.3725608587265014,293.3096008300781,297.1499938964844,293.1499938964844,0.0071669169701635,-2482.42822265625,300.0191955566406,0.4931711256504059,0.050000000745058,0.2319176495075225,291.15692138671875,291.1499938964844,263.4700012207031,261.4105834960937,285.35723876953125,294.0463562011719,291.1562805175781,1.0,0.2459520399570465,0.4781397879123688,0.4781397879123688,1.0,1.0,-1.074331283569336,0.3056238293647766,0.7687074542045593,0.1033162474632263,0.0,0.0,0.2593239545822143,46.85579681396485,49.0,-16.190631866455078,-6259.47998046875,156.1183319091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3245849609375,305.1535949707031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.59375,18000.0,0.0,0.0,0.1468133926391601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1830023676156997,0.1830067336559295,-4.359499143902212e-06,0.0,0.000148996929056,0.0,0.0,7.454251766204834,0.0,0.0,0.0,0.2836681604385376,4.0,0.0,1.0
657120,293.1580505371094,297.1499938964844,293.1499938964844,0.0714743882417678,-1763.6539306640625,304.1500549316406,0.6828768849372864,0.1233058348298072,0.1122743859887123,294.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15771484375,0.4931711256504059,0.050000000745058,0.0488909557461738,293.3039855957031,297.1499938964844,293.1499938964844,0.1182980611920356,-2037.4112548828125,304.16571044921875,0.7780569195747375,0.1827411353588104,0.1295453757047653,293.1500244140625,297.1499938964844,293.1499938964844,0.3052265644073486,-5862.2744140625,304.1723022460937,0.9990000128746032,0.4871799945831299,0.3725608587265014,293.3096008300781,297.1499938964844,293.1499938964844,0.0071669169701635,-2482.42822265625,300.0191955566406,0.4931711256504059,0.050000000745058,0.2319176495075225,291.15692138671875,291.1499938964844,263.4700012207031,261.4105834960937,285.35723876953125,294.0463562011719,291.1562805175781,1.0,0.2459520399570465,0.4781397879123688,0.4781397879123688,1.0,1.0,-1.074331283569336,0.3056238293647766,0.7687074542045593,0.1033162474632263,0.0,0.0,0.2593239545822143,46.85579681396485,49.0,-16.190631866455078,-6259.47998046875,156.1183319091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3245849609375,305.1535949707031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.59375,18000.0,0.0,0.0,0.1468133926391601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1830023676156997,0.1830067336559295,-4.359499143902212e-06,0.0,0.000148996929056,0.0,0.0,7.454251766204834,0.0,0.0,0.0,0.2836681604385376,4.0,0.0,1.0
657180,293.1568603515625,297.1499938964844,293.1499938964844,0.0715839564800262,-1765.7462158203125,304.1498413085937,0.6813032031059265,0.1233480051159858,0.1123442277312278,294.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.492003470659256,0.050000000745058,0.0489119291305542,293.3045959472656,297.1499938964844,293.1499938964844,0.1152147501707077,-1994.7449951171875,304.1656188964844,0.7705015540122986,0.1787183880805969,0.1267602890729904,293.14862060546875,297.1499938964844,293.1499938964844,0.3075718283653259,-5902.3388671875,304.16094970703125,0.9990000128746032,0.4874772727489471,0.3752183318138122,293.3084411621094,297.1499938964844,293.1499938964844,0.0071158320643007,-2470.24609375,299.9646911621094,0.492003470659256,0.050000000745058,0.2320171296596527,291.1496276855469,291.1499938964844,263.489990234375,261.4281005859375,285.3169250488281,294.0518493652344,291.1485290527344,1.0,0.2467632591724395,0.4800488352775574,0.4800488352775574,1.0,1.0,-1.074405312538147,0.3074134290218353,0.766991913318634,0.1048065796494484,0.0,0.0,0.2598152756690979,47.38307571411133,52.0,-13.266826629638672,-6294.142578125,157.1012725830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43121337890625,305.2197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.900390625,18000.0,0.0,0.0,0.1448188573122024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1831433624029159,0.1831477284431457,-4.3594104681687895e-06,0.0,0.0001469727285439,0.0,0.0,7.460190296173096,0.0,0.0,0.0,0.2836893796920776,4.0,0.0,1.0
