time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
657240,293.1568603515625,297.1499938964844,293.1499938964844,0.0715839564800262,-1765.7462158203125,304.1498413085937,0.6813032031059265,0.1233480051159858,0.1123442277312278,294.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.492003470659256,0.050000000745058,0.0489119291305542,293.3045959472656,297.1499938964844,293.1499938964844,0.1152147501707077,-1994.7449951171875,304.1656188964844,0.7705015540122986,0.1787183880805969,0.1267602890729904,293.14862060546875,297.1499938964844,293.1499938964844,0.3075718283653259,-5902.3388671875,304.16094970703125,0.9990000128746032,0.4874772727489471,0.3752183318138122,293.3084411621094,297.1499938964844,293.1499938964844,0.0071158320643007,-2470.24609375,299.9646911621094,0.492003470659256,0.050000000745058,0.2320171296596527,291.1496276855469,291.1499938964844,263.489990234375,261.4281005859375,285.3169250488281,294.0518493652344,291.1485290527344,1.0,0.2467632591724395,0.4800488352775574,0.4800488352775574,1.0,1.0,-1.074405312538147,0.3074134290218353,0.766991913318634,0.1048065796494484,0.0,0.0,0.2598152756690979,47.38307571411133,52.0,-13.266826629638672,-6294.142578125,157.1012725830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43121337890625,305.2197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.900390625,18000.0,0.0,0.0,0.1448188573122024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1831433624029159,0.1831477284431457,-4.3594104681687895e-06,0.0,0.0001469727285439,0.0,0.0,7.460190296173096,0.0,0.0,0.0,0.2836893796920776,4.0,0.0,1.0
657300,293.1564025878906,297.1499938964844,293.1499938964844,0.0716362223029136,-1766.7593994140625,304.1497802734375,0.6799386739730835,0.1233467832207679,0.1123668625950813,294.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14581298828125,0.4910449683666229,0.050000000745058,0.0489293821156024,293.3049011230469,297.1499938964844,293.1499938964844,0.1136871874332428,-1973.5301513671875,304.1655578613281,0.7661499381065369,0.1766982078552246,0.1253655105829239,293.1501159667969,297.1499938964844,293.1499938964844,0.3096759617328644,-5936.513671875,304.1551208496094,0.9990000128746032,0.4872016310691833,0.3774170875549316,293.30810546875,297.1499938964844,293.1499938964844,0.007091456092894,-2464.555908203125,299.93658447265625,0.4910449683666229,0.050000000745058,0.2320999205112457,291.1447448730469,291.1499938964844,263.5,261.4369506835937,285.2976989746094,294.0581359863281,291.14361572265625,1.0,0.2475424706935882,0.4810033738613128,0.4810033738613128,1.0,1.0,-1.0755172967910769,0.3086722791194916,0.7668450474739075,0.1057047098875045,0.0,0.0,0.260655403137207,47.83805084228516,52.0,-13.396801948547363,-6316.119140625,158.2417755126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4654846191406,305.2438659667969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.77734375,18000.0,0.0,0.0,0.1438777297735214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835876256227493,0.1835919767618179,-4.359858394309413e-06,0.0,0.0001460176135879,0.0,0.0,7.480117321014404,0.0,0.0,0.0,0.2837637066841125,4.0,0.0,1.0
657360,293.1560974121094,297.1499938964844,293.1499938964844,0.0716763064265251,-1767.54248046875,304.1497497558594,0.6782499551773071,0.1233292371034622,0.1123791113495826,294.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1411437988281,0.4898781478404999,0.050000000745058,0.0489509105682373,293.30523681640625,297.1499938964844,293.1499938964844,0.1121576726436615,-1952.21728515625,304.1654968261719,0.7615092992782593,0.1746742874383926,0.123970441520214,293.1529846191406,297.1499938964844,293.1499938964844,0.312290608882904,-5978.3076171875,304.1494445800781,0.9990000128746032,0.4866418540477752,0.3801120519638061,293.30792236328125,297.1499938964844,293.1499938964844,0.0070674349553883,-2458.904296875,299.9081726074219,0.4898781478404999,0.050000000745058,0.2322020530700683,291.1402282714844,291.1499938964844,263.510009765625,261.4458312988281,285.2866516113281,294.06640625,291.13946533203125,1.0,0.2485355734825134,0.4815939962863922,0.4815939962863922,1.0,1.0,-1.077240228652954,0.3098350167274475,0.7674052119255066,0.1063898131251335,0.0,0.0,0.2617659270763397,48.404693603515625,55.0,-11.57059383392334,-6338.974609375,159.76034545898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4868469238281,305.2646484375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.681640625,18000.0,0.0,0.0,0.1430098861455917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1842766106128692,0.184280976653099,-4.360827915661503e-06,0.0,0.0001451368589187,0.0,0.0,7.511502265930176,0.0,0.0,0.0,0.2838825583457947,4.0,0.0,1.0
657420,293.15576171875,297.1499938964844,293.1499938964844,0.0717005059123039,-1768.0390625,304.1497802734375,0.6740666031837463,0.1232413053512573,0.1123675853013992,294.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.4870196580886841,0.050000000745058,0.0490048117935657,293.3058166503906,297.1499938964844,293.1499938964844,0.1090761944651603,-1909.032958984375,304.1654663085937,0.7516120672225952,0.1706200689077377,0.1211825013160705,293.162353515625,297.1499938964844,293.1499938964844,0.3187897503376007,-6080.494140625,304.13885498046875,0.9990000128746032,0.484670490026474,0.3867771327495575,293.3080444335937,297.1499938964844,293.1499938964844,0.0070183323696255,-2446.962890625,299.8514099121094,0.4870196580886841,0.050000000745058,0.2324577271938324,291.1352233886719,291.1499938964844,263.5299987792969,261.4637451171875,285.26910400390625,294.08819580078125,291.13458251953125,1.0,0.2510731220245361,0.4827752709388733,0.4827752709388733,1.0,1.0,-1.082250952720642,0.3126589059829712,0.7695920467376709,0.1079547405242919,0.0,0.0,0.2640856504440307,49.83432769775391,58.0,-8.340415954589844,-6383.13037109375,163.8002166748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49298095703125,305.2835388183594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.91796875,18000.0,0.0,0.0,0.1415746361017227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1858735084533691,0.1858778744935989,-4.3637883209157735e-06,0.0,0.00014368025586,0.0,0.0,7.585568428039551,0.0,0.0,0.0,0.2841712832450866,4.0,0.0,1.0
657480,293.15576171875,297.1499938964844,293.1499938964844,0.0717005059123039,-1768.0390625,304.1497802734375,0.6740666031837463,0.1232413053512573,0.1123675853013992,294.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.4870196580886841,0.050000000745058,0.0490048117935657,293.3058166503906,297.1499938964844,293.1499938964844,0.1090761944651603,-1909.032958984375,304.1654663085937,0.7516120672225952,0.1706200689077377,0.1211825013160705,293.162353515625,297.1499938964844,293.1499938964844,0.3187897503376007,-6080.494140625,304.13885498046875,0.9990000128746032,0.484670490026474,0.3867771327495575,293.3080444335937,297.1499938964844,293.1499938964844,0.0070183323696255,-2446.962890625,299.8514099121094,0.4870196580886841,0.050000000745058,0.2324577271938324,291.1352233886719,291.1499938964844,263.5299987792969,261.4637451171875,285.26910400390625,294.08819580078125,291.13458251953125,1.0,0.2510731220245361,0.4827752709388733,0.4827752709388733,1.0,1.0,-1.082250952720642,0.3126589059829712,0.7695920467376709,0.1079547405242919,0.0,0.0,0.2640856504440307,49.83432769775391,58.0,-8.340415954589844,-6383.13037109375,163.8002166748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49298095703125,305.2835388183594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.91796875,18000.0,0.0,0.0,0.1415746361017227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1858735084533691,0.1858778744935989,-4.3637883209157735e-06,0.0,0.00014368025586,0.0,0.0,7.585568428039551,0.0,0.0,0.0,0.2841712832450866,4.0,0.0,1.0
657540,293.15582275390625,297.1499938964844,293.1499938964844,0.071691907942295,-1767.965576171875,304.1498718261719,0.6690748929977417,0.1230817586183548,0.1123036593198776,294.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.4835902750492096,0.050000000745058,0.0490710735321044,293.3063659667969,297.1499938964844,293.1499938964844,0.106034368276596,-1866.173828125,304.1653747558594,0.7412446141242981,0.1665646880865097,0.1184010952711105,293.1759948730469,297.1499938964844,293.1499938964844,0.3268600404262543,-6205.52001953125,304.129150390625,0.9990000128746032,0.4816037118434906,0.394817441701889,293.30877685546875,297.1499938964844,293.1499938964844,0.0069704786874353,-2435.472900390625,299.7922668457031,0.4835902750492096,0.050000000745058,0.2327720373868942,291.1285095214844,291.1499938964844,263.54998779296875,261.4818725585937,285.2536315917969,294.116455078125,291.12774658203125,1.0,0.2542089819908142,0.4839565455913543,0.4839565455913543,1.0,1.0,-1.0889426469802856,0.3160717189311981,0.7728708982467651,0.1097735464572906,0.0,0.0,0.2673856019973755,51.60070037841797,61.0,-9.158082962036133,-6431.15234375,168.98341369628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4573669433594,305.2789001464844,278.1499938964844,0.0,18000.0,313.1499938964844,17989.974609375,18000.0,0.0,0.0,0.1406189501285553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1880261301994323,0.1880304962396621,-4.36768505096552e-06,0.0,0.0001427103561582,0.0,0.0,7.685551643371582,0.0,0.0,0.0,0.2845637202262878,4.0,0.0,1.0
657600,293.15582275390625,297.1499938964844,293.1499938964844,0.071691907942295,-1767.965576171875,304.1498718261719,0.6690748929977417,0.1230817586183548,0.1123036593198776,294.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.4835902750492096,0.050000000745058,0.0490710735321044,293.3063659667969,297.1499938964844,293.1499938964844,0.106034368276596,-1866.173828125,304.1653747558594,0.7412446141242981,0.1665646880865097,0.1184010952711105,293.1759948730469,297.1499938964844,293.1499938964844,0.3268600404262543,-6205.52001953125,304.129150390625,0.9990000128746032,0.4816037118434906,0.394817441701889,293.30877685546875,297.1499938964844,293.1499938964844,0.0069704786874353,-2435.472900390625,299.7922668457031,0.4835902750492096,0.050000000745058,0.2327720373868942,291.1285095214844,291.1499938964844,263.54998779296875,261.4818725585937,285.2536315917969,294.116455078125,291.12774658203125,1.0,0.2542089819908142,0.4839565455913543,0.4839565455913543,1.0,1.0,-1.0889426469802856,0.3160717189311981,0.7728708982467651,0.1097735464572906,0.0,0.0,0.2673856019973755,51.60070037841797,61.0,-9.158082962036133,-6431.15234375,168.98341369628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4573669433594,305.2789001464844,278.1499938964844,0.0,18000.0,313.1499938964844,17989.974609375,18000.0,0.0,0.0,0.1406189501285553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1880261301994323,0.1880304962396621,-4.36768505096552e-06,0.0,0.0001427103561582,0.0,0.0,7.685551643371582,0.0,0.0,0.0,0.2845637202262878,4.0,0.0,1.0
657660,293.15625,297.1499938964844,293.1499938964844,0.0716182366013526,-1766.6724853515625,304.1500549316406,0.6635545492172241,0.122852623462677,0.1121864467859268,294.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1245422363281,0.4796742498874664,0.050000000745058,0.0491476245224475,293.3067932128906,297.1499938964844,293.1499938964844,0.1029942855238914,-1823.03466796875,304.1653137207031,0.7306537628173828,0.162514716386795,0.1156300008296966,293.1929626464844,297.1499938964844,293.1499938964844,0.3360618948936462,-6346.240234375,304.1208190917969,0.9990000128746032,0.4775071442127228,0.4039076566696167,293.31005859375,297.1499938964844,293.1499938964844,0.0069214175455272,-2423.35546875,299.7321472167969,0.4796742498874664,0.050000000745058,0.2331351786851883,291.1243591308594,291.1499938964844,263.57000732421875,261.50018310546875,285.2549133300781,294.1512145996094,291.124267578125,1.0,0.2578067779541015,0.4845278263092041,0.4845278263092041,1.0,1.0,-1.0969140529632568,0.3194112181663513,0.7775027751922607,0.1112602278590202,0.0,0.0,0.2711644172668457,53.64596939086914,64.0,-4.715758323669434,-6480.67724609375,175.12274169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3874206542969,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17987.83984375,18000.0,0.0,0.0,0.1402193307876587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1907682120800018,0.1907725781202316,-4.373069259600015e-06,0.0,0.0001423047942807,0.0,0.0,7.814139366149902,0.0,0.0,0.0,0.2850691080093384,4.0,0.0,1.0
657720,293.15625,297.1499938964844,293.1499938964844,0.0716182366013526,-1766.6724853515625,304.1500549316406,0.6635545492172241,0.122852623462677,0.1121864467859268,294.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1245422363281,0.4796742498874664,0.050000000745058,0.0491476245224475,293.3067932128906,297.1499938964844,293.1499938964844,0.1029942855238914,-1823.03466796875,304.1653137207031,0.7306537628173828,0.162514716386795,0.1156300008296966,293.1929626464844,297.1499938964844,293.1499938964844,0.3360618948936462,-6346.240234375,304.1208190917969,0.9990000128746032,0.4775071442127228,0.4039076566696167,293.31005859375,297.1499938964844,293.1499938964844,0.0069214175455272,-2423.35546875,299.7321472167969,0.4796742498874664,0.050000000745058,0.2331351786851883,291.1243591308594,291.1499938964844,263.57000732421875,261.50018310546875,285.2549133300781,294.1512145996094,291.124267578125,1.0,0.2578067779541015,0.4845278263092041,0.4845278263092041,1.0,1.0,-1.0969140529632568,0.3194112181663513,0.7775027751922607,0.1112602278590202,0.0,0.0,0.2711644172668457,53.64596939086914,64.0,-4.715758323669434,-6480.67724609375,175.12274169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3874206542969,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17987.83984375,18000.0,0.0,0.0,0.1402193307876587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1907682120800018,0.1907725781202316,-4.373069259600015e-06,0.0,0.0001423047942807,0.0,0.0,7.814139366149902,0.0,0.0,0.0,0.2850691080093384,4.0,0.0,1.0
657780,293.15692138671875,297.1499938964844,293.1499938964844,0.0714838430285453,-1764.25244140625,304.1502685546875,0.6577242612838745,0.1225572153925895,0.1120169460773468,294.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.4752675890922546,0.050000000745058,0.0492329560220241,293.307861328125,297.1499938964844,293.1499938964844,0.0998972505331039,-1778.7646484375,304.1653747558594,0.7196365594863892,0.1583303213119506,0.112807385623455,293.2120361328125,297.1499938964844,293.1499938964844,0.3461674749851227,-6499.03076171875,304.1137390136719,0.9990000128746032,0.47255739569664,0.4138046205043793,293.3117980957031,297.1499938964844,293.1499938964844,0.0068717612884938,-2410.814208984375,299.67120361328125,0.4752675890922546,0.050000000745058,0.2335399389266967,291.1227722167969,291.1499938964844,263.5899963378906,261.5187072753906,285.26202392578125,294.1944580078125,291.12261962890625,1.0,0.2617544531822204,0.4850990772247314,0.4850990772247314,1.0,1.0,-1.1057897806167605,0.3230619728565216,0.782727837562561,0.1128676310181617,0.0,0.0,0.2748898565769195,55.92676162719727,52.0,-2.9074151515960693,-6524.4814453125,182.0585021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2940673828125,305.2292785644531,278.1499938964844,0.0,18000.0,313.1499938964844,17987.494140625,18000.0,0.0,0.0,0.1403862088918686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1934833079576492,0.1934876888990402,-4.378863650345011e-06,0.0,0.0001424741640221,0.0,0.0,7.942846298217773,0.0,0.0,0.0,0.2855835855007171,4.0,0.0,1.0
657840,293.15692138671875,297.1499938964844,293.1499938964844,0.0714838430285453,-1764.25244140625,304.1502685546875,0.6577242612838745,0.1225572153925895,0.1120169460773468,294.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.4752675890922546,0.050000000745058,0.0492329560220241,293.307861328125,297.1499938964844,293.1499938964844,0.0998972505331039,-1778.7646484375,304.1653747558594,0.7196365594863892,0.1583303213119506,0.112807385623455,293.2120361328125,297.1499938964844,293.1499938964844,0.3461674749851227,-6499.03076171875,304.1137390136719,0.9990000128746032,0.47255739569664,0.4138046205043793,293.3117980957031,297.1499938964844,293.1499938964844,0.0068717612884938,-2410.814208984375,299.67120361328125,0.4752675890922546,0.050000000745058,0.2335399389266967,291.1227722167969,291.1499938964844,263.5899963378906,261.5187072753906,285.26202392578125,294.1944580078125,291.12261962890625,1.0,0.2617544531822204,0.4850990772247314,0.4850990772247314,1.0,1.0,-1.1057897806167605,0.3230619728565216,0.782727837562561,0.1128676310181617,0.0,0.0,0.2748898565769195,55.92676162719727,52.0,-2.9074151515960693,-6524.4814453125,182.0585021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2940673828125,305.2292785644531,278.1499938964844,0.0,18000.0,313.1499938964844,17987.494140625,18000.0,0.0,0.0,0.1403862088918686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1934833079576492,0.1934876888990402,-4.378863650345011e-06,0.0,0.0001424741640221,0.0,0.0,7.942846298217773,0.0,0.0,0.0,0.2855835855007171,4.0,0.0,1.0
657900,293.1572570800781,297.1499938964844,293.1499938964844,0.0713609233498573,-1762.0037841796875,304.1504211425781,0.6570867300033569,0.1224050000309944,0.1118827983736991,294.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.123046875,0.4749541580677032,0.050000000745058,0.0492389351129531,293.3085021972656,297.1499938964844,293.1499938964844,0.0982667654752731,-1755.3045654296875,304.1655578613281,0.7162292003631592,0.1562022119760513,0.1113282218575477,293.2204895019531,297.1499938964844,293.1499938964844,0.3471934497356415,-6511.84130859375,304.1185913085937,0.9990000128746032,0.4701089262962341,0.4144897162914276,293.3127136230469,297.1499938964844,293.1499938964844,0.0068401438184082,-2402.354248046875,299.640869140625,0.4749541580677032,0.050000000745058,0.2335683107376098,291.1234436035156,291.1499938964844,263.6000061035156,261.5280456542969,285.2726135253906,294.21551513671875,291.12457275390625,1.0,0.2614543437957763,0.4853847324848175,0.4853847324848175,1.0,1.0,-1.10472309589386,0.3229642808437347,0.7817587852478027,0.1128894388675689,0.0,0.0,0.2766213715076446,56.06185531616211,52.0,4.639995574951172,-6533.64404296875,181.98757934570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2427978515625,305.2218017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.39453125,18000.0,0.0,0.0,0.1406619548797607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1948864310979843,0.1948908120393753,-4.381900453154231e-06,0.0,0.0001427539973519,0.0,0.0,8.009669303894043,0.0,0.0,0.0,0.285849004983902,4.0,0.0,1.0
657960,293.157470703125,297.1499938964844,293.1499938964844,0.0711622387170791,-1758.260986328125,304.1507263183594,0.6581453680992126,0.1222684755921363,0.1117319762706756,294.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.4760978817939758,0.050000000745058,0.0492170490324497,293.30908203125,297.1499938964844,293.1499938964844,0.0965435728430748,-1730.323974609375,304.1658630371094,0.7144877910614014,0.1540812402963638,0.1098289266228675,293.2250671386719,297.1499938964844,293.1499938964844,0.3448234498500824,-6472.25830078125,304.128662109375,0.9990000128746032,0.4683113098144531,0.4119768440723419,293.3135681152344,297.1499938964844,293.1499938964844,0.0068011493422091,-2390.9501953125,299.6136779785156,0.4760978817939758,0.050000000745058,0.2334644943475723,291.1329650878906,291.1499938964844,263.6099853515625,261.5374450683594,285.2839050292969,294.22589111328125,291.1359558105469,1.0,0.259945273399353,0.4855898916721344,0.4855898916721344,1.0,1.0,-1.0995779037475586,0.3213898241519928,0.7781880497932434,0.1121716871857643,0.0,0.0,0.2768508493900299,55.43244934082031,40.0,19.787090301513672,-6524.39111328125,179.2534942626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1928405761719,305.2182922363281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.8671875,18000.0,0.0,0.0,0.1410269141197204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1957022696733474,0.1957066655158996,-4.384698968351586e-06,0.0,0.0001431243872502,0.0,0.0,8.05042839050293,0.0,0.0,0.0,0.2860136926174164,4.0,0.0,1.0
658020,293.157470703125,297.1499938964844,293.1499938964844,0.0707148686051368,-1749.794677734375,304.1512145996094,0.6644073724746704,0.1220758184790611,0.1114327162504196,294.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582946777344,0.4814935624599457,0.050000000745058,0.0491121001541614,293.3098449707031,297.1499938964844,293.1499938964844,0.0930334404110908,-1679.2205810546875,304.1664123535156,0.7150468230247498,0.1498932689428329,0.1068133488297462,293.2217712402344,297.1499938964844,293.1499938964844,0.3326227068901062,-6279.23095703125,304.1562805175781,0.9990000128746032,0.4670430719852447,0.3997083604335785,293.3147888183594,297.1499938964844,293.1499938964844,0.0067111114040017,-2363.845458984375,299.5635070800781,0.4814935624599457,0.050000000745058,0.232966661453247,291.16131591796875,291.1499938964844,263.6300048828125,261.5564270019531,285.2950134277344,294.2101745605469,291.16424560546875,1.0,0.2537658512592315,0.4860002100467682,0.4860002100467682,1.0,1.0,-1.0801540613174438,0.3150880038738251,0.7650660276412964,0.1092700213193893,0.0,0.0,0.2734375298023224,52.49660110473633,28.0,33.82546615600586,-6438.1162109375,168.0929718017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11651611328125,305.1874694824219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.25,18000.0,0.0,0.0,0.1417860090732574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1941038072109222,0.1941082030534744,-4.3849081521329936e-06,0.0,0.0001438947801943,0.0,0.0,7.980650424957275,0.0,0.0,0.0,0.2857747077941894,4.0,0.0,1.0
658080,293.157470703125,297.1499938964844,293.1499938964844,0.0707148686051368,-1749.794677734375,304.1512145996094,0.6644073724746704,0.1220758184790611,0.1114327162504196,294.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582946777344,0.4814935624599457,0.050000000745058,0.0491121001541614,293.3098449707031,297.1499938964844,293.1499938964844,0.0930334404110908,-1679.2205810546875,304.1664123535156,0.7150468230247498,0.1498932689428329,0.1068133488297462,293.2217712402344,297.1499938964844,293.1499938964844,0.3326227068901062,-6279.23095703125,304.1562805175781,0.9990000128746032,0.4670430719852447,0.3997083604335785,293.3147888183594,297.1499938964844,293.1499938964844,0.0067111114040017,-2363.845458984375,299.5635070800781,0.4814935624599457,0.050000000745058,0.232966661453247,291.16131591796875,291.1499938964844,263.6300048828125,261.5564270019531,285.2950134277344,294.2101745605469,291.16424560546875,1.0,0.2537658512592315,0.4860002100467682,0.4860002100467682,1.0,1.0,-1.0801540613174438,0.3150880038738251,0.7650660276412964,0.1092700213193893,0.0,0.0,0.2734375298023224,52.49660110473633,28.0,33.82546615600586,-6438.1162109375,168.0929718017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11651611328125,305.1874694824219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.25,18000.0,0.0,0.0,0.1417860090732574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1941038072109222,0.1941082030534744,-4.3849081521329936e-06,0.0,0.0001438947801943,0.0,0.0,7.980650424957275,0.0,0.0,0.0,0.2857747077941894,4.0,0.0,1.0
658140,293.15673828125,297.1499938964844,293.1499938964844,0.0703337788581848,-1742.581787109375,304.15142822265625,0.6762898564338684,0.1220352798700332,0.1111987233161926,294.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849060058594,0.4902708232402801,0.050000000745058,0.0489437840878963,293.3099060058594,297.1499938964844,293.1499938964844,0.0895868986845016,-1629.0064697265625,304.16668701171875,0.7206321358680725,0.1458343863487243,0.1038290932774543,293.2020568847656,297.1499938964844,293.1499938964844,0.3121580779552459,-5959.6953125,304.1883544921875,0.9990000128746032,0.4691917300224304,0.3792044818401336,293.3150329589844,297.1499938964844,293.1499938964844,0.0066153677180409,-2334.885986328125,299.5152893066406,0.4902708232402801,0.050000000745058,0.2321682423353195,291.18780517578125,291.1499938964844,263.6499938964844,261.5756530761719,285.2907409667969,294.1522216796875,291.1908264160156,1.0,0.2440354377031326,0.4864105582237243,0.4864105582237243,1.0,1.0,-1.050523281097412,0.3053427040576935,0.7451804876327515,0.1047045588493347,0.0,0.0,0.2666282951831817,47.81901550292969,31.0,36.988529205322266,-6299.24072265625,151.353759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0950927734375,305.1642761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18020.22265625,18000.0,0.0,0.0,0.1421968936920166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1897875517606735,0.1897919327020645,-4.378287030704087e-06,0.0,0.0001443117653252,0.0,0.0,7.780374050140381,0.0,0.0,0.0,0.2850072383880615,4.0,0.0,1.0
658200,293.15673828125,297.1499938964844,293.1499938964844,0.0703337788581848,-1742.581787109375,304.15142822265625,0.6762898564338684,0.1220352798700332,0.1111987233161926,294.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849060058594,0.4902708232402801,0.050000000745058,0.0489437840878963,293.3099060058594,297.1499938964844,293.1499938964844,0.0895868986845016,-1629.0064697265625,304.16668701171875,0.7206321358680725,0.1458343863487243,0.1038290932774543,293.2020568847656,297.1499938964844,293.1499938964844,0.3121580779552459,-5959.6953125,304.1883544921875,0.9990000128746032,0.4691917300224304,0.3792044818401336,293.3150329589844,297.1499938964844,293.1499938964844,0.0066153677180409,-2334.885986328125,299.5152893066406,0.4902708232402801,0.050000000745058,0.2321682423353195,291.18780517578125,291.1499938964844,263.6499938964844,261.5756530761719,285.2907409667969,294.1522216796875,291.1908264160156,1.0,0.2440354377031326,0.4864105582237243,0.4864105582237243,1.0,1.0,-1.050523281097412,0.3053427040576935,0.7451804876327515,0.1047045588493347,0.0,0.0,0.2666282951831817,47.81901550292969,31.0,36.988529205322266,-6299.24072265625,151.353759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0950927734375,305.1642761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18020.22265625,18000.0,0.0,0.0,0.1421968936920166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1897875517606735,0.1897919327020645,-4.378287030704087e-06,0.0,0.0001443117653252,0.0,0.0,7.780374050140381,0.0,0.0,0.0,0.2850072383880615,4.0,0.0,1.0
658260,293.1554870605469,297.1499938964844,293.1499938964844,0.0702502205967903,-1741.0692138671875,304.15106201171875,0.6857666969299316,0.1221181228756904,0.1111410483717918,294.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1958923339844,0.4968124330043793,0.050000000745058,0.0488281995058059,293.3092956542969,297.1499938964844,293.1499938964844,0.0864574983716011,-1583.7332763671875,304.16632080078125,0.7233073711395264,0.1419038027524948,0.1009787693619728,293.1741027832031,297.1499938964844,293.1499938964844,0.297301173210144,-5730.763671875,304.19970703125,0.9990000128746032,0.4735396802425384,0.3644525408744812,293.3141784667969,297.1499938964844,293.1499938964844,0.0065380637533962,-2312.9150390625,299.46295166015625,0.4968124330043793,0.050000000745058,0.2316199541091919,291.1944580078125,291.1499938964844,263.6700134277344,261.5950927734375,285.2065734863281,294.0846862792969,291.1918334960937,1.0,0.2374853193759918,0.4895732700824737,0.4895732700824737,1.0,1.0,-1.0285234451293943,0.3005433678627014,0.7279800176620483,0.1034204959869384,0.0,0.0,0.2596237957477569,44.58536148071289,34.0,-0.5179128050804138,-6183.0732421875,139.8526153564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1332397460937,305.11590576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.591796875,18000.0,0.0,0.0,0.1419752985239029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1841613948345184,0.1841657608747482,-4.366898338048486e-06,0.0,0.0001440868800273,0.0,0.0,7.516655921936035,0.0,0.0,0.0,0.2839826047420501,4.0,0.0,1.0
658320,293.1554870605469,297.1499938964844,293.1499938964844,0.0702502205967903,-1741.0692138671875,304.15106201171875,0.6857666969299316,0.1221181228756904,0.1111410483717918,294.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1958923339844,0.4968124330043793,0.050000000745058,0.0488281995058059,293.3092956542969,297.1499938964844,293.1499938964844,0.0864574983716011,-1583.7332763671875,304.16632080078125,0.7233073711395264,0.1419038027524948,0.1009787693619728,293.1741027832031,297.1499938964844,293.1499938964844,0.297301173210144,-5730.763671875,304.19970703125,0.9990000128746032,0.4735396802425384,0.3644525408744812,293.3141784667969,297.1499938964844,293.1499938964844,0.0065380637533962,-2312.9150390625,299.46295166015625,0.4968124330043793,0.050000000745058,0.2316199541091919,291.1944580078125,291.1499938964844,263.6700134277344,261.5950927734375,285.2065734863281,294.0846862792969,291.1918334960937,1.0,0.2374853193759918,0.4895732700824737,0.4895732700824737,1.0,1.0,-1.0285234451293943,0.3005433678627014,0.7279800176620483,0.1034204959869384,0.0,0.0,0.2596237957477569,44.58536148071289,34.0,-0.5179128050804138,-6183.0732421875,139.8526153564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1332397460937,305.11590576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.591796875,18000.0,0.0,0.0,0.1419752985239029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1841613948345184,0.1841657608747482,-4.366898338048486e-06,0.0,0.0001440868800273,0.0,0.0,7.516655921936035,0.0,0.0,0.0,0.2839826047420501,4.0,0.0,1.0
658380,293.154052734375,297.1499938964844,293.1499938964844,0.0704333260655403,-1744.689697265625,304.1504211425781,0.6919943690299988,0.1222709640860557,0.1112011522054672,294.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17559814453125,0.5009974241256714,0.050000000745058,0.0487604103982448,293.3081970214844,297.1499938964844,293.1499938964844,0.0836306363344192,-1543.23388671875,304.16558837890625,0.7227202653884888,0.1380900591611862,0.0982461124658584,293.1506042480469,297.1499938964844,293.1499938964844,0.2885251045227051,-5598.0634765625,304.1975402832031,0.9990000128746032,0.4777078926563263,0.3555149435997009,293.31256103515625,297.1499938964844,293.1499938964844,0.0064816321246325,-2298.841064453125,299.4030456542969,0.5009974241256714,0.050000000745058,0.2312983870506286,291.1736755371094,291.1499938964844,263.69000244140625,261.6147766113281,285.1221923828125,294.0408630371094,291.171630859375,1.0,0.2333029210567474,0.4927359819412231,0.4927359819412231,1.0,1.0,-1.0141184329986572,0.2983376681804657,0.7157807350158691,0.1033340394496917,0.0,0.0,0.2579251825809479,42.668575286865234,37.0,-19.339115142822266,-6152.9873046875,132.890380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2002868652344,305.1341857910156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.21875,18000.0,0.0,0.0,0.1412392705678939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1822542697191238,0.1822586357593536,-4.359664671937935e-06,0.0,0.0001433399011148,0.0,0.0,7.422247886657715,0.0,0.0,0.0,0.2835673689842224,4.0,0.0,1.0
658440,293.154052734375,297.1499938964844,293.1499938964844,0.0704333260655403,-1744.689697265625,304.1504211425781,0.6919943690299988,0.1222709640860557,0.1112011522054672,294.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17559814453125,0.5009974241256714,0.050000000745058,0.0487604103982448,293.3081970214844,297.1499938964844,293.1499938964844,0.0836306363344192,-1543.23388671875,304.16558837890625,0.7227202653884888,0.1380900591611862,0.0982461124658584,293.1506042480469,297.1499938964844,293.1499938964844,0.2885251045227051,-5598.0634765625,304.1975402832031,0.9990000128746032,0.4777078926563263,0.3555149435997009,293.31256103515625,297.1499938964844,293.1499938964844,0.0064816321246325,-2298.841064453125,299.4030456542969,0.5009974241256714,0.050000000745058,0.2312983870506286,291.1736755371094,291.1499938964844,263.69000244140625,261.6147766113281,285.1221923828125,294.0408630371094,291.171630859375,1.0,0.2333029210567474,0.4927359819412231,0.4927359819412231,1.0,1.0,-1.0141184329986572,0.2983376681804657,0.7157807350158691,0.1033340394496917,0.0,0.0,0.2579251825809479,42.668575286865234,37.0,-19.339115142822266,-6152.9873046875,132.890380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2002868652344,305.1341857910156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.21875,18000.0,0.0,0.0,0.1412392705678939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1822542697191238,0.1822586357593536,-4.359664671937935e-06,0.0,0.0001433399011148,0.0,0.0,7.422247886657715,0.0,0.0,0.0,0.2835673689842224,4.0,0.0,1.0
658500,293.1533508300781,297.1499938964844,293.1499938964844,0.0705340579152107,-1746.6290283203125,304.150146484375,0.6940411925315857,0.1223581656813621,0.1112579852342605,294.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673278808594,0.5023316740989685,0.050000000745058,0.0487398467957973,293.3075256347656,297.1499938964844,293.1499938964844,0.082233227789402,-1523.2381591796875,304.165283203125,0.7213983535766602,0.1362153738737106,0.0969153046607971,293.141357421875,297.1499938964844,293.1499938964844,0.2857214212417602,-5556.54541015625,304.1939697265625,0.9990000128746032,0.4795191287994385,0.3527584373950958,293.3116455078125,297.1499938964844,293.1499938964844,0.0064552468247711,-2292.12744140625,299.3743896484375,0.5023316740989685,0.050000000745058,0.2312008440494537,291.16558837890625,291.1499938964844,263.70001220703125,261.62469482421875,285.0826721191406,294.02691650390625,291.16357421875,1.0,0.231960728764534,0.494317352771759,0.494317352771759,1.0,1.0,-1.0091379880905151,0.2979691624641418,0.7111688256263733,0.1036167591810226,0.0,0.0,0.2576976418495178,42.07802963256836,37.0,-21.49431610107422,-6152.3837890625,130.64549255371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2321472167969,305.15155029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.49609375,18000.0,0.0,0.0,0.1407873332500457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1819231510162353,0.1819275021553039,-4.358134447102202e-06,0.0,0.0001428812538506,0.0,0.0,7.405444622039795,0.0,0.0,0.0,0.283488780260086,4.0,0.0,1.0
658560,293.1526794433594,297.1499938964844,293.1499938964844,0.0706422328948974,-1748.6973876953125,304.1499328613281,0.6954270601272583,0.1224449872970581,0.1113239601254463,294.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593017578125,0.5031974911689758,0.050000000745058,0.04872677475214,293.3068542480469,297.1499938964844,293.1499938964844,0.0808485671877861,-1503.4658203125,304.1650390625,0.7194379568099976,0.134353831410408,0.0956011638045311,293.1338806152344,297.1499938964844,293.1499938964844,0.2838804721832275,-5530.10986328125,304.1893310546875,0.9990000128746032,0.4810943305492401,0.3509941697120666,293.31072998046875,297.1499938964844,293.1499938964844,0.0064302333630621,-2285.784423828125,299.34588623046875,0.5031974911689758,0.050000000745058,0.2311388403177261,291.1576232910156,291.1499938964844,263.7099914550781,261.6347045898437,285.0502319335937,294.0174865722656,291.1557922363281,1.0,0.2310499399900436,0.4956189393997192,0.4956189393997192,1.0,1.0,-1.0054311752319336,0.2978111207485199,0.7076200842857361,0.1038803234696388,0.0,0.0,0.2579883635044098,41.69422149658203,40.0,-21.44896125793457,-6157.71435546875,129.08200073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2599182128906,305.17108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.189453125,18000.0,0.0,0.0,0.1403167992830276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1819269657135009,0.1819313317537307,-4.35739457316231e-06,0.0,0.0001424037182005,0.0,0.0,7.404389381408691,0.0,0.0,0.0,0.2834757566452026,4.0,0.0,1.0
658620,293.1515808105469,297.1499938964844,293.1499938964844,0.0708415582776069,-1752.466064453125,304.1496276855469,0.6963745355606079,0.1225993260741233,0.1114631667733192,294.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.5036450624465942,0.050000000745058,0.0487201176583766,293.3055419921875,297.1499938964844,293.1499938964844,0.0780739858746528,-1463.952392578125,304.1646423339844,0.7136673331260681,0.1306482553482055,0.0930052399635315,293.1243591308594,297.1499938964844,293.1499938964844,0.2826988399028778,-5516.20751953125,304.1781311035156,0.9990000128746032,0.4834453761577606,0.3500898778438568,293.30914306640625,297.1499938964844,293.1499938964844,0.0063818306662142,-2273.234619140625,299.2900390625,0.5036450624465942,0.050000000745058,0.2311072498559951,291.1453857421875,291.1499938964844,263.7300109863281,261.6548767089844,284.99151611328125,294.0099182128906,291.1440124511719,1.0,0.2303635776042938,0.4982221126556396,0.4982221126556396,1.0,1.0,-1.001349687576294,0.2985796332359314,0.7027700543403625,0.1048966944217681,0.0,0.0,0.2594636678695678,41.46438980102539,43.0,-17.74482536315918,-6184.6064453125,127.69927215576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2977600097656,305.2080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.345703125,18000.0,0.0,0.0,0.1394146978855133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827326267957687,0.1827369779348373,-4.357975740276743e-06,0.0,0.0001414881990058,0.0,0.0,7.44008731842041,0.0,0.0,0.0,0.2836030125617981,4.0,0.0,1.0
658680,293.1515808105469,297.1499938964844,293.1499938964844,0.0708415582776069,-1752.466064453125,304.1496276855469,0.6963745355606079,0.1225993260741233,0.1114631667733192,294.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.5036450624465942,0.050000000745058,0.0487201176583766,293.3055419921875,297.1499938964844,293.1499938964844,0.0780739858746528,-1463.952392578125,304.1646423339844,0.7136673331260681,0.1306482553482055,0.0930052399635315,293.1243591308594,297.1499938964844,293.1499938964844,0.2826988399028778,-5516.20751953125,304.1781311035156,0.9990000128746032,0.4834453761577606,0.3500898778438568,293.30914306640625,297.1499938964844,293.1499938964844,0.0063818306662142,-2273.234619140625,299.2900390625,0.5036450624465942,0.050000000745058,0.2311072498559951,291.1453857421875,291.1499938964844,263.7300109863281,261.6548767089844,284.99151611328125,294.0099182128906,291.1440124511719,1.0,0.2303635776042938,0.4982221126556396,0.4982221126556396,1.0,1.0,-1.001349687576294,0.2985796332359314,0.7027700543403625,0.1048966944217681,0.0,0.0,0.2594636678695678,41.46438980102539,43.0,-17.74482536315918,-6184.6064453125,127.69927215576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2977600097656,305.2080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.345703125,18000.0,0.0,0.0,0.1394146978855133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827326267957687,0.1827369779348373,-4.357975740276743e-06,0.0,0.0001414881990058,0.0,0.0,7.44008731842041,0.0,0.0,0.0,0.2836030125617981,4.0,0.0,1.0
658740,293.15087890625,297.1499938964844,293.1499938964844,0.0710212215781211,-1755.8580322265625,304.1494445800781,0.6951930522918701,0.1227053925395011,0.1115856543183326,294.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.5026282668113708,0.050000000745058,0.0487354062497615,293.3044128417969,297.1499938964844,293.1499938964844,0.0752913355827331,-1424.558837890625,304.1643981933594,0.705378532409668,0.1269377171993255,0.0904275625944137,293.1216125488281,297.1499938964844,293.1499938964844,0.2844689190387726,-5548.1494140625,304.16583251953125,0.9990000128746032,0.4846632182598114,0.3521522879600525,293.3080444335937,297.1499938964844,293.1499938964844,0.0063358796760439,-2261.277587890625,299.2337341308594,0.5026282668113708,0.050000000745058,0.2311797738075256,291.13433837890625,291.1499938964844,263.75,261.6753234863281,284.93682861328125,294.0146179199219,291.1330261230469,1.0,0.2309550046920776,0.5008252859115601,0.5008252859115601,1.0,1.0,-1.0009825229644775,0.3005964756011963,0.7003860473632812,0.106501817703247,0.0,0.0,0.2622958421707153,41.83926010131836,46.0,-15.966898918151855,-6228.45556640625,128.24758911132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3069763183594,305.23394775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.001953125,18000.0,0.0,0.0,0.1387035846710205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1844508051872253,0.1844551563262939,-4.360587354312884e-06,0.0,0.00014076649677,0.0,0.0,7.518629550933838,0.0,0.0,0.0,0.2839046120643616,4.0,0.0,1.0
658800,293.15087890625,297.1499938964844,293.1499938964844,0.0710212215781211,-1755.8580322265625,304.1494445800781,0.6951930522918701,0.1227053925395011,0.1115856543183326,294.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.5026282668113708,0.050000000745058,0.0487354062497615,293.3044128417969,297.1499938964844,293.1499938964844,0.0752913355827331,-1424.558837890625,304.1643981933594,0.705378532409668,0.1269377171993255,0.0904275625944137,293.1216125488281,297.1499938964844,293.1499938964844,0.2844689190387726,-5548.1494140625,304.16583251953125,0.9990000128746032,0.4846632182598114,0.3521522879600525,293.3080444335937,297.1499938964844,293.1499938964844,0.0063358796760439,-2261.277587890625,299.2337341308594,0.5026282668113708,0.050000000745058,0.2311797738075256,291.13433837890625,291.1499938964844,263.75,261.6753234863281,284.93682861328125,294.0146179199219,291.1330261230469,1.0,0.2309550046920776,0.5008252859115601,0.5008252859115601,1.0,1.0,-1.0009825229644775,0.3005964756011963,0.7003860473632812,0.106501817703247,0.0,0.0,0.2622958421707153,41.83926010131836,46.0,-15.966898918151855,-6228.45556640625,128.24758911132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3069763183594,305.23394775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.001953125,18000.0,0.0,0.0,0.1387035846710205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1844508051872253,0.1844551563262939,-4.360587354312884e-06,0.0,0.00014076649677,0.0,0.0,7.518629550933838,0.0,0.0,0.0,0.2839046120643616,4.0,0.0,1.0
658860,293.15057373046875,297.1499938964844,293.1499938964844,0.0711372271180152,-1758.02685546875,304.1494445800781,0.692270815372467,0.1227447539567947,0.1116692200303077,294.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278686523437,0.500473141670227,0.050000000745058,0.0487687364220619,293.3035583496094,297.1499938964844,293.1499938964844,0.072449967265129,-1384.5804443359375,304.1643371582031,0.6950799226760864,0.1232006475329399,0.0878475531935691,293.1248779296875,297.1499938964844,293.1499938964844,0.2885796427726745,-5615.91650390625,304.1537170410156,0.9990000128746032,0.4847334027290344,0.3566112220287323,293.3075866699219,297.1499938964844,293.1499938964844,0.006290016695857,-2248.926513671875,299.17755126953125,0.500473141670227,0.050000000745058,0.2313378900289535,291.1275329589844,291.1499938964844,263.7690124511719,261.69512939453125,284.9093017578125,294.0290832519531,291.1273193359375,1.0,0.2325776070356369,0.5023236274719238,0.5023236274719238,1.0,1.0,-1.0035667419433594,0.302771508693695,0.7007952332496643,0.107790507376194,0.0,0.0,0.265860378742218,42.71049499511719,49.0,-7.942760944366455,-6279.79248046875,130.36061096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28582763671875,305.2543334960937,278.1499938964844,0.0,18000.0,313.1499938964844,17989.017578125,18000.0,0.0,0.0,0.1383203715085983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1869653910398483,0.1869697570800781,-4.365215318102855e-06,0.0,0.0001403775968356,0.0,0.0,7.635309219360352,0.0,0.0,0.0,0.2843584716320038,4.0,0.0,1.0
658920,293.15057373046875,297.1499938964844,293.1499938964844,0.0711372271180152,-1758.02685546875,304.1494445800781,0.692270815372467,0.1227447539567947,0.1116692200303077,294.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278686523437,0.500473141670227,0.050000000745058,0.0487687364220619,293.3035583496094,297.1499938964844,293.1499938964844,0.072449967265129,-1384.5804443359375,304.1643371582031,0.6950799226760864,0.1232006475329399,0.0878475531935691,293.1248779296875,297.1499938964844,293.1499938964844,0.2885796427726745,-5615.91650390625,304.1537170410156,0.9990000128746032,0.4847334027290344,0.3566112220287323,293.3075866699219,297.1499938964844,293.1499938964844,0.006290016695857,-2248.926513671875,299.17755126953125,0.500473141670227,0.050000000745058,0.2313378900289535,291.1275329589844,291.1499938964844,263.7690124511719,261.69512939453125,284.9093017578125,294.0290832519531,291.1273193359375,1.0,0.2325776070356369,0.5023236274719238,0.5023236274719238,1.0,1.0,-1.0035667419433594,0.302771508693695,0.7007952332496643,0.107790507376194,0.0,0.0,0.265860378742218,42.71049499511719,49.0,-7.942760944366455,-6279.79248046875,130.36061096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28582763671875,305.2543334960937,278.1499938964844,0.0,18000.0,313.1499938964844,17989.017578125,18000.0,0.0,0.0,0.1383203715085983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1869653910398483,0.1869697570800781,-4.365215318102855e-06,0.0,0.0001403775968356,0.0,0.0,7.635309219360352,0.0,0.0,0.0,0.2843584716320038,4.0,0.0,1.0
658980,293.1507263183594,297.1499938964844,293.1499938964844,0.0711829662322998,-1758.878173828125,304.1495666503906,0.6879584193229675,0.122701808810234,0.1116964966058731,294.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1250915527344,0.4974755346775055,0.050000000745058,0.0488172806799411,293.302978515625,297.1499938964844,293.1499938964844,0.0695442110300064,-1344.0260009765625,304.1643981933594,0.6833586692810059,0.1194267570972442,0.0852543711662292,293.13336181640625,297.1499938964844,293.1499938964844,0.2946366667747497,-5713.03662109375,304.1424255371094,0.9990000128746032,0.4836631119251251,0.3630087375640869,293.3078308105469,297.1499938964844,293.1499938964844,0.0062435357831418,-2236.088623046875,299.1210327148437,0.4974755346775055,0.050000000745058,0.2315681725740432,291.1246643066406,291.1499938964844,263.7861022949219,261.71337890625,284.8869323730469,294.0521240234375,291.1241455078125,1.0,0.2350351959466934,0.5038219690322876,0.5038219690322876,1.0,1.0,-1.0084996223449707,0.3057206273078918,0.7027789354324341,0.1095091328024864,0.0,0.0,0.2693947553634643,43.99921798706055,52.0,-5.939194202423096,-6328.87158203125,133.78009033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2391357421875,305.25067138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.55078125,18000.0,0.0,0.0,0.1383313536643982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1894466280937194,0.1894509941339492,-4.370394435682101e-06,0.0,0.0001403887436026,0.0,0.0,7.751955032348633,0.0,0.0,0.0,0.2848238945007324,4.0,0.0,1.0
