time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
659040,293.1507263183594,297.1499938964844,293.1499938964844,0.0711829662322998,-1758.878173828125,304.1495666503906,0.6879584193229675,0.122701808810234,0.1116964966058731,294.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1250915527344,0.4974755346775055,0.050000000745058,0.0488172806799411,293.302978515625,297.1499938964844,293.1499938964844,0.0695442110300064,-1344.0260009765625,304.1643981933594,0.6833586692810059,0.1194267570972442,0.0852543711662292,293.13336181640625,297.1499938964844,293.1499938964844,0.2946366667747497,-5713.03662109375,304.1424255371094,0.9990000128746032,0.4836631119251251,0.3630087375640869,293.3078308105469,297.1499938964844,293.1499938964844,0.0062435357831418,-2236.088623046875,299.1210327148437,0.4974755346775055,0.050000000745058,0.2315681725740432,291.1246643066406,291.1499938964844,263.7861022949219,261.71337890625,284.8869323730469,294.0521240234375,291.1241455078125,1.0,0.2350351959466934,0.5038219690322876,0.5038219690322876,1.0,1.0,-1.0084996223449707,0.3057206273078918,0.7027789354324341,0.1095091328024864,0.0,0.0,0.2693947553634643,43.99921798706055,52.0,-5.939194202423096,-6328.87158203125,133.78009033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2391357421875,305.25067138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.55078125,18000.0,0.0,0.0,0.1383313536643982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1894466280937194,0.1894509941339492,-4.370394435682101e-06,0.0,0.0001403887436026,0.0,0.0,7.751955032348633,0.0,0.0,0.0,0.2848238945007324,4.0,0.0,1.0
659100,293.15093994140625,297.1499938964844,293.1499938964844,0.0711904466152191,-1759.0377197265625,304.1496276855469,0.6853899359703064,0.1226467937231063,0.1116852983832359,294.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.122802734375,0.495744377374649,0.050000000745058,0.0488464757800102,293.30279541015625,297.1499938964844,293.1499938964844,0.0680779740214347,-1323.7265625,304.1644592285156,0.6771234273910522,0.1175242438912391,0.0839508473873138,293.1392517089844,297.1499938964844,293.1499938964844,0.2983258366584778,-5771.462890625,304.1370849609375,0.9990000128746032,0.482715904712677,0.3668025434017181,293.3082275390625,297.1499938964844,293.1499938964844,0.0062205563299357,-2229.802734375,299.09161376953125,0.495744377374649,0.050000000745058,0.2317066490650177,291.1222839355469,291.1499938964844,263.7939147949219,261.7219543457031,284.8768005371094,294.06658935546875,291.1217041015625,1.0,0.2365206480026245,0.5045711994171143,0.5045711994171143,1.0,1.0,-1.0116760730743408,0.3074420988559723,0.7042339444160461,0.1105032116174697,0.0,0.0,0.271481305360794,44.777923583984375,52.0,-6.1785969734191895,-6356.56103515625,135.90997314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2085876464844,305.24517822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.3359375,18000.0,0.0,0.0,0.1384889781475067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.190887913107872,0.190892294049263,-4.373213414510246e-06,0.0,0.0001405487128067,0.0,0.0,7.819608211517334,0.0,0.0,0.0,0.2850916683673858,4.0,0.0,1.0
659160,293.1512756347656,297.1499938964844,293.1499938964844,0.0711799934506416,-1758.8673095703125,304.14971923828125,0.6825982928276062,0.1225688308477401,0.1116563752293586,294.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205749511719,0.4938924908638,0.050000000745058,0.0488786213099956,293.3026733398437,297.1499938964844,293.1499938964844,0.066594623029232,-1303.29638671875,304.1645202636719,0.6707237362861633,0.1156109720468521,0.0826418995857238,293.1461181640625,297.1499938964844,293.1499938964844,0.302376925945282,-5835.15380859375,304.132080078125,0.9990000128746032,0.4815023839473724,0.3709351718425751,293.3088073730469,297.1499938964844,293.1499938964844,0.0061975624412298,-2223.466552734375,299.0617980957031,0.4938924908638,0.050000000745058,0.2318591326475143,291.12017822265625,291.1499938964844,263.8013000488281,261.7301330566406,284.8730163574219,294.0829162597656,291.119873046875,1.0,0.2381526082754135,0.5050254464149475,0.5050254464149475,1.0,1.0,-1.0152517557144165,0.3090892434120178,0.7061625123023987,0.1113543435931205,0.0,0.0,0.2736876010894775,45.63679504394531,55.0,-4.861574172973633,-6384.9951171875,138.2914276123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1739196777344,305.2400207519531,278.1499938964844,0.0,18000.0,313.1499938964844,17986.08984375,18000.0,0.0,0.0,0.1387528330087661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1924718469381332,0.192476212978363,-4.376351171231363e-06,0.0,0.0001408164825988,0.0,0.0,7.894211769104004,0.0,0.0,0.0,0.2853864133358001,4.0,0.0,1.0
659220,293.1522521972656,297.1499938964844,293.1499938964844,0.0710890516638755,-1757.2152099609375,304.14996337890625,0.6764896512031555,0.1223426312208175,0.1115433126688003,294.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.119384765625,0.4899010062217712,0.050000000745058,0.0489508919417858,293.3026428222656,297.1499938964844,293.1499938964844,0.0635602250695228,-1261.830322265625,304.16473388671875,0.6576874256134033,0.1117513328790664,0.0800068527460098,293.16241455078125,297.1499938964844,293.1499938964844,0.3113598227500915,-5974.9560546875,304.1231384277344,0.9990000128746032,0.4783027768135071,0.3800621926784515,293.3103942871094,297.1499938964844,293.1499938964844,0.0061500053852796,-2210.02294921875,299.0018615722656,0.4899010062217712,0.050000000745058,0.23220194876194,291.1193542480469,291.1499938964844,263.814697265625,261.7454833984375,284.8700256347656,294.1212158203125,291.11932373046875,1.0,0.2417898774147033,0.505933940410614,0.505933940410614,1.0,1.0,-1.023405909538269,0.3127173483371734,0.7106885313987732,0.1131937578320503,0.0,0.0,0.2778473496437073,47.57010269165039,58.0,-1.7704582214355469,-6440.74072265625,143.73387145996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.095703125,305.2220764160156,278.1499938964844,0.0,18000.0,313.1499938964844,17985.720703125,18000.0,0.0,0.0,0.1395946741104126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1956291794776916,0.1956335753202438,-4.383148734632414e-06,0.0,0.0001416708546457,0.0,0.0,8.044469833374023,0.0,0.0,0.0,0.2859853208065033,4.0,0.0,1.0
659280,293.1522521972656,297.1499938964844,293.1499938964844,0.0710890516638755,-1757.2152099609375,304.14996337890625,0.6764896512031555,0.1223426312208175,0.1115433126688003,294.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.119384765625,0.4899010062217712,0.050000000745058,0.0489508919417858,293.3026428222656,297.1499938964844,293.1499938964844,0.0635602250695228,-1261.830322265625,304.16473388671875,0.6576874256134033,0.1117513328790664,0.0800068527460098,293.16241455078125,297.1499938964844,293.1499938964844,0.3113598227500915,-5974.9560546875,304.1231384277344,0.9990000128746032,0.4783027768135071,0.3800621926784515,293.3103942871094,297.1499938964844,293.1499938964844,0.0061500053852796,-2210.02294921875,299.0018615722656,0.4899010062217712,0.050000000745058,0.23220194876194,291.1193542480469,291.1499938964844,263.814697265625,261.7454833984375,284.8700256347656,294.1212158203125,291.11932373046875,1.0,0.2417898774147033,0.505933940410614,0.505933940410614,1.0,1.0,-1.023405909538269,0.3127173483371734,0.7106885313987732,0.1131937578320503,0.0,0.0,0.2778473496437073,47.57010269165039,58.0,-1.7704582214355469,-6440.74072265625,143.73387145996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.095703125,305.2220764160156,278.1499938964844,0.0,18000.0,313.1499938964844,17985.720703125,18000.0,0.0,0.0,0.1395946741104126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1956291794776916,0.1956335753202438,-4.383148734632414e-06,0.0,0.0001416708546457,0.0,0.0,8.044469833374023,0.0,0.0,0.0,0.2859853208065033,4.0,0.0,1.0
659340,293.15350341796875,297.1499938964844,293.1499938964844,0.0709396302700042,-1754.520263671875,304.15020751953125,0.6699148416519165,0.1220300570130348,0.1113583594560623,294.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182556152344,0.4856061041355133,0.050000000745058,0.0490323528647422,293.30255126953125,297.1499938964844,293.1499938964844,0.0604867711663246,-1220.35791015625,304.1649475097656,0.6447677612304688,0.1079051047563552,0.0773680284619331,293.1813659667969,297.1499938964844,293.1499938964844,0.321414589881897,-6129.66943359375,304.1153564453125,0.9990000128746032,0.4741493165493011,0.3900944888591766,293.31256103515625,297.1499938964844,293.1499938964844,0.0061022527515888,-2196.50830078125,298.9395751953125,0.4856061041355133,0.050000000745058,0.2325883656740188,291.1180725097656,291.1499938964844,263.8263854980469,261.7594299316406,284.8690490722656,294.16571044921875,291.117919921875,1.0,0.2458238750696182,0.5068424344062805,0.5068424344062805,1.0,1.0,-1.0326192378997805,0.3167451620101928,0.7158740162849426,0.1151750162243843,0.0,0.0,0.2821783423423767,49.75011444091797,61.0,-1.8911086320877075,-6497.7021484375,149.96804809570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0123596191406,305.1976623535156,278.1499938964844,0.0,18000.0,313.1499938964844,17984.9609375,18000.0,0.0,0.0,0.1408125311136245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1988502740859985,0.1988546550273895,-4.390085450722836e-06,0.0,0.0001429068215657,0.0,0.0,8.198603630065918,0.0,0.0,0.0,0.2866025567054748,4.0,0.0,1.0
659400,293.15350341796875,297.1499938964844,293.1499938964844,0.0709396302700042,-1754.520263671875,304.15020751953125,0.6699148416519165,0.1220300570130348,0.1113583594560623,294.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182556152344,0.4856061041355133,0.050000000745058,0.0490323528647422,293.30255126953125,297.1499938964844,293.1499938964844,0.0604867711663246,-1220.35791015625,304.1649475097656,0.6447677612304688,0.1079051047563552,0.0773680284619331,293.1813659667969,297.1499938964844,293.1499938964844,0.321414589881897,-6129.66943359375,304.1153564453125,0.9990000128746032,0.4741493165493011,0.3900944888591766,293.31256103515625,297.1499938964844,293.1499938964844,0.0061022527515888,-2196.50830078125,298.9395751953125,0.4856061041355133,0.050000000745058,0.2325883656740188,291.1180725097656,291.1499938964844,263.8263854980469,261.7594299316406,284.8690490722656,294.16571044921875,291.117919921875,1.0,0.2458238750696182,0.5068424344062805,0.5068424344062805,1.0,1.0,-1.0326192378997805,0.3167451620101928,0.7158740162849426,0.1151750162243843,0.0,0.0,0.2821783423423767,49.75011444091797,61.0,-1.8911086320877075,-6497.7021484375,149.96804809570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0123596191406,305.1976623535156,278.1499938964844,0.0,18000.0,313.1499938964844,17984.9609375,18000.0,0.0,0.0,0.1408125311136245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1988502740859985,0.1988546550273895,-4.390085450722836e-06,0.0,0.0001429068215657,0.0,0.0,8.198603630065918,0.0,0.0,0.0,0.2866025567054748,4.0,0.0,1.0
659460,293.15496826171875,297.1499938964844,293.1499938964844,0.0707295835018158,-1750.715087890625,304.1505126953125,0.6631385684013367,0.1216484829783439,0.1111162900924682,294.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1179504394531,0.4810318946838379,0.050000000745058,0.0491214655339717,293.3020324707031,297.1499938964844,293.1499938964844,0.0574438273906707,-1179.80810546875,304.1650390625,0.6323913931846619,0.1041444167494773,0.074797973036766,293.2021789550781,297.1499938964844,293.1499938964844,0.3322389721870422,-6294.3740234375,304.1089172363281,0.9990000128746032,0.4691420793533325,0.4007812440395355,293.3151550292969,297.1499938964844,293.1499938964844,0.0060533294454216,-2182.4462890625,298.8759155273437,0.4810318946838379,0.050000000745058,0.2330110818147659,291.1181335449219,291.1499938964844,263.8363952636719,261.7720642089844,284.8797607421875,294.214599609375,291.1184387207031,1.0,0.2501570284366607,0.5072104334831238,0.5072104334831238,1.0,1.0,-1.0426849126815796,0.3207193613052368,0.721965491771698,0.1167203858494758,0.0,0.0,0.2864764630794525,52.13247299194336,49.0,1.0505189895629885,-6555.7275390625,156.89285278320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92950439453125,305.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,17984.51171875,18000.0,0.0,0.0,0.1423584967851638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2022256106138229,0.2022300064563751,-4.397530119604198e-06,0.0,0.0001444757799617,0.0,0.0,8.361358642578125,0.0,0.0,0.0,0.287253588438034,4.0,0.0,1.0
659520,293.15496826171875,297.1499938964844,293.1499938964844,0.0707295835018158,-1750.715087890625,304.1505126953125,0.6631385684013367,0.1216484829783439,0.1111162900924682,294.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1179504394531,0.4810318946838379,0.050000000745058,0.0491214655339717,293.3020324707031,297.1499938964844,293.1499938964844,0.0574438273906707,-1179.80810546875,304.1650390625,0.6323913931846619,0.1041444167494773,0.074797973036766,293.2021789550781,297.1499938964844,293.1499938964844,0.3322389721870422,-6294.3740234375,304.1089172363281,0.9990000128746032,0.4691420793533325,0.4007812440395355,293.3151550292969,297.1499938964844,293.1499938964844,0.0060533294454216,-2182.4462890625,298.8759155273437,0.4810318946838379,0.050000000745058,0.2330110818147659,291.1181335449219,291.1499938964844,263.8363952636719,261.7720642089844,284.8797607421875,294.214599609375,291.1184387207031,1.0,0.2501570284366607,0.5072104334831238,0.5072104334831238,1.0,1.0,-1.0426849126815796,0.3207193613052368,0.721965491771698,0.1167203858494758,0.0,0.0,0.2864764630794525,52.13247299194336,49.0,1.0505189895629885,-6555.7275390625,156.89285278320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92950439453125,305.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,17984.51171875,18000.0,0.0,0.0,0.1423584967851638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2022256106138229,0.2022300064563751,-4.397530119604198e-06,0.0,0.0001444757799617,0.0,0.0,8.361358642578125,0.0,0.0,0.0,0.287253588438034,4.0,0.0,1.0
659580,293.1562805175781,297.1499938964844,293.1499938964844,0.0703141242265701,-1743.01025390625,304.1510314941406,0.6630535125732422,0.121251069009304,0.110745720565319,294.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285705566406,0.4815443456172943,0.050000000745058,0.0491114445030689,293.3013916015625,297.1499938964844,293.1499938964844,0.054223570972681,-1137.2860107421875,304.1654052734375,0.6259615421295166,0.1004233583807945,0.072180151939392,293.2169494628906,297.1499938964844,293.1499938964844,0.331508070230484,-6276.48828125,304.1244201660156,0.9990000128746032,0.4647918939590454,0.3995930850505829,293.3178100585937,297.1499938964844,293.1499938964844,0.0059870034456253,-2161.700439453125,298.8165283203125,0.4815443456172943,0.050000000745058,0.2329635471105575,291.1311950683594,291.1499938964844,263.8448181152344,261.783447265625,284.902099609375,294.2522277832031,291.1346740722656,1.0,0.2486619353294372,0.507578432559967,0.507578432559967,1.0,1.0,-1.0376110076904297,0.3193060457706451,0.7183049321174622,0.1157466396689415,0.0,0.0,0.2884570062160492,51.80268478393555,37.0,23.930803298950195,-6563.7001953125,154.92384338378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8575744628906,305.1859436035156,278.1499938964844,0.0,18000.0,313.1499938964844,17990.83984375,18000.0,0.0,0.0,0.1441114246845245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2046281546354293,0.2046325504779815,-4.40439498561318e-06,0.0,0.0001462547807022,0.0,0.0,8.480693817138672,0.0,0.0,0.0,0.2877371311187744,4.0,0.0,1.0
659640,293.1562805175781,297.1499938964844,293.1499938964844,0.0703141242265701,-1743.01025390625,304.1510314941406,0.6630535125732422,0.121251069009304,0.110745720565319,294.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285705566406,0.4815443456172943,0.050000000745058,0.0491114445030689,293.3013916015625,297.1499938964844,293.1499938964844,0.054223570972681,-1137.2860107421875,304.1654052734375,0.6259615421295166,0.1004233583807945,0.072180151939392,293.2169494628906,297.1499938964844,293.1499938964844,0.331508070230484,-6276.48828125,304.1244201660156,0.9990000128746032,0.4647918939590454,0.3995930850505829,293.3178100585937,297.1499938964844,293.1499938964844,0.0059870034456253,-2161.700439453125,298.8165283203125,0.4815443456172943,0.050000000745058,0.2329635471105575,291.1311950683594,291.1499938964844,263.8448181152344,261.783447265625,284.902099609375,294.2522277832031,291.1346740722656,1.0,0.2486619353294372,0.507578432559967,0.507578432559967,1.0,1.0,-1.0376110076904297,0.3193060457706451,0.7183049321174622,0.1157466396689415,0.0,0.0,0.2884570062160492,51.80268478393555,37.0,23.930803298950195,-6563.7001953125,154.92384338378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8575744628906,305.1859436035156,278.1499938964844,0.0,18000.0,313.1499938964844,17990.83984375,18000.0,0.0,0.0,0.1441114246845245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2046281546354293,0.2046325504779815,-4.40439498561318e-06,0.0,0.0001462547807022,0.0,0.0,8.480693817138672,0.0,0.0,0.0,0.2877371311187744,4.0,0.0,1.0
659700,293.15679931640625,297.1499938964844,293.1499938964844,0.0700303465127945,-1737.678955078125,304.1513671875,0.6653904318809509,0.1210743933916091,0.1105404943227768,294.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.4835899472236633,0.050000000745058,0.0490714982151985,293.3009338378906,297.1499938964844,293.1499938964844,0.0525406189262867,-1115.19189453125,304.1656494140625,0.6247069239616394,0.0985935404896736,0.0708637610077858,293.2181396484375,297.1499938964844,293.1499938964844,0.3267891108989715,-6200.255859375,304.1376647949219,0.9990000128746032,0.4637039303779602,0.3948217630386352,293.3190002441406,297.1499938964844,293.1499938964844,0.0059464201331138,-2148.27294921875,298.7908020019531,0.4835899472236633,0.050000000745058,0.2327740639448166,291.1470642089844,291.1499938964844,263.84844970703125,261.7886657714844,284.9083251953125,294.2529602050781,291.15087890625,1.0,0.2461789399385452,0.5077624917030334,0.5077624917030334,1.0,1.0,-1.0297845602035522,0.3167175352573395,0.7130670547485352,0.1144101843237876,0.0,0.0,0.2870729267597198,50.68336868286133,37.0,34.337642669677734,-6533.107421875,150.84759521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8345947265625,305.18609619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.63671875,18000.0,0.0,0.0,0.1449511796236038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2042097151279449,0.2042141258716583,-4.405660547490697e-06,0.0,0.0001471070281695,0.0,0.0,8.464426040649414,0.0,0.0,0.0,0.2876913249492645,4.0,0.0,1.0
659760,293.1571044921875,297.1499938964844,293.1499938964844,0.0697526633739471,-1732.4791259765625,304.151611328125,0.6691710352897644,0.1209250688552856,0.1103379279375076,294.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593933105469,0.4866070747375488,0.050000000745058,0.049013152718544,293.30035400390625,297.1499938964844,293.1499938964844,0.0508607551455497,-1093.2833251953125,304.1658630371094,0.6245899200439453,0.0967959463596344,0.0695525929331779,293.2151184082031,297.1499938964844,293.1499938964844,0.3197872340679168,-6089.02099609375,304.15264892578125,0.9990000128746032,0.4634320437908172,0.387747585773468,293.3199768066406,297.1499938964844,293.1499938964844,0.0059038931503891,-2134.2294921875,298.76531982421875,0.4866070747375488,0.050000000745058,0.232497289776802,291.1626281738281,291.1499938964844,263.8516845703125,261.7935791015625,284.90216064453125,294.2409362792969,291.1659240722656,1.0,0.2426929324865341,0.5083492398262024,0.5083492398262024,1.0,1.0,-1.0190764665603638,0.3133973479270935,0.7056790590286255,0.1129381135106086,0.0,0.0,0.2846628129482269,49.06193542480469,40.0,37.23226165771485,-6485.5224609375,145.1975555419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8257751464844,305.181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.875,18000.0,0.0,0.0,0.1456812024116516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2027679681777954,0.2027723789215088,-4.404488208820112e-06,0.0,0.0001478478952776,0.0,0.0,8.39819049835205,0.0,0.0,0.0,0.2874498665332794,4.0,0.0,1.0
659820,293.1574401855469,297.1499938964844,293.1499938964844,0.0694033578038215,-1726.0557861328125,304.1516418457031,0.6732550859451294,0.1206755489110946,0.1100423038005828,294.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17730712890625,0.4898983240127563,0.050000000745058,0.0489510484039783,293.2989196777344,297.1499938964844,293.1499938964844,0.0476995296776294,-1052.5576171875,304.16583251953125,0.6212562918663025,0.0932795628905296,0.0670311003923416,293.2041320800781,297.1499938964844,293.1499938964844,0.3120055496692657,-5967.365234375,304.16424560546875,0.9990000128746032,0.464012861251831,0.3800693452358246,293.3213806152344,297.1499938964844,293.1499938964844,0.0058318749070167,-2111.436279296875,298.7088317871094,0.4898983240127563,0.050000000745058,0.2322026938199997,291.1776733398437,291.1499938964844,263.8570861816406,261.80255126953125,284.866455078125,294.20465087890625,291.1773681640625,1.0,0.2391906827688217,0.5095227956771851,0.5095227956771851,1.0,1.0,-1.0060458183288574,0.3098386526107788,0.6962071657180786,0.1110908761620521,0.0,0.0,0.2796011567115783,47.30697250366211,43.0,14.986391067504885,-6404.853515625,138.82969665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8536682128906,305.15655517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.10546875,18000.0,0.0,0.0,0.1466618329286575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1987457275390625,0.1987501233816146,-4.397122665977804e-06,0.0,0.000148843115312,0.0,0.0,8.206670761108398,0.0,0.0,0.0,0.2867141664028168,4.0,0.0,1.0
659880,293.1574401855469,297.1499938964844,293.1499938964844,0.0694033578038215,-1726.0557861328125,304.1516418457031,0.6732550859451294,0.1206755489110946,0.1100423038005828,294.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17730712890625,0.4898983240127563,0.050000000745058,0.0489510484039783,293.2989196777344,297.1499938964844,293.1499938964844,0.0476995296776294,-1052.5576171875,304.16583251953125,0.6212562918663025,0.0932795628905296,0.0670311003923416,293.2041320800781,297.1499938964844,293.1499938964844,0.3120055496692657,-5967.365234375,304.16424560546875,0.9990000128746032,0.464012861251831,0.3800693452358246,293.3213806152344,297.1499938964844,293.1499938964844,0.0058318749070167,-2111.436279296875,298.7088317871094,0.4898983240127563,0.050000000745058,0.2322026938199997,291.1776733398437,291.1499938964844,263.8570861816406,261.80255126953125,284.866455078125,294.20465087890625,291.1773681640625,1.0,0.2391906827688217,0.5095227956771851,0.5095227956771851,1.0,1.0,-1.0060458183288574,0.3098386526107788,0.6962071657180786,0.1110908761620521,0.0,0.0,0.2796011567115783,47.30697250366211,43.0,14.986391067504885,-6404.853515625,138.82969665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8536682128906,305.15655517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.10546875,18000.0,0.0,0.0,0.1466618329286575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1987457275390625,0.1987501233816146,-4.397122665977804e-06,0.0,0.000148843115312,0.0,0.0,8.206670761108398,0.0,0.0,0.0,0.2867141664028168,4.0,0.0,1.0
659940,293.1576538085937,297.1499938964844,293.1499938964844,0.0692354068160057,-1723.155517578125,304.1513671875,0.6747323274612427,0.1204455271363258,0.109811432659626,294.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1729431152344,0.4912614822387695,0.050000000745058,0.0489259772002697,293.297119140625,297.1499938964844,293.1499938964844,0.0447410866618156,-1014.9595336914062,304.1654968261719,0.6155349612236023,0.0898661091923713,0.0646101236343383,293.1961975097656,297.1499938964844,293.1499938964844,0.308904081583023,-5920.60595703125,304.1644592285156,0.9990000128746032,0.4642607569694519,0.3769234418869018,293.322265625,297.1499938964844,293.1499938964844,0.0057723452337086,-2093.849365234375,298.644775390625,0.4912614822387695,0.050000000745058,0.2320837676525116,291.1722717285156,291.1499938964844,263.8611145019531,261.8104248046875,284.8321228027344,294.1865234375,291.17144775390625,1.0,0.2374905794858932,0.5106963515281677,0.5106963515281677,1.0,1.0,-0.998912274837494,0.3084255754947662,0.69048672914505,0.1099073961377143,0.0,0.0,0.2769502103328705,46.56208801269531,46.0,-2.524157285690308,-6371.87060546875,135.76779174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9220275878906,305.1693725585937,278.1499938964844,0.0,18000.0,313.1499938964844,18010.673828125,18000.0,0.0,0.0,0.1470339447259903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1963309943675995,0.1963353902101516,-4.390332378534367e-06,0.0,0.0001492207520641,0.0,0.0,8.088074684143066,0.0,0.0,0.0,0.2862253785133362,4.0,0.0,1.0
660000,293.1576538085937,297.1499938964844,293.1499938964844,0.0692354068160057,-1723.155517578125,304.1513671875,0.6747323274612427,0.1204455271363258,0.109811432659626,294.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1729431152344,0.4912614822387695,0.050000000745058,0.0489259772002697,293.297119140625,297.1499938964844,293.1499938964844,0.0447410866618156,-1014.9595336914062,304.1654968261719,0.6155349612236023,0.0898661091923713,0.0646101236343383,293.1961975097656,297.1499938964844,293.1499938964844,0.308904081583023,-5920.60595703125,304.1644592285156,0.9990000128746032,0.4642607569694519,0.3769234418869018,293.322265625,297.1499938964844,293.1499938964844,0.0057723452337086,-2093.849365234375,298.644775390625,0.4912614822387695,0.050000000745058,0.2320837676525116,291.1722717285156,291.1499938964844,263.8611145019531,261.8104248046875,284.8321228027344,294.1865234375,291.17144775390625,1.0,0.2374905794858932,0.5106963515281677,0.5106963515281677,1.0,1.0,-0.998912274837494,0.3084255754947662,0.69048672914505,0.1099073961377143,0.0,0.0,0.2769502103328705,46.56208801269531,46.0,-2.524157285690308,-6371.87060546875,135.76779174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9220275878906,305.1693725585937,278.1499938964844,0.0,18000.0,313.1499938964844,18010.673828125,18000.0,0.0,0.0,0.1470339447259903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1963309943675995,0.1963353902101516,-4.390332378534367e-06,0.0,0.0001492207520641,0.0,0.0,8.088074684143066,0.0,0.0,0.0,0.2862253785133362,4.0,0.0,1.0
660060,293.15802001953125,297.1499938964844,293.1499938964844,0.069112628698349,-1721.1427001953125,304.151123046875,0.6741116046905518,0.1201793476939201,0.109586052596569,294.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1627502441406,0.4911710321903229,0.050000000745058,0.0489276647567749,293.2952880859375,297.1499938964844,293.1499938964844,0.0418843813240528,-978.9182739257812,304.1650695800781,0.6075384020805359,0.0865156427025795,0.062261439859867,293.1932373046875,297.1499938964844,293.1499938964844,0.309156984090805,-5926.75,304.1590881347656,0.9990000128746032,0.4637020230293274,0.3771316111087799,293.3231201171875,297.1499938964844,293.1499938964844,0.0057182470336556,-2078.322021484375,298.5780639648437,0.4911710321903229,0.050000000745058,0.2320917695760727,291.1611328125,291.1499938964844,263.8638000488281,261.8172302246094,284.7781982421875,294.1893005371094,291.1590270996094,1.0,0.2372526079416275,0.5130547881126404,0.5130547881126404,1.0,1.0,-0.9960826635360718,0.3094874918460846,0.6865952014923096,0.1098506897687912,0.0,0.0,0.2760728001594543,46.54232025146485,49.0,-16.347036361694336,-6376.43408203125,135.02943420410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0028076171875,305.1972961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.45703125,18000.0,0.0,0.0,0.1469767391681671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1951657235622406,0.1951701194047927,-4.3863701648660935e-06,0.0,0.0001491627044742,0.0,0.0,8.029827117919922,0.0,0.0,0.0,0.2859798073768616,4.0,0.0,1.0
660120,293.15802001953125,297.1499938964844,293.1499938964844,0.069112628698349,-1721.1427001953125,304.151123046875,0.6741116046905518,0.1201793476939201,0.109586052596569,294.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1627502441406,0.4911710321903229,0.050000000745058,0.0489276647567749,293.2952880859375,297.1499938964844,293.1499938964844,0.0418843813240528,-978.9182739257812,304.1650695800781,0.6075384020805359,0.0865156427025795,0.062261439859867,293.1932373046875,297.1499938964844,293.1499938964844,0.309156984090805,-5926.75,304.1590881347656,0.9990000128746032,0.4637020230293274,0.3771316111087799,293.3231201171875,297.1499938964844,293.1499938964844,0.0057182470336556,-2078.322021484375,298.5780639648437,0.4911710321903229,0.050000000745058,0.2320917695760727,291.1611328125,291.1499938964844,263.8638000488281,261.8172302246094,284.7781982421875,294.1893005371094,291.1590270996094,1.0,0.2372526079416275,0.5130547881126404,0.5130547881126404,1.0,1.0,-0.9960826635360718,0.3094874918460846,0.6865952014923096,0.1098506897687912,0.0,0.0,0.2760728001594543,46.54232025146485,49.0,-16.347036361694336,-6376.43408203125,135.02943420410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0028076171875,305.1972961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.45703125,18000.0,0.0,0.0,0.1469767391681671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1951657235622406,0.1951701194047927,-4.3863701648660935e-06,0.0,0.0001491627044742,0.0,0.0,8.029827117919922,0.0,0.0,0.0,0.2859798073768616,4.0,0.0,1.0
660180,293.15875244140625,297.1499938964844,293.1499938964844,0.0689753219485282,-1718.9049072265625,304.1509704589844,0.671680748462677,0.1198298782110214,0.1093166470527648,294.3974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14715576171875,0.489893227815628,0.050000000745058,0.0489512495696544,293.2935791015625,297.1499938964844,293.1499938964844,0.0390791296958923,-943.611572265625,304.16473388671875,0.5974401235580444,0.0831794887781143,0.0599472932517528,293.1954650878906,297.1499938964844,293.1499938964844,0.3122117817401886,-5976.34326171875,304.15093994140625,0.9990000128746032,0.4621605277061462,0.3800819516181946,293.3242492675781,297.1499938964844,293.1499938964844,0.0056672412902116,-2063.940673828125,298.5082702636719,0.489893227815628,0.050000000745058,0.2322036474943161,291.1457214355469,291.1499938964844,263.8652038574219,261.82305908203125,284.7271423339844,294.2117919921875,291.1441345214844,1.0,0.2381975799798965,0.5154131650924683,0.5154131650924683,1.0,1.0,-0.9966840744018556,0.3118974268436432,0.6847866773605347,0.1098737046122551,0.0,0.0,0.2777248620986938,47.11127853393555,52.0,-18.99999237060547,-6419.0703125,136.14260864257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0738220214844,305.2464904785156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.00390625,18000.0,0.0,0.0,0.1467062681913375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.195987120270729,0.1959915161132812,-4.386259206512477e-06,0.0,0.0001488882116973,0.0,0.0,8.065711975097656,0.0,0.0,0.0,0.286100685596466,4.0,0.0,1.0
660240,293.15875244140625,297.1499938964844,293.1499938964844,0.0689753219485282,-1718.9049072265625,304.1509704589844,0.671680748462677,0.1198298782110214,0.1093166470527648,294.3974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14715576171875,0.489893227815628,0.050000000745058,0.0489512495696544,293.2935791015625,297.1499938964844,293.1499938964844,0.0390791296958923,-943.611572265625,304.16473388671875,0.5974401235580444,0.0831794887781143,0.0599472932517528,293.1954650878906,297.1499938964844,293.1499938964844,0.3122117817401886,-5976.34326171875,304.15093994140625,0.9990000128746032,0.4621605277061462,0.3800819516181946,293.3242492675781,297.1499938964844,293.1499938964844,0.0056672412902116,-2063.940673828125,298.5082702636719,0.489893227815628,0.050000000745058,0.2322036474943161,291.1457214355469,291.1499938964844,263.8652038574219,261.82305908203125,284.7271423339844,294.2117919921875,291.1441345214844,1.0,0.2381975799798965,0.5154131650924683,0.5154131650924683,1.0,1.0,-0.9966840744018556,0.3118974268436432,0.6847866773605347,0.1098737046122551,0.0,0.0,0.2777248620986938,47.11127853393555,52.0,-18.99999237060547,-6419.0703125,136.14260864257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0738220214844,305.2464904785156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.00390625,18000.0,0.0,0.0,0.1467062681913375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.195987120270729,0.1959915161132812,-4.386259206512477e-06,0.0,0.0001488882116973,0.0,0.0,8.065711975097656,0.0,0.0,0.0,0.286100685596466,4.0,0.0,1.0
660300,293.1592712402344,297.1499938964844,293.1499938964844,0.0688709393143653,-1717.1192626953125,304.1510009765625,0.6698864102363586,0.1196119785308837,0.1091529875993728,294.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408996582031,0.4888888299465179,0.050000000745058,0.0489700213074684,293.2928466796875,297.1499938964844,293.1499938964844,0.0376721546053886,-925.8467407226562,304.16461181640625,0.591670572757721,0.0815028846263885,0.0587923377752304,293.19842529296875,297.1499938964844,293.1499938964844,0.314567357301712,-6013.72314453125,304.146484375,0.9990000128746032,0.4610040485858917,0.3824153244495392,293.32501220703125,297.1499938964844,293.1499938964844,0.0056417151354253,-2056.59033203125,298.4733581542969,0.4888888299465179,0.050000000745058,0.2322926968336105,291.1396789550781,291.1499938964844,263.8654479980469,261.8255920410156,284.7034912109375,294.2299194335937,291.1383056640625,1.0,0.2390371412038803,0.5165923833847046,0.5165923833847046,1.0,1.0,-0.9980308413505554,0.3135178089141845,0.6845130324363708,0.1098636463284492,0.0,0.0,0.2790222764015198,47.58212661743164,52.0,-17.730560302734375,-6447.837890625,137.27783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1003723144531,305.2712097167969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.24609375,18000.0,0.0,0.0,0.1465657353401184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1968399882316589,0.1968443840742111,-4.3875120354641695e-06,0.0,0.0001487455883761,0.0,0.0,8.105441093444824,0.0,0.0,0.0,0.2862519323825836,4.0,0.0,1.0
660360,293.15997314453125,297.1499938964844,293.1499938964844,0.0687360912561416,-1714.7672119140625,304.15106201171875,0.6677577495574951,0.1193603500723838,0.108964554965496,294.4218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.4876769185066223,0.050000000745058,0.0489929318428039,293.292236328125,297.1499938964844,293.1499938964844,0.0362581610679626,-907.9124145507812,304.1645202636719,0.5854448080062866,0.0798142924904823,0.057633601129055,293.2025146484375,297.1499938964844,293.1499938964844,0.317399799823761,-6058.236328125,304.1419677734375,0.9990000128746032,0.4595901370048523,0.3852439224720001,293.325927734375,297.1499938964844,293.1499938964844,0.0056160148233175,-2049.062744140625,298.4383850097656,0.4876769185066223,0.050000000745058,0.2324013710021972,291.13482666015625,291.1499938964844,263.86541748046875,261.8279113769531,284.6943054199219,294.25244140625,291.1341247558594,1.0,0.240087404847145,0.517059862613678,0.517059862613678,1.0,1.0,-0.9999662041664124,0.3148857653141022,0.6850804090499878,0.1093350499868393,0.0,0.0,0.2805308103561401,48.16267013549805,55.0,-13.237811088562012,-6476.314453125,138.75120544433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1198425292969,305.29705810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.05859375,18000.0,0.0,0.0,0.1464495509862899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1979060620069503,0.1979104578495025,-4.389371042634593e-06,0.0,0.000148627674207,0.0,0.0,8.155699729919434,0.0,0.0,0.0,0.2864470481872558,4.0,0.0,1.0
660420,293.1617736816406,297.1499938964844,293.1499938964844,0.0683345720171928,-1707.5902099609375,304.1513671875,0.6626476049423218,0.1187433674931526,0.1084998548030853,294.451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.4847161471843719,0.050000000745058,0.0490498505532741,293.2913818359375,297.1499938964844,293.1499938964844,0.0333877801895141,-871.0569458007812,304.1644592285156,0.5717263221740723,0.0763833746314048,0.0552912540733814,293.2137145996094,297.1499938964844,293.1499938964844,0.3241886794567108,-6163.6337890625,304.13336181640625,0.9990000128746032,0.4559995830059051,0.3921845555305481,293.328369140625,297.1499938964844,293.1499938964844,0.0055616707541048,-2032.396240234375,298.3701477050781,0.4847161471843719,0.050000000745058,0.2326713800430297,291.1337890625,291.1499938964844,263.864501953125,261.83184814453125,284.6854858398437,294.3099365234375,291.1337890625,1.0,0.2427302151918411,0.5179948806762695,0.5179948806762695,1.0,1.0,-1.0053187608718872,0.3181720972061157,0.6871466636657715,0.1081134304404258,0.0,0.0,0.2828224003314972,49.61696243286133,43.0,-3.7027859687805176,-6527.2587890625,142.593994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1388854980469,305.33123779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.609375,18000.0,0.0,0.0,0.1463337242603302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1998322159051895,0.1998366117477417,-4.393773906485876e-06,0.0,0.0001485101238358,0.0,0.0,8.248611450195312,0.0,0.0,0.0,0.2868170738220215,4.0,0.0,1.0
660480,293.1617736816406,297.1499938964844,293.1499938964844,0.0683345720171928,-1707.5902099609375,304.1513671875,0.6626476049423218,0.1187433674931526,0.1084998548030853,294.451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.4847161471843719,0.050000000745058,0.0490498505532741,293.2913818359375,297.1499938964844,293.1499938964844,0.0333877801895141,-871.0569458007812,304.1644592285156,0.5717263221740723,0.0763833746314048,0.0552912540733814,293.2137145996094,297.1499938964844,293.1499938964844,0.3241886794567108,-6163.6337890625,304.13336181640625,0.9990000128746032,0.4559995830059051,0.3921845555305481,293.328369140625,297.1499938964844,293.1499938964844,0.0055616707541048,-2032.396240234375,298.3701477050781,0.4847161471843719,0.050000000745058,0.2326713800430297,291.1337890625,291.1499938964844,263.864501953125,261.83184814453125,284.6854858398437,294.3099365234375,291.1337890625,1.0,0.2427302151918411,0.5179948806762695,0.5179948806762695,1.0,1.0,-1.0053187608718872,0.3181720972061157,0.6871466636657715,0.1081134304404258,0.0,0.0,0.2828224003314972,49.61696243286133,43.0,-3.7027859687805176,-6527.2587890625,142.593994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1388854980469,305.33123779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.609375,18000.0,0.0,0.0,0.1463337242603302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1998322159051895,0.1998366117477417,-4.393773906485876e-06,0.0,0.0001485101238358,0.0,0.0,8.248611450195312,0.0,0.0,0.0,0.2868170738220215,4.0,0.0,1.0
660540,293.16375732421875,297.1499938964844,293.1499938964844,0.0676886811852455,-1695.89306640625,304.1520080566406,0.6637070775032043,0.1180402487516403,0.1078443527221679,294.4801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14129638671875,0.4864930510520935,0.050000000745058,0.0490155965089798,293.290771484375,297.1499938964844,293.1499938964844,0.0304131414741277,-831.8704833984375,304.16461181640625,0.5637108683586121,0.0729282945394516,0.0528487935662269,293.22100830078125,297.1499938964844,293.1499938964844,0.3202577233314514,-6099.095703125,304.14605712890625,0.9990000128746032,0.452874094247818,0.3880168795585632,293.3312683105469,297.1499938964844,293.1499938964844,0.0054924385622143,-2009.8677978515625,298.3045654296875,0.4864930510520935,0.050000000745058,0.2325088828802108,291.1435546875,291.1499938964844,263.86248779296875,261.8349609375,284.69158935546875,294.3563537597656,291.1468811035156,1.0,0.2398792654275894,0.5189298391342163,0.5189298391342163,1.0,1.0,-0.9963694214820862,0.3160718977451324,0.6802974939346313,0.1056102663278579,0.0,0.0,0.2833785116672516,48.60309600830078,31.0,20.24113273620605,-6525.1484375,138.59117126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1416320800781,305.3784484863281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.484375,18000.0,0.0,0.0,0.1463436186313629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2009693831205368,0.200973778963089,-4.397417342261178e-06,0.0,0.0001485201646573,0.0,0.0,8.305516242980957,0.0,0.0,0.0,0.2870477139949798,4.0,0.0,1.0
660600,293.16375732421875,297.1499938964844,293.1499938964844,0.0676886811852455,-1695.89306640625,304.1520080566406,0.6637070775032043,0.1180402487516403,0.1078443527221679,294.4801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14129638671875,0.4864930510520935,0.050000000745058,0.0490155965089798,293.290771484375,297.1499938964844,293.1499938964844,0.0304131414741277,-831.8704833984375,304.16461181640625,0.5637108683586121,0.0729282945394516,0.0528487935662269,293.22100830078125,297.1499938964844,293.1499938964844,0.3202577233314514,-6099.095703125,304.14605712890625,0.9990000128746032,0.452874094247818,0.3880168795585632,293.3312683105469,297.1499938964844,293.1499938964844,0.0054924385622143,-2009.8677978515625,298.3045654296875,0.4864930510520935,0.050000000745058,0.2325088828802108,291.1435546875,291.1499938964844,263.86248779296875,261.8349609375,284.69158935546875,294.3563537597656,291.1468811035156,1.0,0.2398792654275894,0.5189298391342163,0.5189298391342163,1.0,1.0,-0.9963694214820862,0.3160718977451324,0.6802974939346313,0.1056102663278579,0.0,0.0,0.2833785116672516,48.60309600830078,31.0,20.24113273620605,-6525.1484375,138.59117126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1416320800781,305.3784484863281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.484375,18000.0,0.0,0.0,0.1463436186313629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2009693831205368,0.200973778963089,-4.397417342261178e-06,0.0,0.0001485201646573,0.0,0.0,8.305516242980957,0.0,0.0,0.0,0.2870477139949798,4.0,0.0,1.0
660660,293.1651611328125,297.1499938964844,293.1499938964844,0.0668748170137405,-1681.0045166015625,304.1526794433594,0.6709623336791992,0.1174049004912376,0.1071394681930542,294.5009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703491210937,0.4926947057247162,0.050000000745058,0.0489002540707588,293.2897644042969,297.1499938964844,293.1499938964844,0.0274671893566846,-792.675048828125,304.1645812988281,0.5614017248153687,0.0695614442229271,0.0503878630697727,293.2135314941406,297.1499938964844,293.1499938964844,0.3058492541313171,-5871.28125,304.17156982421875,0.9990000128746032,0.4525609016418457,0.3736482560634613,293.3339538574219,297.1499938964844,293.1499938964844,0.0054082996211946,-1980.9473876953125,298.2478942871094,0.4926947057247162,0.050000000745058,0.2319617569446563,291.1734313964844,291.1499938964844,263.8594970703125,261.8372802734375,284.6822509765625,294.3437194824219,291.1769714355469,1.0,0.2327801883220672,0.519877552986145,0.519877552986145,1.0,1.0,-0.9745324850082396,0.309077113866806,0.6654554009437561,0.102223627269268,0.0,0.0,0.2782653570175171,45.40116882324219,34.0,36.22183227539063,-6433.0126953125,127.86263275146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1568603515625,305.3985900878906,278.1499938964844,0.0,18000.0,313.1499938964844,18014.314453125,18000.0,0.0,0.0,0.1462039202451706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1981344074010849,0.198138803243637,-4.395135874801781e-06,0.0,0.0001483783998992,0.0,0.0,8.176114082336426,0.0,0.0,0.0,0.2865703999996185,4.0,0.0,1.0
660720,293.1651611328125,297.1499938964844,293.1499938964844,0.0668748170137405,-1681.0045166015625,304.1526794433594,0.6709623336791992,0.1174049004912376,0.1071394681930542,294.5009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703491210937,0.4926947057247162,0.050000000745058,0.0489002540707588,293.2897644042969,297.1499938964844,293.1499938964844,0.0274671893566846,-792.675048828125,304.1645812988281,0.5614017248153687,0.0695614442229271,0.0503878630697727,293.2135314941406,297.1499938964844,293.1499938964844,0.3058492541313171,-5871.28125,304.17156982421875,0.9990000128746032,0.4525609016418457,0.3736482560634613,293.3339538574219,297.1499938964844,293.1499938964844,0.0054082996211946,-1980.9473876953125,298.2478942871094,0.4926947057247162,0.050000000745058,0.2319617569446563,291.1734313964844,291.1499938964844,263.8594970703125,261.8372802734375,284.6822509765625,294.3437194824219,291.1769714355469,1.0,0.2327801883220672,0.519877552986145,0.519877552986145,1.0,1.0,-0.9745324850082396,0.309077113866806,0.6654554009437561,0.102223627269268,0.0,0.0,0.2782653570175171,45.40116882324219,34.0,36.22183227539063,-6433.0126953125,127.86263275146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1568603515625,305.3985900878906,278.1499938964844,0.0,18000.0,313.1499938964844,18014.314453125,18000.0,0.0,0.0,0.1462039202451706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1981344074010849,0.198138803243637,-4.395135874801781e-06,0.0,0.0001483783998992,0.0,0.0,8.176114082336426,0.0,0.0,0.0,0.2865703999996185,4.0,0.0,1.0
660780,293.1658935546875,297.1499938964844,293.1499938964844,0.0662730783224105,-1670.1611328125,304.1527709960937,0.6760220527648926,0.1168753951787948,0.106572724878788,294.5174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1899108886719,0.4970967173576355,0.050000000745058,0.0488240160048007,293.2882080078125,297.1499938964844,293.1499938964844,0.0248389784246683,-753.7224731445312,304.1640930175781,0.5565814971923828,0.0663361772894859,0.0480534322559833,293.197998046875,297.1499938964844,293.1499938964844,0.2957402765750885,-5714.1953125,304.18072509765625,0.9990000128746032,0.4541017115116119,0.3638361394405365,293.3358459472656,297.1499938964844,293.1499938964844,0.0053333016112446,-1955.9229736328125,298.186767578125,0.4970967173576355,0.050000000745058,0.2316001206636428,291.1903686523437,291.1499938964844,263.8555908203125,261.8388366699219,284.644775390625,294.3020935058594,291.1900634765625,1.0,0.2283273041248321,0.5208252668380737,0.5208252668380737,1.0,1.0,-0.9587424993515016,0.3043679296970367,0.6543745994567871,0.0993679240345954,0.0,0.0,0.2713760435581207,43.25907897949219,37.0,15.301061630249023,-6328.8740234375,120.63560485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2082214355469,305.37554931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.4453125,18000.0,0.0,0.0,0.1455717384815216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1929383426904678,0.1929427236318588,-4.385583906696411e-06,0.0,0.0001477368059568,0.0,0.0,7.930752277374268,0.0,0.0,0.0,0.2856231927871704,4.0,0.0,1.0
