time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
660840,293.1658935546875,297.1499938964844,293.1499938964844,0.0662730783224105,-1670.1611328125,304.1527709960937,0.6760220527648926,0.1168753951787948,0.106572724878788,294.5174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1899108886719,0.4970967173576355,0.050000000745058,0.0488240160048007,293.2882080078125,297.1499938964844,293.1499938964844,0.0248389784246683,-753.7224731445312,304.1640930175781,0.5565814971923828,0.0663361772894859,0.0480534322559833,293.197998046875,297.1499938964844,293.1499938964844,0.2957402765750885,-5714.1953125,304.18072509765625,0.9990000128746032,0.4541017115116119,0.3638361394405365,293.3358459472656,297.1499938964844,293.1499938964844,0.0053333016112446,-1955.9229736328125,298.186767578125,0.4970967173576355,0.050000000745058,0.2316001206636428,291.1903686523437,291.1499938964844,263.8555908203125,261.8388366699219,284.644775390625,294.3020935058594,291.1900634765625,1.0,0.2283273041248321,0.5208252668380737,0.5208252668380737,1.0,1.0,-0.9587424993515016,0.3043679296970367,0.6543745994567871,0.0993679240345954,0.0,0.0,0.2713760435581207,43.25907897949219,37.0,15.301061630249023,-6328.8740234375,120.63560485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2082214355469,305.37554931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.4453125,18000.0,0.0,0.0,0.1455717384815216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1929383426904678,0.1929427236318588,-4.385583906696411e-06,0.0,0.0001477368059568,0.0,0.0,7.930752277374268,0.0,0.0,0.0,0.2856231927871704,4.0,0.0,1.0
660900,293.1661376953125,297.1499938964844,293.1499938964844,0.0660727173089981,-1666.6822509765625,304.1526184082031,0.6774168610572815,0.1166243255138397,0.1063237413764,294.5267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881408691406,0.4984633326530456,0.050000000745058,0.0488014481961727,293.28729248046875,297.1499938964844,293.1499938964844,0.0236672330647707,-736.291259765625,304.1636657714844,0.5530168414115906,0.0647693574428558,0.0469311289489269,293.1914978027344,297.1499938964844,293.1499938964844,0.2927756011486053,-5669.119140625,304.18048095703125,0.9990000128746032,0.4547757506370544,0.3608793318271637,293.3365478515625,297.1499938964844,293.1499938964844,0.005301333963871,-1945.943115234375,298.1513671875,0.4984633326530456,0.050000000745058,0.2314930558204651,291.1874084472656,291.1499938964844,263.8533020019531,261.83935546875,284.62603759765625,294.2890930175781,291.1861877441406,1.0,0.2268621623516082,0.5212991237640381,0.5212991237640381,1.0,1.0,-0.953391134738922,0.3029699325561523,0.6504212021827698,0.0981504097580909,0.0,0.0,0.2691628336906433,42.609901428222656,37.0,2.162824869155884,-6294.64453125,118.35540008544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2440185546875,305.3715515136719,278.1499938964844,0.0,18000.0,313.1499938964844,18018.908203125,18000.0,0.0,0.0,0.1450615525245666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909567266702652,0.1909611076116562,-4.380501650302904e-06,0.0,0.000147219034261,0.0,0.0,7.835224628448486,0.0,0.0,0.0,0.2852379977703094,4.0,0.0,1.0
660960,293.1663818359375,297.1499938964844,293.1499938964844,0.0658952668309211,-1663.6424560546875,304.1524658203125,0.6781703233718872,0.1163704097270965,0.1060834228992462,294.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18316650390625,0.4993731677532196,0.050000000745058,0.0487867221236228,293.2862854003906,297.1499938964844,293.1499938964844,0.0225610975176095,-719.3629760742188,304.1631774902344,0.5488321781158447,0.0632260888814926,0.0458332300186157,293.1862487792969,297.1499938964844,293.1499938964844,0.2908284962177276,-5640.21728515625,304.178466796875,0.9990000128746032,0.4552808105945587,0.3589363098144531,293.3371887207031,297.1499938964844,293.1499938964844,0.0052709034644067,-1936.6055908203125,298.1148986816406,0.4993731677532196,0.050000000745058,0.2314232140779495,291.1819152832031,291.1499938964844,263.8507995605469,261.8397216796875,284.5904235839844,294.28204345703125,291.1799011230469,1.0,0.225840538740158,0.5227747559547424,0.5227747559547424,1.0,1.0,-0.9493504762649536,0.3027200400829315,0.6466304063796997,0.0976772457361221,0.0,0.0,0.2675680518150329,42.17341995239258,40.0,-9.759757041931152,-6277.18017578125,116.73392486572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2815856933594,305.3716735839844,278.1499938964844,0.0,18000.0,313.1499938964844,18014.55859375,18000.0,0.0,0.0,0.144460380077362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1895256042480468,0.1895299702882766,-4.3764453039329965e-06,0.0,0.0001466089306632,0.0,0.0,7.765787601470947,0.0,0.0,0.0,0.2849500477313995,4.0,0.0,1.0
661020,293.1669921875,297.1499938964844,293.1499938964844,0.0656084418296814,-1658.9114990234375,304.1521301269531,0.67788165807724,0.1158353090286254,0.105601966381073,294.5578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625061035156,0.4999399781227112,0.050000000745058,0.0487776957452297,293.28424072265625,297.1499938964844,293.1499938964844,0.0205282811075449,-686.8621826171875,304.16217041015625,0.5387952923774719,0.0601847656071186,0.0436904430389404,293.1800537109375,297.1499938964844,293.1499938964844,0.2897909283638,-5627.63134765625,304.1706237792969,0.9990000128746032,0.4556295275688171,0.3577364981174469,293.3384094238281,297.1499938964844,293.1499938964844,0.0052155912853777,-1920.41650390625,298.03643798828125,0.4999399781227112,0.050000000745058,0.2313803881406784,291.1600341796875,291.1499938964844,263.84521484375,261.8399658203125,284.5141296386719,294.2826232910156,291.156982421875,1.0,0.2249670475721359,0.5257260203361511,0.5257260203361511,1.0,1.0,-0.9446967840194702,0.3035818934440613,0.6411148905754089,0.0970321521162986,0.0,0.0,0.2676062881946563,41.853424072265625,43.0,-27.268354415893555,-6282.54443359375,115.17365264892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.346923828125,305.3909606933594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.51953125,18000.0,0.0,0.0,0.1431423127651214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1886966824531555,0.1887010484933853,-4.3719510358641855e-06,0.0,0.0001452712604077,0.0,0.0,7.721987724304199,0.0,0.0,0.0,0.2847481966018677,4.0,0.0,1.0
661080,293.1669921875,297.1499938964844,293.1499938964844,0.0656084418296814,-1658.9114990234375,304.1521301269531,0.67788165807724,0.1158353090286254,0.105601966381073,294.5578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625061035156,0.4999399781227112,0.050000000745058,0.0487776957452297,293.28424072265625,297.1499938964844,293.1499938964844,0.0205282811075449,-686.8621826171875,304.16217041015625,0.5387952923774719,0.0601847656071186,0.0436904430389404,293.1800537109375,297.1499938964844,293.1499938964844,0.2897909283638,-5627.63134765625,304.1706237792969,0.9990000128746032,0.4556295275688171,0.3577364981174469,293.3384094238281,297.1499938964844,293.1499938964844,0.0052155912853777,-1920.41650390625,298.03643798828125,0.4999399781227112,0.050000000745058,0.2313803881406784,291.1600341796875,291.1499938964844,263.84521484375,261.8399658203125,284.5141296386719,294.2826232910156,291.156982421875,1.0,0.2249670475721359,0.5257260203361511,0.5257260203361511,1.0,1.0,-0.9446967840194702,0.3035818934440613,0.6411148905754089,0.0970321521162986,0.0,0.0,0.2676062881946563,41.853424072265625,43.0,-27.268354415893555,-6282.54443359375,115.17365264892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.346923828125,305.3909606933594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.51953125,18000.0,0.0,0.0,0.1431423127651214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1886966824531555,0.1887010484933853,-4.3719510358641855e-06,0.0,0.0001452712604077,0.0,0.0,7.721987724304199,0.0,0.0,0.0,0.2847481966018677,4.0,0.0,1.0
661140,293.1671142578125,297.1499938964844,293.1499938964844,0.0653682425618171,-1655.008544921875,304.1518249511719,0.6757039427757263,0.1153762266039848,0.1051718220114708,294.56610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.4990937113761902,0.050000000745058,0.04879130423069,293.28204345703125,297.1499938964844,293.1499938964844,0.0186867769807577,-655.3546142578125,304.16119384765625,0.5271366238594055,0.0572332851588726,0.0416166111826896,293.1792907714844,297.1499938964844,293.1499938964844,0.2917221784591675,-5661.35791015625,304.1604919433594,0.9990000128746032,0.4550317823886871,0.3595314919948578,293.3395080566406,297.1499938964844,293.1499938964844,0.0051633277907967,-1905.1451416015625,297.9572448730469,0.4990937113761902,0.050000000745058,0.2314449399709701,291.1372375488281,291.1499938964844,263.8388977050781,261.8396301269531,284.4259338378906,294.27667236328125,291.1342468261719,1.0,0.2254081517457962,0.5286772847175598,0.5286772847175598,1.0,1.0,-0.9439380764961244,0.3058940470218658,0.6380440592765808,0.0966506749391555,0.0,0.0,0.2708417177200317,42.147003173828125,46.0,-31.462308883666992,-6337.0341796875,115.47486877441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.379638671875,305.4252014160156,278.1499938964844,0.0,18000.0,313.1499938964844,17991.5703125,18000.0,0.0,0.0,0.141948714852333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1904531717300415,0.1904575377702713,-4.37323569713044e-06,0.0,0.0001440599007764,0.0,0.0,7.8006911277771,0.0,0.0,0.0,0.285032570362091,4.0,0.0,1.0
661200,293.1671142578125,297.1499938964844,293.1499938964844,0.0653682425618171,-1655.008544921875,304.1518249511719,0.6757039427757263,0.1153762266039848,0.1051718220114708,294.56610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.4990937113761902,0.050000000745058,0.04879130423069,293.28204345703125,297.1499938964844,293.1499938964844,0.0186867769807577,-655.3546142578125,304.16119384765625,0.5271366238594055,0.0572332851588726,0.0416166111826896,293.1792907714844,297.1499938964844,293.1499938964844,0.2917221784591675,-5661.35791015625,304.1604919433594,0.9990000128746032,0.4550317823886871,0.3595314919948578,293.3395080566406,297.1499938964844,293.1499938964844,0.0051633277907967,-1905.1451416015625,297.9572448730469,0.4990937113761902,0.050000000745058,0.2314449399709701,291.1372375488281,291.1499938964844,263.8388977050781,261.8396301269531,284.4259338378906,294.27667236328125,291.1342468261719,1.0,0.2254081517457962,0.5286772847175598,0.5286772847175598,1.0,1.0,-0.9439380764961244,0.3058940470218658,0.6380440592765808,0.0966506749391555,0.0,0.0,0.2708417177200317,42.147003173828125,46.0,-31.462308883666992,-6337.0341796875,115.47486877441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.379638671875,305.4252014160156,278.1499938964844,0.0,18000.0,313.1499938964844,17991.5703125,18000.0,0.0,0.0,0.141948714852333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1904531717300415,0.1904575377702713,-4.37323569713044e-06,0.0,0.0001440599007764,0.0,0.0,7.8006911277771,0.0,0.0,0.0,0.285032570362091,4.0,0.0,1.0
661260,293.16650390625,297.1499938964844,293.1499938964844,0.0652256533503532,-1652.76171875,304.1514587402344,0.6723228096961975,0.1150624901056289,0.1048902571201324,294.5669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1203308105469,0.4971583783626556,0.050000000745058,0.0488231405615806,293.2793884277344,297.1499938964844,293.1499938964844,0.0170463379472494,-625.1591186523438,304.1601867675781,0.5148425102233887,0.0544205643236637,0.0396486297249794,293.18310546875,297.1499938964844,293.1499938964844,0.2959434986114502,-5730.15185546875,304.1499938964844,0.9990000128746032,0.4535224437713623,0.3637028336524963,293.3402404785156,297.1499938964844,293.1499938964844,0.0051131383515894,-1890.09326171875,297.880615234375,0.4971583783626556,0.050000000745058,0.2315959632396698,291.11895751953125,291.1499938964844,263.8319091796875,261.8387756347656,284.3626403808594,294.2686767578125,291.1175842285156,1.0,0.2269202917814254,0.5300296545028687,0.5300296545028687,1.0,1.0,-0.9464627504348756,0.3083884716033935,0.6380742788314819,0.0955180749297142,0.0,0.0,0.276347279548645,42.93665313720703,49.0,-22.566240310668945,-6417.3017578125,117.31146240234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3667907714844,305.4634704589844,278.1499938964844,0.0,18000.0,313.1499938964844,17982.94140625,18000.0,0.0,0.0,0.1411692202091217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1941988468170166,0.1942032277584076,-4.379392521514092e-06,0.0,0.0001432688150089,0.0,0.0,7.975107669830322,0.0,0.0,0.0,0.2857044637203216,4.0,0.0,1.0
661320,293.16650390625,297.1499938964844,293.1499938964844,0.0652256533503532,-1652.76171875,304.1514587402344,0.6723228096961975,0.1150624901056289,0.1048902571201324,294.5669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1203308105469,0.4971583783626556,0.050000000745058,0.0488231405615806,293.2793884277344,297.1499938964844,293.1499938964844,0.0170463379472494,-625.1591186523438,304.1601867675781,0.5148425102233887,0.0544205643236637,0.0396486297249794,293.18310546875,297.1499938964844,293.1499938964844,0.2959434986114502,-5730.15185546875,304.1499938964844,0.9990000128746032,0.4535224437713623,0.3637028336524963,293.3402404785156,297.1499938964844,293.1499938964844,0.0051131383515894,-1890.09326171875,297.880615234375,0.4971583783626556,0.050000000745058,0.2315959632396698,291.11895751953125,291.1499938964844,263.8319091796875,261.8387756347656,284.3626403808594,294.2686767578125,291.1175842285156,1.0,0.2269202917814254,0.5300296545028687,0.5300296545028687,1.0,1.0,-0.9464627504348756,0.3083884716033935,0.6380742788314819,0.0955180749297142,0.0,0.0,0.276347279548645,42.93665313720703,49.0,-22.566240310668945,-6417.3017578125,117.31146240234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3667907714844,305.4634704589844,278.1499938964844,0.0,18000.0,313.1499938964844,17982.94140625,18000.0,0.0,0.0,0.1411692202091217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1941988468170166,0.1942032277584076,-4.379392521514092e-06,0.0,0.0001432688150089,0.0,0.0,7.975107669830322,0.0,0.0,0.0,0.2857044637203216,4.0,0.0,1.0
661380,293.16558837890625,297.1499938964844,293.1499938964844,0.0651285275816917,-1651.2127685546875,304.151123046875,0.6680213809013367,0.1148342043161392,0.1047141626477241,294.5650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099853515625,0.494400680065155,0.050000000745058,0.0488703064620494,293.2764892578125,297.1499938964844,293.1499938964844,0.0155857531353831,-596.1724853515625,304.15924072265625,0.5025537610054016,0.0517341308295726,0.0377840884029865,293.1908874511719,297.1499938964844,293.1499938964844,0.3019810616970062,-5826.18017578125,304.13995361328125,0.9990000128746032,0.4511168897151947,0.3697984516620636,293.3407287597656,297.1499938964844,293.1499938964844,0.0050631994381546,-1874.510009765625,297.8082275390625,0.494400680065155,0.050000000745058,0.2318197041749954,291.1089172363281,291.1499938964844,263.8243103027344,261.83746337890625,284.3027038574219,294.2665710449219,291.10760498046875,1.0,0.2293063402175903,0.5313819646835327,0.5313819646835327,1.0,1.0,-0.95165354013443,0.3118405044078827,0.6398130059242249,0.0946815013885498,0.0,0.0,0.2824956178665161,44.14393615722656,52.0,-16.410364151000977,-6504.873046875,120.4416275024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3087158203125,305.4755554199219,278.1499938964844,0.0,18000.0,313.1499938964844,17979.23828125,18000.0,0.0,0.0,0.1409865915775299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1986401677131652,0.1986445635557174,-4.388324668980204e-06,0.0,0.0001430834672646,0.0,0.0,8.186168670654297,0.0,0.0,0.0,0.2865414023399353,4.0,0.0,1.0
661440,293.16558837890625,297.1499938964844,293.1499938964844,0.0651285275816917,-1651.2127685546875,304.151123046875,0.6680213809013367,0.1148342043161392,0.1047141626477241,294.5650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099853515625,0.494400680065155,0.050000000745058,0.0488703064620494,293.2764892578125,297.1499938964844,293.1499938964844,0.0155857531353831,-596.1724853515625,304.15924072265625,0.5025537610054016,0.0517341308295726,0.0377840884029865,293.1908874511719,297.1499938964844,293.1499938964844,0.3019810616970062,-5826.18017578125,304.13995361328125,0.9990000128746032,0.4511168897151947,0.3697984516620636,293.3407287597656,297.1499938964844,293.1499938964844,0.0050631994381546,-1874.510009765625,297.8082275390625,0.494400680065155,0.050000000745058,0.2318197041749954,291.1089172363281,291.1499938964844,263.8243103027344,261.83746337890625,284.3027038574219,294.2665710449219,291.10760498046875,1.0,0.2293063402175903,0.5313819646835327,0.5313819646835327,1.0,1.0,-0.95165354013443,0.3118405044078827,0.6398130059242249,0.0946815013885498,0.0,0.0,0.2824956178665161,44.14393615722656,52.0,-16.410364151000977,-6504.873046875,120.4416275024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3087158203125,305.4755554199219,278.1499938964844,0.0,18000.0,313.1499938964844,17979.23828125,18000.0,0.0,0.0,0.1409865915775299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1986401677131652,0.1986445635557174,-4.388324668980204e-06,0.0,0.0001430834672646,0.0,0.0,8.186168670654297,0.0,0.0,0.0,0.2865414023399353,4.0,0.0,1.0
661500,293.1650695800781,297.1499938964844,293.1499938964844,0.0651025176048278,-1650.836181640625,304.1509704589844,0.6656017899513245,0.1147384718060493,0.1046504154801368,294.5635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048278808594,0.4927860796451568,0.050000000745058,0.048898871988058,293.27496337890625,297.1499938964844,293.1499938964844,0.0149187045171856,-582.1972045898438,304.15875244140625,0.4964833855628967,0.0504315346479415,0.0368851833045482,293.196044921875,297.1499938964844,293.1499938964844,0.3056404888629913,-5883.73291015625,304.1351318359375,0.9990000128746032,0.4495869278907776,0.3734423220157623,293.3409423828125,297.1499938964844,293.1499938964844,0.0050387918017804,-1866.8807373046875,297.7720031738281,0.4927860796451568,0.050000000745058,0.231955200433731,291.1037902832031,291.1499938964844,263.8203125,261.8366394042969,284.2738342285156,294.2684326171875,291.1025390625,1.0,0.2307714819908142,0.5320581793785095,0.5320581793785095,1.0,1.0,-0.9550679922103882,0.3138660192489624,0.641201913356781,0.0943983122706413,0.0,0.0,0.286093920469284,44.883399963378906,52.0,-14.958678245544434,-6553.40625,122.42818450927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2653503417969,305.4751892089844,278.1499938964844,0.0,18000.0,313.1499938964844,17976.626953125,18000.0,0.0,0.0,0.1411457955837249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2012520134449005,0.2012564092874527,-4.39356017523096e-06,0.0,0.0001432450517313,0.0,0.0,8.310990333557129,0.0,0.0,0.0,0.2870372831821441,4.0,0.0,1.0
661560,293.16455078125,297.1499938964844,293.1499938964844,0.0650809556245803,-1650.524169921875,304.1508483886719,0.6630828976631165,0.1146508157253265,0.1045975685119628,294.5619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1002197265625,0.4910728335380554,0.050000000745058,0.0489299036562442,293.2734375,297.1499938964844,293.1499938964844,0.0143880499526858,-571.0348510742188,304.1464233398437,0.4914573132991791,0.050000000745058,0.0362190753221511,293.2019348144531,297.1499938964844,293.1499938964844,0.3095891773700714,-5945.3896484375,304.13067626953125,0.9990000128746032,0.4478478133678436,0.377360850572586,293.3411560058594,297.1499938964844,293.1499938964844,0.0050146076828241,-1859.2442626953125,297.736083984375,0.4910728335380554,0.050000000745058,0.2321023941040039,291.099365234375,291.1499938964844,263.8161926269531,261.835693359375,284.2523803710937,294.2723693847656,291.0985412597656,1.0,0.2323951721191406,0.5323637127876282,0.5323637127876282,1.0,1.0,-0.9591211676597596,0.3158911466598511,0.6432300209999084,0.0939876288175582,0.0,0.0,0.2899209260940552,45.69275665283203,55.0,-12.014739990234377,-6603.91357421875,124.6910171508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2136535644531,305.4735107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17974.013671875,18000.0,0.0,0.0,0.1414827108383178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2041358351707458,0.204140231013298,-4.399471890792484e-06,0.0,0.0001435869635315,0.0,0.0,8.449687957763672,0.0,0.0,0.0,0.2875886261463165,4.0,0.0,1.0
661620,293.1635131835937,297.1499938964844,293.1499938964844,0.0650327950716018,-1649.75341796875,304.150634765625,0.6579237580299377,0.1144915670156478,0.1045137867331504,294.5582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0950927734375,0.4874647557735443,0.050000000745058,0.0489973537623882,293.2720031738281,297.1499938964844,293.1499938964844,0.014260065741837,-568.960693359375,304.1050109863281,0.4874674081802368,0.050000000745058,0.0361898243427276,293.21533203125,297.1499938964844,293.1499938964844,0.3180393278598785,-6076.03955078125,304.123046875,0.9990000128746032,0.4438185691833496,0.3857432305812835,293.341552734375,297.1499938964844,293.1499938964844,0.0049657793715596,-1843.48388671875,297.6660461425781,0.4874647557735443,0.050000000745058,0.2324223518371582,291.0946655273437,291.1499938964844,263.8075866699219,261.8335876464844,284.2190856933594,294.2935791015625,291.0942077636719,1.0,0.2360773682594299,0.5329748392105103,0.5329748392105103,1.0,1.0,-0.969510018825531,0.3207427561283111,0.6487672924995422,0.0935295820236206,0.0,0.0,0.2976395189762115,47.4755859375,43.0,-7.138062477111816,-6708.04541015625,130.0853271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0902404785156,305.4554748535156,278.1499938964844,0.0,18000.0,313.1499938964844,17971.171875,18000.0,0.0,0.0,0.142702117562294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2102219015359878,0.2102263122797012,-4.412799171404913e-06,0.0,0.0001448245020583,0.0,0.0,8.746255874633789,0.0,0.0,0.0,0.2887766659259796,4.0,0.0,1.0
661680,293.1635131835937,297.1499938964844,293.1499938964844,0.0650327950716018,-1649.75341796875,304.150634765625,0.6579237580299377,0.1144915670156478,0.1045137867331504,294.5582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0950927734375,0.4874647557735443,0.050000000745058,0.0489973537623882,293.2720031738281,297.1499938964844,293.1499938964844,0.014260065741837,-568.960693359375,304.1050109863281,0.4874674081802368,0.050000000745058,0.0361898243427276,293.21533203125,297.1499938964844,293.1499938964844,0.3180393278598785,-6076.03955078125,304.123046875,0.9990000128746032,0.4438185691833496,0.3857432305812835,293.341552734375,297.1499938964844,293.1499938964844,0.0049657793715596,-1843.48388671875,297.6660461425781,0.4874647557735443,0.050000000745058,0.2324223518371582,291.0946655273437,291.1499938964844,263.8075866699219,261.8335876464844,284.2190856933594,294.2935791015625,291.0942077636719,1.0,0.2360773682594299,0.5329748392105103,0.5329748392105103,1.0,1.0,-0.969510018825531,0.3207427561283111,0.6487672924995422,0.0935295820236206,0.0,0.0,0.2976395189762115,47.4755859375,43.0,-7.138062477111816,-6708.04541015625,130.0853271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0902404785156,305.4554748535156,278.1499938964844,0.0,18000.0,313.1499938964844,17971.171875,18000.0,0.0,0.0,0.142702117562294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2102219015359878,0.2102263122797012,-4.412799171404913e-06,0.0,0.0001448245020583,0.0,0.0,8.746255874633789,0.0,0.0,0.0,0.2887766659259796,4.0,0.0,1.0
661740,293.1622619628906,297.1499938964844,293.1499938964844,0.0648568570613861,-1646.5238037109375,304.1507263183594,0.6594749689102173,0.1143978461623191,0.1043849363923072,294.5536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.100341796875,0.4888030290603637,0.050000000745058,0.0489720404148101,293.2709655761719,297.1499938964844,293.1499938964844,0.0141230626031756,-566.4611206054688,304.0638122558594,0.4888030588626861,0.050000000745058,0.0361705832183361,293.2235412597656,297.1499938964844,293.1499938964844,0.3153319358825683,-6029.185546875,304.1371459960937,0.9990000128746032,0.4404716789722442,0.3826183676719665,293.3418273925781,297.1499938964844,293.1499938964844,0.0049053709954023,-1822.6903076171875,297.6025695800781,0.4888030290603637,0.050000000745058,0.2323022782802581,291.1025085449219,291.1499938964844,263.7986145019531,261.8311462402344,284.2019348144531,294.3031005859375,291.1059875488281,1.0,0.2341217398643493,0.5335859656333923,0.5335859656333923,1.0,1.0,-0.9654146432876588,0.319954365491867,0.6454602479934692,0.0921626538038253,0.0,0.0,0.3038417398929596,46.765655517578125,31.0,19.18643569946289,-6762.67333984375,127.93436431884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9554748535156,305.4644470214844,278.1499938964844,0.0,18000.0,313.1499938964844,17974.07421875,18000.0,0.0,0.0,0.1445600539445877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2160580307245254,0.2160624563694,-4.42717146142968e-06,0.0,0.0001467100810259,0.0,0.0,9.036737442016602,0.0,0.0,0.0,0.2899450957775116,4.0,0.0,1.0
661800,293.1622619628906,297.1499938964844,293.1499938964844,0.0648568570613861,-1646.5238037109375,304.1507263183594,0.6594749689102173,0.1143978461623191,0.1043849363923072,294.5536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.100341796875,0.4888030290603637,0.050000000745058,0.0489720404148101,293.2709655761719,297.1499938964844,293.1499938964844,0.0141230626031756,-566.4611206054688,304.0638122558594,0.4888030588626861,0.050000000745058,0.0361705832183361,293.2235412597656,297.1499938964844,293.1499938964844,0.3153319358825683,-6029.185546875,304.1371459960937,0.9990000128746032,0.4404716789722442,0.3826183676719665,293.3418273925781,297.1499938964844,293.1499938964844,0.0049053709954023,-1822.6903076171875,297.6025695800781,0.4888030290603637,0.050000000745058,0.2323022782802581,291.1025085449219,291.1499938964844,263.7986145019531,261.8311462402344,284.2019348144531,294.3031005859375,291.1059875488281,1.0,0.2341217398643493,0.5335859656333923,0.5335859656333923,1.0,1.0,-0.9654146432876588,0.319954365491867,0.6454602479934692,0.0921626538038253,0.0,0.0,0.3038417398929596,46.765655517578125,31.0,19.18643569946289,-6762.67333984375,127.93436431884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9554748535156,305.4644470214844,278.1499938964844,0.0,18000.0,313.1499938964844,17974.07421875,18000.0,0.0,0.0,0.1445600539445877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2160580307245254,0.2160624563694,-4.42717146142968e-06,0.0,0.0001467100810259,0.0,0.0,9.036737442016602,0.0,0.0,0.0,0.2899450957775116,4.0,0.0,1.0
661860,293.16070556640625,297.1499938964844,293.1499938964844,0.0645424500107765,-1640.5521240234375,304.1510009765625,0.6675165891647339,0.1144072189927101,0.1042661741375923,294.5482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.4947513341903686,0.050000000745058,0.0488642491400241,293.2689208984375,297.1499938964844,293.1499938964844,0.0139258755370974,-562.193603515625,304.0267333984375,0.4947513341903686,0.050000000745058,0.0360909663140773,293.2161865234375,297.1499938964844,293.1499938964844,0.3017426133155823,-5812.37353515625,304.1642761230469,0.9990000128746032,0.4400639533996582,0.3690145611763,293.3415832519531,297.1499938964844,293.1499938964844,0.00483218440786,-1795.863525390625,297.5529479980469,0.4947513341903686,0.050000000745058,0.2317909598350525,291.1348876953125,291.1499938964844,263.7892761230469,261.8284606933594,284.1734619140625,294.25848388671875,291.1391296386719,1.0,0.2277848869562149,0.5340939164161682,0.5340939164161682,1.0,1.0,-0.948109805583954,0.3140223026275635,0.6340875029563904,0.0896509960293769,0.0,0.0,0.3037526607513428,43.83303451538086,34.0,40.09345626831055,-6719.48974609375,119.1277847290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479919433594,305.4544982910156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.580078125,18000.0,0.0,0.0,0.1466445624828338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2173574119806289,0.2173618525266647,-4.435131813806947e-06,0.0,0.0001488255948061,0.0,0.0,9.111215591430664,0.0,0.0,0.0,0.2902889847755432,4.0,0.0,1.0
661920,293.16070556640625,297.1499938964844,293.1499938964844,0.0645424500107765,-1640.5521240234375,304.1510009765625,0.6675165891647339,0.1144072189927101,0.1042661741375923,294.5482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.4947513341903686,0.050000000745058,0.0488642491400241,293.2689208984375,297.1499938964844,293.1499938964844,0.0139258755370974,-562.193603515625,304.0267333984375,0.4947513341903686,0.050000000745058,0.0360909663140773,293.2161865234375,297.1499938964844,293.1499938964844,0.3017426133155823,-5812.37353515625,304.1642761230469,0.9990000128746032,0.4400639533996582,0.3690145611763,293.3415832519531,297.1499938964844,293.1499938964844,0.00483218440786,-1795.863525390625,297.5529479980469,0.4947513341903686,0.050000000745058,0.2317909598350525,291.1348876953125,291.1499938964844,263.7892761230469,261.8284606933594,284.1734619140625,294.25848388671875,291.1391296386719,1.0,0.2277848869562149,0.5340939164161682,0.5340939164161682,1.0,1.0,-0.948109805583954,0.3140223026275635,0.6340875029563904,0.0896509960293769,0.0,0.0,0.3037526607513428,43.83303451538086,34.0,40.09345626831055,-6719.48974609375,119.1277847290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479919433594,305.4544982910156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.580078125,18000.0,0.0,0.0,0.1466445624828338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2173574119806289,0.2173618525266647,-4.435131813806947e-06,0.0,0.0001488255948061,0.0,0.0,9.111215591430664,0.0,0.0,0.0,0.2902889847755432,4.0,0.0,1.0
661980,293.1589050292969,297.1499938964844,293.1499938964844,0.0644026696681976,-1637.838623046875,304.15087890625,0.6734856367111206,0.1144984811544418,0.104264810681343,294.5423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566162109375,0.4989846348762512,0.050000000745058,0.0487932078540325,293.2662048339844,297.1499938964844,293.1499938964844,0.0137729682028293,-558.9767456054688,303.9925231933594,0.4989846348762512,0.050000000745058,0.0360384993255138,293.2003173828125,297.1499938964844,293.1499938964844,0.2921432256698608,-5661.8818359375,304.17498779296875,0.9990000128746032,0.4416045844554901,0.3597651720046997,293.34063720703125,297.1499938964844,293.1499938964844,0.0047663073055446,-1772.2109375,297.500732421875,0.4989846348762512,0.050000000745058,0.2314539700746536,291.1577453613281,291.1499938964844,263.7796936035156,261.8255615234375,284.1224060058594,294.18963623046875,291.1582946777344,1.0,0.2239970117807388,0.5346018671989441,0.5346018671989441,1.0,1.0,-0.9364491105079652,0.3102591037750244,0.6261900067329407,0.0876300632953643,0.0,0.0,0.3008458614349365,41.89054870605469,37.0,22.800508499145508,-6657.24560546875,113.40017700195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8002014160156,305.4080810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.3828125,18000.0,0.0,0.0,0.1484463363885879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2151968479156494,0.2152012884616851,-4.433112735569011e-06,0.0,0.0001506541593698,0.0,0.0,9.009405136108398,0.0,0.0,0.0,0.2899221777915954,4.0,0.0,1.0
662040,293.1589050292969,297.1499938964844,293.1499938964844,0.0644026696681976,-1637.838623046875,304.15087890625,0.6734856367111206,0.1144984811544418,0.104264810681343,294.5423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566162109375,0.4989846348762512,0.050000000745058,0.0487932078540325,293.2662048339844,297.1499938964844,293.1499938964844,0.0137729682028293,-558.9767456054688,303.9925231933594,0.4989846348762512,0.050000000745058,0.0360384993255138,293.2003173828125,297.1499938964844,293.1499938964844,0.2921432256698608,-5661.8818359375,304.17498779296875,0.9990000128746032,0.4416045844554901,0.3597651720046997,293.34063720703125,297.1499938964844,293.1499938964844,0.0047663073055446,-1772.2109375,297.500732421875,0.4989846348762512,0.050000000745058,0.2314539700746536,291.1577453613281,291.1499938964844,263.7796936035156,261.8255615234375,284.1224060058594,294.18963623046875,291.1582946777344,1.0,0.2239970117807388,0.5346018671989441,0.5346018671989441,1.0,1.0,-0.9364491105079652,0.3102591037750244,0.6261900067329407,0.0876300632953643,0.0,0.0,0.3008458614349365,41.89054870605469,37.0,22.800508499145508,-6657.24560546875,113.40017700195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8002014160156,305.4080810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.3828125,18000.0,0.0,0.0,0.1484463363885879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2151968479156494,0.2152012884616851,-4.433112735569011e-06,0.0,0.0001506541593698,0.0,0.0,9.009405136108398,0.0,0.0,0.0,0.2899221777915954,4.0,0.0,1.0
662100,293.157958984375,297.1499938964844,293.1499938964844,0.0644371137022972,-1638.469482421875,304.1506652832031,0.6753906011581421,0.1145726144313812,0.1043028160929679,294.5390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15789794921875,0.5002766847610474,0.050000000745058,0.0487725399434566,293.26470947265625,297.1499938964844,293.1499938964844,0.0137213412672281,-558.0517578125,303.9761047363281,0.5002766847610474,0.050000000745058,0.0360232293605804,293.1934509277344,297.1499938964844,293.1499938964844,0.2893640995025635,-5619.19970703125,304.17547607421875,0.9990000128746032,0.4423187971115112,0.3570288419723511,293.3399658203125,297.1499938964844,293.1499938964844,0.0047380207106471,-1762.6644287109375,297.4695739746094,0.5002766847610474,0.050000000745058,0.2313559204339981,291.15777587890625,291.1499938964844,263.7748413085937,261.8240661621094,284.09698486328125,294.16143798828125,291.15728759765625,1.0,0.2228374481201172,0.534855842590332,0.534855842590332,1.0,1.0,-0.9330487847328186,0.3092946112155914,0.6237541437149048,0.0868740826845169,0.0,0.0,0.3003036379814148,41.3212776184082,37.0,9.754629135131836,-6642.03857421875,111.74810791015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7967834472656,305.3951416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.419921875,18000.0,0.0,0.0,0.1491850763559341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2144436091184616,0.2144480347633361,-4.430886747286422e-06,0.0,0.0001514038885943,0.0,0.0,8.971022605895996,0.0,0.0,0.0,0.2897692918777466,4.0,0.0,1.0
662160,293.156982421875,297.1499938964844,293.1499938964844,0.0645105466246604,-1639.8231201171875,304.1504211425781,0.6767181754112244,0.1146648973226547,0.1043648049235344,294.53564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15557861328125,0.5011208653450012,0.050000000745058,0.0487592928111553,293.2631225585937,297.1499938964844,293.1499938964844,0.013678578659892,-557.3532104492188,303.96014404296875,0.5011208653450012,0.050000000745058,0.0360134467482566,293.1877136230469,297.1499938964844,293.1499938964844,0.2875652313232422,-5592.19921875,304.1741027832031,0.9990000128746032,0.4428959786891937,0.3552638292312622,293.33917236328125,297.1499938964844,293.1499938964844,0.0047116503119468,-1753.931396484375,297.4372863769531,0.5011208653450012,0.050000000745058,0.2312930971384048,291.1548767089844,291.1499938964844,263.7698974609375,261.8225402832031,284.05523681640625,294.1378479003906,291.15350341796875,1.0,0.222104862332344,0.5361234545707703,0.5361234545707703,1.0,1.0,-0.9309009313583374,0.3094207942485809,0.6214801073074341,0.0868721455335617,0.0,0.0,0.3002519011497497,40.95331954956055,40.0,-2.306173801422119,-6643.736328125,110.6961669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8022766113281,305.3896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.88671875,18000.0,0.0,0.0,0.1498321294784546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2141659408807754,0.21417036652565,-4.429432010510936e-06,0.0,0.0001520605728728,0.0,0.0,8.955657005310059,0.0,0.0,0.0,0.2897000908851623,4.0,0.0,1.0
662220,293.15496826171875,297.1499938964844,293.1499938964844,0.0647816210985183,-1644.85888671875,304.1498107910156,0.6777905225753784,0.114894226193428,0.1045509874820709,294.5283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401062011719,0.5015804767608643,0.050000000745058,0.0487521737813949,293.25982666015625,297.1499938964844,293.1499938964844,0.0136204054579138,-556.696044921875,303.92938232421875,0.5015804767608643,0.050000000745058,0.0360081903636455,293.1801147460937,297.1499938964844,293.1499938964844,0.2867010235786438,-5581.697265625,304.1674194335937,0.9990000128746032,0.4434929192066192,0.3543106019496918,293.33740234375,297.1499938964844,293.1499938964844,0.004664456937462,-1738.9993896484375,297.367919921875,0.5015804767608643,0.050000000745058,0.2312593162059784,291.13818359375,291.1499938964844,263.7599792480469,261.81939697265625,283.9680480957031,294.1036682128906,291.1357116699219,1.0,0.2217717319726944,0.5386587381362915,0.5386587381362915,1.0,1.0,-0.929923415184021,0.3109825253486633,0.6189408898353577,0.0873220413923263,0.0,0.0,0.3028569519519806,40.74329376220703,43.0,-20.06719207763672,-6686.70361328125,110.15082550048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82501220703125,305.4073181152344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.265625,18000.0,0.0,0.0,0.1509522497653961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2154853194952011,0.2154897451400756,-4.429924956639297e-06,0.0,0.0001531973393866,0.0,0.0,9.016228675842283,0.0,0.0,0.0,0.2899235188961029,4.0,0.0,1.0
662280,293.15496826171875,297.1499938964844,293.1499938964844,0.0647816210985183,-1644.85888671875,304.1498107910156,0.6777905225753784,0.114894226193428,0.1045509874820709,294.5283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401062011719,0.5015804767608643,0.050000000745058,0.0487521737813949,293.25982666015625,297.1499938964844,293.1499938964844,0.0136204054579138,-556.696044921875,303.92938232421875,0.5015804767608643,0.050000000745058,0.0360081903636455,293.1801147460937,297.1499938964844,293.1499938964844,0.2867010235786438,-5581.697265625,304.1674194335937,0.9990000128746032,0.4434929192066192,0.3543106019496918,293.33740234375,297.1499938964844,293.1499938964844,0.004664456937462,-1738.9993896484375,297.367919921875,0.5015804767608643,0.050000000745058,0.2312593162059784,291.13818359375,291.1499938964844,263.7599792480469,261.81939697265625,283.9680480957031,294.1036682128906,291.1357116699219,1.0,0.2217717319726944,0.5386587381362915,0.5386587381362915,1.0,1.0,-0.929923415184021,0.3109825253486633,0.6189408898353577,0.0873220413923263,0.0,0.0,0.3028569519519806,40.74329376220703,43.0,-20.06719207763672,-6686.70361328125,110.15082550048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82501220703125,305.4073181152344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.265625,18000.0,0.0,0.0,0.1509522497653961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2154853194952011,0.2154897451400756,-4.429924956639297e-06,0.0,0.0001531973393866,0.0,0.0,9.016228675842283,0.0,0.0,0.0,0.2899235188961029,4.0,0.0,1.0
662340,293.15301513671875,297.1499938964844,293.1499938964844,0.0651008039712905,-1650.7158203125,304.1493530273437,0.6770462393760681,0.115164004266262,0.1047994643449783,294.52056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12353515625,0.5006455779075623,0.050000000745058,0.0487667508423328,293.2564392089844,297.1499938964844,293.1499938964844,0.0135745042935013,-556.2796020507812,303.8999938964844,0.5006455779075623,0.050000000745058,0.0360189564526081,293.1777038574219,297.1499938964844,293.1499938964844,0.2886490523815155,-5615.23388671875,304.1583251953125,0.9990000128746032,0.4432297945022583,0.3562554717063904,293.3356018066406,297.1499938964844,293.1499938964844,0.0046199662610888,-1724.832763671875,297.2994079589844,0.5006455779075623,0.050000000745058,0.231328472495079,291.1220397949219,291.1499938964844,263.75,261.81622314453125,283.8865661621094,294.0841979980469,291.1202392578125,1.0,0.2227112352848053,0.541193962097168,0.541193962097168,1.0,1.0,-0.9326680302619934,0.313916802406311,0.6187512278556824,0.0882328152656555,0.0,0.0,0.3077149987220764,41.122745513916016,46.0,-21.005558013916016,-6771.3994140625,111.34784698486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8432006835937,305.4538269042969,278.1499938964844,0.0,18000.0,313.1499938964844,17982.23046875,18000.0,0.0,0.0,0.1520294845104217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2191052287817001,0.2191096693277359,-4.436304152477533e-06,0.0,0.0001542905956739,0.0,0.0,9.192878723144531,0.0,0.0,0.0,0.2906129956245422,4.0,0.0,1.0
662400,293.15301513671875,297.1499938964844,293.1499938964844,0.0651008039712905,-1650.7158203125,304.1493530273437,0.6770462393760681,0.115164004266262,0.1047994643449783,294.52056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12353515625,0.5006455779075623,0.050000000745058,0.0487667508423328,293.2564392089844,297.1499938964844,293.1499938964844,0.0135745042935013,-556.2796020507812,303.8999938964844,0.5006455779075623,0.050000000745058,0.0360189564526081,293.1777038574219,297.1499938964844,293.1499938964844,0.2886490523815155,-5615.23388671875,304.1583251953125,0.9990000128746032,0.4432297945022583,0.3562554717063904,293.3356018066406,297.1499938964844,293.1499938964844,0.0046199662610888,-1724.832763671875,297.2994079589844,0.5006455779075623,0.050000000745058,0.231328472495079,291.1220397949219,291.1499938964844,263.75,261.81622314453125,283.8865661621094,294.0841979980469,291.1202392578125,1.0,0.2227112352848053,0.541193962097168,0.541193962097168,1.0,1.0,-0.9326680302619934,0.313916802406311,0.6187512278556824,0.0882328152656555,0.0,0.0,0.3077149987220764,41.122745513916016,46.0,-21.005558013916016,-6771.3994140625,111.34784698486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8432006835937,305.4538269042969,278.1499938964844,0.0,18000.0,313.1499938964844,17982.23046875,18000.0,0.0,0.0,0.1520294845104217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2191052287817001,0.2191096693277359,-4.436304152477533e-06,0.0,0.0001542905956739,0.0,0.0,9.192878723144531,0.0,0.0,0.0,0.2906129956245422,4.0,0.0,1.0
662460,293.1512145996094,297.1499938964844,293.1499938964844,0.0654003247618675,-1656.1014404296875,304.1490783691406,0.6748324036598206,0.115452654659748,0.1050864830613136,294.5125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142578125,0.4986160099506378,0.050000000745058,0.0487992390990257,293.2531433105469,297.1499938964844,293.1499938964844,0.0135290399193763,-555.7400512695312,303.871826171875,0.4986160099506378,0.050000000745058,0.0360429510474205,293.1801147460937,297.1499938964844,293.1499938964844,0.2927545607089996,-5681.8779296875,304.1487121582031,0.9990000128746032,0.4420496821403503,0.3605538010597229,293.333984375,297.1499938964844,293.1499938964844,0.0045762774534523,-1710.3243408203125,297.23516845703125,0.4986160099506378,0.050000000745058,0.2314825803041458,291.11407470703125,291.1499938964844,263.7387084960937,261.8118896484375,283.8392028808594,294.0766296386719,291.1143493652344,1.0,0.2246854156255722,0.5421584844589233,0.5421584844589233,1.0,1.0,-0.9384230971336364,0.3169971108436584,0.6214259266853333,0.0885958150029182,0.0,0.0,0.3132140338420868,41.98867034912109,49.0,-7.641330242156982,-6877.9833984375,113.9908676147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8437194824219,305.4954833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17977.546875,18000.0,0.0,0.0,0.15324367582798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2237888723611831,0.2237933129072189,-4.446620096132392e-06,0.0,0.0001555228518554,0.0,0.0,9.427175521850586,0.0,0.0,0.0,0.2915474772453308,4.0,0.0,1.0
662520,293.1512145996094,297.1499938964844,293.1499938964844,0.0654003247618675,-1656.1014404296875,304.1490783691406,0.6748324036598206,0.115452654659748,0.1050864830613136,294.5125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142578125,0.4986160099506378,0.050000000745058,0.0487992390990257,293.2531433105469,297.1499938964844,293.1499938964844,0.0135290399193763,-555.7400512695312,303.871826171875,0.4986160099506378,0.050000000745058,0.0360429510474205,293.1801147460937,297.1499938964844,293.1499938964844,0.2927545607089996,-5681.8779296875,304.1487121582031,0.9990000128746032,0.4420496821403503,0.3605538010597229,293.333984375,297.1499938964844,293.1499938964844,0.0045762774534523,-1710.3243408203125,297.23516845703125,0.4986160099506378,0.050000000745058,0.2314825803041458,291.11407470703125,291.1499938964844,263.7387084960937,261.8118896484375,283.8392028808594,294.0766296386719,291.1143493652344,1.0,0.2246854156255722,0.5421584844589233,0.5421584844589233,1.0,1.0,-0.9384230971336364,0.3169971108436584,0.6214259266853333,0.0885958150029182,0.0,0.0,0.3132140338420868,41.98867034912109,49.0,-7.641330242156982,-6877.9833984375,113.9908676147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8437194824219,305.4954833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17977.546875,18000.0,0.0,0.0,0.15324367582798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2237888723611831,0.2237933129072189,-4.446620096132392e-06,0.0,0.0001555228518554,0.0,0.0,9.427175521850586,0.0,0.0,0.0,0.2915474772453308,4.0,0.0,1.0
662580,293.1496276855469,297.1499938964844,293.1499938964844,0.0656682029366493,-1660.822021484375,304.14892578125,0.6714768409729004,0.1157442703843116,0.1053936704993248,294.5044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11529541015625,0.495766669511795,0.050000000745058,0.0488468185067176,293.2499389648437,297.1499938964844,293.1499938964844,0.0134831853210926,-555.0726928710938,303.8447570800781,0.495766669511795,0.050000000745058,0.0360780954360961,293.1867980957031,297.1499938964844,293.1499938964844,0.2986264228820801,-5775.15576171875,304.1393737792969,0.9990000128746032,0.4399385154247284,0.3667587041854858,293.3326721191406,297.1499938964844,293.1499938964844,0.0045316969044506,-1694.9599609375,297.1754150390625,0.495766669511795,0.050000000745058,0.231708288192749,291.1151733398437,291.1499938964844,263.7249450683594,261.8054504394531,283.7980651855469,294.07867431640625,291.11480712890625,1.0,0.2274999469518661,0.5431229472160339,0.5431229472160339,1.0,1.0,-0.9466081857681274,0.3209502398967743,0.6256579756736755,0.0893131420016288,0.0,0.0,0.3177260160446167,43.26440048217773,52.0,-3.442723512649536,-6972.8955078125,117.86857604980467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8249206542969,305.5059814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.0390625,18000.0,0.0,0.0,0.1546900868415832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2277700752019882,0.2277745306491851,-4.457019713299815e-06,0.0,0.0001569907617522,0.0,0.0,9.631229400634766,0.0,0.0,0.0,0.2923837602138519,4.0,0.0,1.0
