time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
662640,293.1496276855469,297.1499938964844,293.1499938964844,0.0656682029366493,-1660.822021484375,304.14892578125,0.6714768409729004,0.1157442703843116,0.1053936704993248,294.5044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11529541015625,0.495766669511795,0.050000000745058,0.0488468185067176,293.2499389648437,297.1499938964844,293.1499938964844,0.0134831853210926,-555.0726928710938,303.8447570800781,0.495766669511795,0.050000000745058,0.0360780954360961,293.1867980957031,297.1499938964844,293.1499938964844,0.2986264228820801,-5775.15576171875,304.1393737792969,0.9990000128746032,0.4399385154247284,0.3667587041854858,293.3326721191406,297.1499938964844,293.1499938964844,0.0045316969044506,-1694.9599609375,297.1754150390625,0.495766669511795,0.050000000745058,0.231708288192749,291.1151733398437,291.1499938964844,263.7249450683594,261.8054504394531,283.7980651855469,294.07867431640625,291.11480712890625,1.0,0.2274999469518661,0.5431229472160339,0.5431229472160339,1.0,1.0,-0.9466081857681274,0.3209502398967743,0.6256579756736755,0.0893131420016288,0.0,0.0,0.3177260160446167,43.26440048217773,52.0,-3.442723512649536,-6972.8955078125,117.86857604980467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8249206542969,305.5059814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.0390625,18000.0,0.0,0.0,0.1546900868415832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2277700752019882,0.2277745306491851,-4.457019713299815e-06,0.0,0.0001569907617522,0.0,0.0,9.631229400634766,0.0,0.0,0.0,0.2923837602138519,4.0,0.0,1.0
662700,293.14892578125,297.1499938964844,293.1499938964844,0.065824843943119,-1663.625732421875,304.1488342285156,0.6694729328155518,0.1158890575170517,0.1055512800812721,294.5003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11334228515625,0.4941111207008362,0.050000000745058,0.0488754995167255,293.2483825683594,297.1499938964844,293.1499938964844,0.0134671330451965,-554.9334106445312,303.8314514160156,0.4941111207008362,0.050000000745058,0.0360992774367332,293.1915283203125,297.1499938964844,293.1499938964844,0.3022594749927521,-5832.34033203125,304.1347045898437,0.9990000128746032,0.4385437965393066,0.3704489469528198,293.3321533203125,297.1499938964844,293.1499938964844,0.0045102294534444,-1687.73046875,297.1438293457031,0.4941111207008362,0.050000000745058,0.2318443357944488,291.11279296875,291.1499938964844,263.7171936035156,261.8014831542969,283.77880859375,294.0829162597656,291.1119689941406,1.0,0.2291676253080368,0.5436052083969116,0.5436052083969116,1.0,1.0,-0.95144921541214,0.3232040703296661,0.6282451152801514,0.0898101851344108,0.0,0.0,0.3204348385334015,44.03508377075195,52.0,-6.213253021240234,-7017.87890625,120.21505737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81121826171875,305.5133361816406,278.1499938964844,0.0,18000.0,313.1499938964844,17978.390625,18000.0,0.0,0.0,0.1554907858371734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2299547791481018,0.2299592494964599,-4.462110609892989e-06,0.0,0.0001578033843543,0.0,0.0,9.742572784423828,0.0,0.0,0.0,0.2928370535373688,4.0,0.0,1.0
662760,293.14825439453125,297.1499938964844,293.1499938964844,0.0659931749105453,-1666.6573486328125,304.14874267578125,0.6673023700714111,0.1160333231091499,0.1057110428810119,294.4961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1096496582031,0.4923338890075683,0.050000000745058,0.0489071011543273,293.2468566894531,297.1499938964844,293.1499938964844,0.0134549280628561,-554.9004516601562,303.8182983398437,0.4923338890075683,0.050000000745058,0.0361226163804531,293.1970520019531,297.1499938964844,293.1499938964844,0.3062950074672699,-5895.4931640625,304.1301574707031,0.9990000128746032,0.4369306564331054,0.3744724690914154,293.3316650390625,297.1499938964844,293.1499938964844,0.004489401821047,-1680.8031005859375,297.1112670898437,0.4923338890075683,0.050000000745058,0.2319942265748977,291.1087951660156,291.1499938964844,263.7088928222656,261.7970275878906,283.7666320800781,294.0892028808594,291.1077880859375,1.0,0.230984017252922,0.5437231659889221,0.5437231659889221,1.0,1.0,-0.95671546459198,0.3253944814205169,0.6313209533691406,0.0901777073740959,0.0,0.0,0.3235763609409332,44.88495635986328,40.0,-8.412792205810547,-7064.5634765625,122.80958557128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79559326171875,305.5289306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.16015625,18000.0,0.0,0.0,0.1563401222229004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2325128614902496,0.2325173318386078,-4.467837243282702e-06,0.0,0.000158665337949,0.0,0.0,9.87301254272461,0.0,0.0,0.0,0.2933642268180847,4.0,0.0,1.0
662820,293.1468200683594,297.1499938964844,293.1499938964844,0.0661870092153549,-1669.9891357421875,304.1488647460937,0.6701674461364746,0.1163671165704727,0.105967953801155,294.4877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11090087890625,0.4939493238925934,0.050000000745058,0.0488783344626426,293.2435302734375,297.1499938964844,293.1499938964844,0.0133747905492782,-553.28759765625,303.79400634765625,0.4939493238925934,0.050000000745058,0.0361013710498809,293.2029724121094,297.1499938964844,293.1499938964844,0.3030686378479004,-5841.23828125,304.14276123046875,0.9990000128746032,0.4345123767852783,0.3708127439022064,293.3307189941406,297.1499938964844,293.1499938964844,0.0044380975887179,-1662.608154296875,297.0528564453125,0.4939493238925934,0.050000000745058,0.2318577766418457,291.1126403808594,291.1499938964844,263.6907958984375,261.78680419921875,283.7503356933594,294.0839538574219,291.1159973144531,1.0,0.2288689613342285,0.5439590215682983,0.5439590215682983,1.0,1.0,-0.9524149298667908,0.3240747451782226,0.6283401846885681,0.0891889035701751,0.0,0.0,0.328683465719223,44.09951019287109,28.0,16.306900024414062,-7115.326171875,120.54000091552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7646179199219,305.60662841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17975.419921875,18000.0,0.0,0.0,0.1581324934959411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2377981841564178,0.2378026694059372,-4.48144601250533e-06,0.0,0.0001604843855602,0.0,0.0,10.148242950439451,0.0,0.0,0.0,0.2944722473621368,4.0,0.0,1.0
662880,293.1468200683594,297.1499938964844,293.1499938964844,0.0661870092153549,-1669.9891357421875,304.1488647460937,0.6701674461364746,0.1163671165704727,0.105967953801155,294.4877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11090087890625,0.4939493238925934,0.050000000745058,0.0488783344626426,293.2435302734375,297.1499938964844,293.1499938964844,0.0133747905492782,-553.28759765625,303.79400634765625,0.4939493238925934,0.050000000745058,0.0361013710498809,293.2029724121094,297.1499938964844,293.1499938964844,0.3030686378479004,-5841.23828125,304.14276123046875,0.9990000128746032,0.4345123767852783,0.3708127439022064,293.3307189941406,297.1499938964844,293.1499938964844,0.0044380975887179,-1662.608154296875,297.0528564453125,0.4939493238925934,0.050000000745058,0.2318577766418457,291.1126403808594,291.1499938964844,263.6907958984375,261.78680419921875,283.7503356933594,294.0839538574219,291.1159973144531,1.0,0.2288689613342285,0.5439590215682983,0.5439590215682983,1.0,1.0,-0.9524149298667908,0.3240747451782226,0.6283401846885681,0.0891889035701751,0.0,0.0,0.328683465719223,44.09951019287109,28.0,16.306900024414062,-7115.326171875,120.54000091552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7646179199219,305.60662841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17975.419921875,18000.0,0.0,0.0,0.1581324934959411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2377981841564178,0.2378026694059372,-4.48144601250533e-06,0.0,0.0001604843855602,0.0,0.0,10.148242950439451,0.0,0.0,0.0,0.2944722473621368,4.0,0.0,1.0
662940,293.1451721191406,297.1499938964844,293.1499938964844,0.0661828964948654,-1669.41845703125,304.14923095703125,0.6799870729446411,0.1167788803577423,0.1062157750129699,294.47930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434936523437,0.5004403591156006,0.050000000745058,0.0487699843943119,293.2395324707031,297.1499938964844,293.1499938964844,0.0132296094670891,-549.6658935546875,303.77362060546875,0.5004403591156006,0.050000000745058,0.0360213443636894,293.1933288574219,297.1499938964844,293.1499938964844,0.2889325618743896,-5614.86962890625,304.1689147949219,0.9990000128746032,0.4350901544094085,0.3566854298114776,293.3294372558594,297.1499938964844,293.1499938964844,0.0043745157308876,-1638.2095947265625,297.0125427246094,0.5004403591156006,0.050000000745058,0.2313438206911087,291.147216796875,291.1499938964844,263.6708374023437,261.77496337890625,283.7169494628906,294.0280456542969,291.1518249511719,1.0,0.2223764806985855,0.5441948771476746,0.5441948771476746,1.0,1.0,-0.9349173307418824,0.3177578151226043,0.6171595454216003,0.086574301123619,0.0,0.0,0.3268468976020813,41.15865707397461,31.0,41.84020233154297,-7071.951171875,111.89471435546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.756591796875,305.6512451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.3828125,18000.0,0.0,0.0,0.1597838401794433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2379147112369537,0.237919196486473,-4.4878452172270045e-06,0.0,0.0001621602859813,0.0,0.0,10.167495727539062,0.0,0.0,0.0,0.2945923805236816,4.0,0.0,1.0
663000,293.1451721191406,297.1499938964844,293.1499938964844,0.0661828964948654,-1669.41845703125,304.14923095703125,0.6799870729446411,0.1167788803577423,0.1062157750129699,294.47930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434936523437,0.5004403591156006,0.050000000745058,0.0487699843943119,293.2395324707031,297.1499938964844,293.1499938964844,0.0132296094670891,-549.6658935546875,303.77362060546875,0.5004403591156006,0.050000000745058,0.0360213443636894,293.1933288574219,297.1499938964844,293.1499938964844,0.2889325618743896,-5614.86962890625,304.1689147949219,0.9990000128746032,0.4350901544094085,0.3566854298114776,293.3294372558594,297.1499938964844,293.1499938964844,0.0043745157308876,-1638.2095947265625,297.0125427246094,0.5004403591156006,0.050000000745058,0.2313438206911087,291.147216796875,291.1499938964844,263.6708374023437,261.77496337890625,283.7169494628906,294.0280456542969,291.1518249511719,1.0,0.2223764806985855,0.5441948771476746,0.5441948771476746,1.0,1.0,-0.9349173307418824,0.3177578151226043,0.6171595454216003,0.086574301123619,0.0,0.0,0.3268468976020813,41.15865707397461,31.0,41.84020233154297,-7071.951171875,111.89471435546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.756591796875,305.6512451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.3828125,18000.0,0.0,0.0,0.1597838401794433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2379147112369537,0.237919196486473,-4.4878452172270045e-06,0.0,0.0001621602859813,0.0,0.0,10.167495727539062,0.0,0.0,0.0,0.2945923805236816,4.0,0.0,1.0
663060,293.1434631347656,297.1499938964844,293.1499938964844,0.0663651004433631,-1672.401123046875,304.149169921875,0.6875230073928833,0.1172522455453872,0.1065604016184806,294.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676330566406,0.505230724811554,0.050000000745058,0.0486976616084575,293.23504638671875,297.1499938964844,293.1499938964844,0.013128844089806,-547.2603149414062,303.7556457519531,0.505230724811554,0.050000000745058,0.0359679274260997,293.1748962402344,297.1499938964844,293.1499938964844,0.2789378762245178,-5457.337890625,304.1787414550781,0.9990000128746032,0.4377295672893524,0.34693244099617,293.32763671875,297.1499938964844,293.1499938964844,0.0043171462602913,-1616.95654296875,296.96697998046875,0.505230724811554,0.050000000745058,0.2310007363557815,291.168212890625,291.1499938964844,263.6492004394531,261.7616271972656,283.6381225585937,293.9506530761719,291.1678771972656,1.0,0.2184411585330963,0.5458104610443115,0.5458104610443115,1.0,1.0,-0.9230577945709229,0.3144364058971405,0.6086214184761047,0.0854426473379135,0.0,0.0,0.322551280260086,39.19048309326172,34.0,17.872318267822266,-7012.5087890625,106.22994232177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7987365722656,305.6426696777344,278.1499938964844,0.0,18000.0,313.1499938964844,18017.427734375,18000.0,0.0,0.0,0.1608676612377166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2340672761201858,0.234071746468544,-4.481351879803697e-06,0.0,0.0001632602361496,0.0,0.0,9.973856925964355,0.0,0.0,0.0,0.2938556671142578,4.0,0.0,1.0
663120,293.1434631347656,297.1499938964844,293.1499938964844,0.0663651004433631,-1672.401123046875,304.149169921875,0.6875230073928833,0.1172522455453872,0.1065604016184806,294.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676330566406,0.505230724811554,0.050000000745058,0.0486976616084575,293.23504638671875,297.1499938964844,293.1499938964844,0.013128844089806,-547.2603149414062,303.7556457519531,0.505230724811554,0.050000000745058,0.0359679274260997,293.1748962402344,297.1499938964844,293.1499938964844,0.2789378762245178,-5457.337890625,304.1787414550781,0.9990000128746032,0.4377295672893524,0.34693244099617,293.32763671875,297.1499938964844,293.1499938964844,0.0043171462602913,-1616.95654296875,296.96697998046875,0.505230724811554,0.050000000745058,0.2310007363557815,291.168212890625,291.1499938964844,263.6492004394531,261.7616271972656,283.6381225585937,293.9506530761719,291.1678771972656,1.0,0.2184411585330963,0.5458104610443115,0.5458104610443115,1.0,1.0,-0.9230577945709229,0.3144364058971405,0.6086214184761047,0.0854426473379135,0.0,0.0,0.322551280260086,39.19048309326172,34.0,17.872318267822266,-7012.5087890625,106.22994232177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7987365722656,305.6426696777344,278.1499938964844,0.0,18000.0,313.1499938964844,18017.427734375,18000.0,0.0,0.0,0.1608676612377166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2340672761201858,0.234071746468544,-4.481351879803697e-06,0.0,0.0001632602361496,0.0,0.0,9.973856925964355,0.0,0.0,0.0,0.2938556671142578,4.0,0.0,1.0
663180,293.1416015625,297.1499938964844,293.1499938964844,0.0668041259050369,-1680.32763671875,304.1487121582031,0.692049503326416,0.1177904158830642,0.1069942861795425,294.4615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607360839844,0.5077756643295288,0.050000000745058,0.0486617684364318,293.23016357421875,297.1499938964844,293.1499938964844,0.0130858421325683,-546.5610961914062,303.7393798828125,0.5077756643295288,0.050000000745058,0.0359414145350456,293.1598205566406,297.1499938964844,293.1499938964844,0.2740594148635864,-5382.58837890625,304.1771240234375,0.9990000128746032,0.4401659965515136,0.3419889211654663,293.3252868652344,297.1499938964844,293.1499938964844,0.0042715137824416,-1601.452392578125,296.9071655273437,0.5077756643295288,0.050000000745058,0.2308304756879806,291.1596984863281,291.1499938964844,263.6260986328125,261.7470397949219,283.56005859375,293.89080810546875,291.1582946777344,1.0,0.2164241671562194,0.5474261045455933,0.5474261045455933,1.0,1.0,-0.9173643589019777,0.3134487569332123,0.6039156317710876,0.0851153880357742,0.0,0.0,0.3217480182647705,38.21107482910156,37.0,-5.773877143859863,-7010.9248046875,103.5001220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8731994628906,305.67108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.244140625,18000.0,0.0,0.0,0.1613831669092178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2325858026742935,0.2325902879238128,-4.475051810004516e-06,0.0,0.0001637834066059,0.0,0.0,9.891607284545898,0.0,0.0,0.0,0.2935047447681427,4.0,0.0,1.0
663240,293.1416015625,297.1499938964844,293.1499938964844,0.0668041259050369,-1680.32763671875,304.1487121582031,0.692049503326416,0.1177904158830642,0.1069942861795425,294.4615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607360839844,0.5077756643295288,0.050000000745058,0.0486617684364318,293.23016357421875,297.1499938964844,293.1499938964844,0.0130858421325683,-546.5610961914062,303.7393798828125,0.5077756643295288,0.050000000745058,0.0359414145350456,293.1598205566406,297.1499938964844,293.1499938964844,0.2740594148635864,-5382.58837890625,304.1771240234375,0.9990000128746032,0.4401659965515136,0.3419889211654663,293.3252868652344,297.1499938964844,293.1499938964844,0.0042715137824416,-1601.452392578125,296.9071655273437,0.5077756643295288,0.050000000745058,0.2308304756879806,291.1596984863281,291.1499938964844,263.6260986328125,261.7470397949219,283.56005859375,293.89080810546875,291.1582946777344,1.0,0.2164241671562194,0.5474261045455933,0.5474261045455933,1.0,1.0,-0.9173643589019777,0.3134487569332123,0.6039156317710876,0.0851153880357742,0.0,0.0,0.3217480182647705,38.21107482910156,37.0,-5.773877143859863,-7010.9248046875,103.5001220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8731994628906,305.67108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.244140625,18000.0,0.0,0.0,0.1613831669092178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2325858026742935,0.2325902879238128,-4.475051810004516e-06,0.0,0.0001637834066059,0.0,0.0,9.891607284545898,0.0,0.0,0.0,0.2935047447681427,4.0,0.0,1.0
663300,293.14068603515625,297.1499938964844,293.1499938964844,0.0670565068721771,-1684.8887939453125,304.14849853515625,0.6933974623680115,0.1180814802646637,0.1072421669960022,294.4567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15545654296875,0.5083406567573547,0.050000000745058,0.0486540272831916,293.22760009765625,297.1499938964844,293.1499938964844,0.0130723593756556,-546.4025268554688,303.7321472167969,0.5083406567573547,0.050000000745058,0.0359356999397277,293.1542358398437,297.1499938964844,293.1499938964844,0.2729588150978088,-5366.64404296875,304.1741638183594,0.9990000128746032,0.4411390721797943,0.340913325548172,293.32403564453125,297.1499938964844,293.1499938964844,0.0042504891753196,-1594.3631591796875,296.8772277832031,0.5083406567573547,0.050000000745058,0.230793759226799,291.15435791015625,291.1499938964844,263.61407470703125,261.73931884765625,283.5233154296875,293.8677062988281,291.1528625488281,1.0,0.2160274982452392,0.5482338666915894,0.5482338666915894,1.0,1.0,-0.9163100123405457,0.3136250078678131,0.6026849746704102,0.0851789638400077,0.0,0.0,0.3219890296459198,37.9987907409668,37.0,-11.094867706298828,-7025.892578125,102.949462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9122314453125,305.69464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.689453125,18000.0,0.0,0.0,0.1615070402622223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2325963377952575,0.2326008081436157,-4.47404863734846e-06,0.0,0.0001639091206016,0.0,0.0,9.889981269836426,0.0,0.0,0.0,0.2934871017932892,4.0,0.0,1.0
663360,293.1397399902344,297.1499938964844,293.1499938964844,0.0673288106918335,-1689.81787109375,304.1482849121094,0.6941913962364197,0.1183832511305809,0.1075066700577735,294.4518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.5084757804870605,0.050000000745058,0.0486521907150745,293.2250061035156,297.1499938964844,293.1499938964844,0.0130638368427753,-546.3670654296875,303.7254638671875,0.5084757804870605,0.050000000745058,0.0359343402087688,293.1500549316406,297.1499938964844,293.1499938964844,0.2726644873619079,-5363.54638671875,304.1703186035156,0.9990000128746032,0.4419071078300476,0.3406572341918945,293.32275390625,297.1499938964844,293.1499938964844,0.0042302520014345,-1587.5877685546875,296.8471069335937,0.5084757804870605,0.050000000745058,0.2307850420475006,291.1483154296875,291.1499938964844,263.60174560546875,261.7313232421875,283.4863586425781,293.8487243652344,291.14654541015625,1.0,0.215989276766777,0.5491464138031006,0.5491464138031006,1.0,1.0,-0.916305124759674,0.3142526745796203,0.6020524501800537,0.0854414701461792,0.0,0.0,0.3227013945579529,37.947113037109375,40.0,-15.256190299987791,-7048.8701171875,102.86763763427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9488830566406,305.7190856933594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.5625,18000.0,0.0,0.0,0.1615785956382751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2329802960157394,0.2329847663640976,-4.474090474104742e-06,0.0,0.0001639817346585,0.0,0.0,9.90790843963623,0.0,0.0,0.0,0.2935520708560943,4.0,0.0,1.0
663420,293.137939453125,297.1499938964844,293.1499938964844,0.0679206475615501,-1700.5562744140625,304.1478576660156,0.6942958235740662,0.1190072894096374,0.108072742819786,294.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.5076098442077637,0.050000000745058,0.0486640632152557,293.2197265625,297.1499938964844,293.1499938964844,0.0130599150434136,-546.62353515625,303.7135009765625,0.5076098442077637,0.050000000745058,0.0359431132674217,293.1458740234375,297.1499938964844,293.1499938964844,0.2742392718791961,-5391.58935546875,304.160888671875,0.9990000128746032,0.4427646100521087,0.3423061668872833,293.3202514648437,297.1499938964844,293.1499938964844,0.0041921352967619,-1574.964599609375,296.7859802246094,0.5076098442077637,0.050000000745058,0.2308413684368133,291.1339111328125,291.1499938964844,263.5762939453125,261.71466064453125,283.416015625,293.8218688964844,291.13201904296875,1.0,0.2168573588132858,0.550971508026123,0.550971508026123,1.0,1.0,-0.9190548062324524,0.3165440559387207,0.6025107502937317,0.0863652825355529,0.0,0.0,0.325796902179718,38.26714324951172,43.0,-19.500242233276367,-7119.08935546875,103.93944549560548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0069580078125,305.77154541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.021484375,18000.0,0.0,0.0,0.1616780757904052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2351837307214737,0.2351882010698318,-4.477557922655251e-06,0.0,0.0001640826812945,0.0,0.0,10.017817497253418,0.0,0.0,0.0,0.2939823865890503,4.0,0.0,1.0
663480,293.137939453125,297.1499938964844,293.1499938964844,0.0679206475615501,-1700.5562744140625,304.1478576660156,0.6942958235740662,0.1190072894096374,0.108072742819786,294.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.5076098442077637,0.050000000745058,0.0486640632152557,293.2197265625,297.1499938964844,293.1499938964844,0.0130599150434136,-546.62353515625,303.7135009765625,0.5076098442077637,0.050000000745058,0.0359431132674217,293.1458740234375,297.1499938964844,293.1499938964844,0.2742392718791961,-5391.58935546875,304.160888671875,0.9990000128746032,0.4427646100521087,0.3423061668872833,293.3202514648437,297.1499938964844,293.1499938964844,0.0041921352967619,-1574.964599609375,296.7859802246094,0.5076098442077637,0.050000000745058,0.2308413684368133,291.1339111328125,291.1499938964844,263.5762939453125,261.71466064453125,283.416015625,293.8218688964844,291.13201904296875,1.0,0.2168573588132858,0.550971508026123,0.550971508026123,1.0,1.0,-0.9190548062324524,0.3165440559387207,0.6025107502937317,0.0863652825355529,0.0,0.0,0.325796902179718,38.26714324951172,43.0,-19.500242233276367,-7119.08935546875,103.93944549560548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0069580078125,305.77154541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.021484375,18000.0,0.0,0.0,0.1616780757904052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2351837307214737,0.2351882010698318,-4.477557922655251e-06,0.0,0.0001640826812945,0.0,0.0,10.017817497253418,0.0,0.0,0.0,0.2939823865890503,4.0,0.0,1.0
663540,293.1363220214844,297.1499938964844,293.1499938964844,0.0685334801673889,-1711.6683349609375,304.1475524902344,0.69272381067276,0.119642436504364,0.108670026063919,294.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12176513671875,0.5055026412010193,0.050000000745058,0.048693761229515,293.2145080566406,297.1499938964844,293.1499938964844,0.0130665320903062,-547.100830078125,303.7032470703125,0.5055026412010193,0.050000000745058,0.035965047776699,293.1469116210937,297.1499938964844,293.1499938964844,0.278225839138031,-5457.30419921875,304.1506042480469,0.9990000128746032,0.4426706433296203,0.3463965654373169,293.3179931640625,297.1499938964844,293.1499938964844,0.0041555427014827,-1562.77392578125,296.7254943847656,0.5055026412010193,0.050000000745058,0.23098224401474,291.1204833984375,291.1499938964844,263.54998779296875,261.6972351074219,283.3512878417969,293.8077697753906,291.11883544921875,1.0,0.2187933176755905,0.5527966022491455,0.5527966022491455,1.0,1.0,-0.9249110221862792,0.3199909329414367,0.6049200892448425,0.0877765491604805,0.0,0.0,0.3306590318679809,39.07268905639648,46.0,-18.566125869750977,-7215.36181640625,106.43567657470705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0344543457031,305.8212280273437,278.1499938964844,0.0,18000.0,313.1499938964844,17979.201171875,18000.0,0.0,0.0,0.1619091778993606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2391524761915207,0.23915696144104,-4.485817953536753e-06,0.0,0.0001643172290641,0.0,0.0,10.2211275100708,0.0,0.0,0.0,0.294794499874115,4.0,0.0,1.0
663600,293.1363220214844,297.1499938964844,293.1499938964844,0.0685334801673889,-1711.6683349609375,304.1475524902344,0.69272381067276,0.119642436504364,0.108670026063919,294.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12176513671875,0.5055026412010193,0.050000000745058,0.048693761229515,293.2145080566406,297.1499938964844,293.1499938964844,0.0130665320903062,-547.100830078125,303.7032470703125,0.5055026412010193,0.050000000745058,0.035965047776699,293.1469116210937,297.1499938964844,293.1499938964844,0.278225839138031,-5457.30419921875,304.1506042480469,0.9990000128746032,0.4426706433296203,0.3463965654373169,293.3179931640625,297.1499938964844,293.1499938964844,0.0041555427014827,-1562.77392578125,296.7254943847656,0.5055026412010193,0.050000000745058,0.23098224401474,291.1204833984375,291.1499938964844,263.54998779296875,261.6972351074219,283.3512878417969,293.8077697753906,291.11883544921875,1.0,0.2187933176755905,0.5527966022491455,0.5527966022491455,1.0,1.0,-0.9249110221862792,0.3199909329414367,0.6049200892448425,0.0877765491604805,0.0,0.0,0.3306590318679809,39.07268905639648,46.0,-18.566125869750977,-7215.36181640625,106.43567657470705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0344543457031,305.8212280273437,278.1499938964844,0.0,18000.0,313.1499938964844,17979.201171875,18000.0,0.0,0.0,0.1619091778993606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2391524761915207,0.23915696144104,-4.485817953536753e-06,0.0,0.0001643172290641,0.0,0.0,10.2211275100708,0.0,0.0,0.0,0.294794499874115,4.0,0.0,1.0
663660,293.1349182128906,297.1499938964844,293.1499938964844,0.0691279917955398,-1722.401123046875,304.1473999023437,0.6898322105407715,0.120274931192398,0.1092816516757011,294.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1120910644531,0.5024802684783936,0.050000000745058,0.0487384349107742,293.2094116210937,297.1499938964844,293.1499938964844,0.0130780767649412,-547.6134033203125,303.6946716308594,0.5024802684783936,0.050000000745058,0.0359980426728725,293.15252685546875,297.1499938964844,293.1499938964844,0.2841205596923828,-5552.1923828125,304.1405944824219,0.9990000128746032,0.4416162073612213,0.3524603247642517,293.3160705566406,297.1499938964844,293.1499938964844,0.0041195480152964,-1550.4766845703125,296.6673278808594,0.5024802684783936,0.050000000745058,0.2311941534280777,291.11151123046875,291.1499938964844,263.5230407714844,261.67919921875,283.3132629394531,293.8040771484375,291.1109924316406,1.0,0.2215956598520279,0.5533992648124695,0.5533992648124695,1.0,1.0,-0.933269500732422,0.3236542344093323,0.6096152663230896,0.0889335721731185,0.0,0.0,0.3364864289760589,40.28619766235352,49.0,-11.029119491577148,-7321.505859375,110.14698791503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0267639160156,305.8624572753906,278.1499938964844,0.0,18000.0,313.1499938964844,17973.046875,18000.0,0.0,0.0,0.1624523997306823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2443698346614837,0.2443743199110031,-4.498152975429548e-06,0.0,0.0001648685283726,0.0,0.0,10.493826866149902,0.0,0.0,0.0,0.2958950996398926,4.0,0.0,1.0
663720,293.1349182128906,297.1499938964844,293.1499938964844,0.0691279917955398,-1722.401123046875,304.1473999023437,0.6898322105407715,0.120274931192398,0.1092816516757011,294.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1120910644531,0.5024802684783936,0.050000000745058,0.0487384349107742,293.2094116210937,297.1499938964844,293.1499938964844,0.0130780767649412,-547.6134033203125,303.6946716308594,0.5024802684783936,0.050000000745058,0.0359980426728725,293.15252685546875,297.1499938964844,293.1499938964844,0.2841205596923828,-5552.1923828125,304.1405944824219,0.9990000128746032,0.4416162073612213,0.3524603247642517,293.3160705566406,297.1499938964844,293.1499938964844,0.0041195480152964,-1550.4766845703125,296.6673278808594,0.5024802684783936,0.050000000745058,0.2311941534280777,291.11151123046875,291.1499938964844,263.5230407714844,261.67919921875,283.3132629394531,293.8040771484375,291.1109924316406,1.0,0.2215956598520279,0.5533992648124695,0.5533992648124695,1.0,1.0,-0.933269500732422,0.3236542344093323,0.6096152663230896,0.0889335721731185,0.0,0.0,0.3364864289760589,40.28619766235352,49.0,-11.029119491577148,-7321.505859375,110.14698791503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0267639160156,305.8624572753906,278.1499938964844,0.0,18000.0,313.1499938964844,17973.046875,18000.0,0.0,0.0,0.1624523997306823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2443698346614837,0.2443743199110031,-4.498152975429548e-06,0.0,0.0001648685283726,0.0,0.0,10.493826866149902,0.0,0.0,0.0,0.2958950996398926,4.0,0.0,1.0
663780,293.1337280273437,297.1499938964844,293.1499938964844,0.0697018802165985,-1732.7294921875,304.1473083496094,0.6859478950500488,0.120897963643074,0.1098983660340309,294.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10748291015625,0.4988232553005218,0.050000000745058,0.048795897513628,293.20428466796875,297.1499938964844,293.1499938964844,0.0130949495360255,-548.1829833984375,303.6880187988281,0.4988232553005218,0.050000000745058,0.0360404849052429,293.1621398925781,297.1499938964844,293.1499938964844,0.2915934026241302,-5670.68994140625,304.1313171386719,0.9990000128746032,0.4396127760410309,0.360110342502594,293.31451416015625,297.1499938964844,293.1499938964844,0.0040835044346749,-1537.907958984375,296.6112670898437,0.4988232553005218,0.050000000745058,0.2314667254686355,291.1069641113281,291.1499938964844,263.49560546875,261.6607360839844,283.2816772460937,293.8085327148437,291.10626220703125,1.0,0.2250986695289611,0.5540019273757935,0.5540019273757935,1.0,1.0,-0.9436376690864564,0.328032374382019,0.6156052947044373,0.090493731200695,0.0,0.0,0.3425135612487793,41.84832382202149,52.0,-8.093244552612305,-7428.86083984375,114.92073822021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9876403808594,305.8786315917969,278.1499938964844,0.0,18000.0,313.1499938964844,17970.501953125,18000.0,0.0,0.0,0.1634070426225662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.249896839261055,0.2499013543128967,-4.512427494773874e-06,0.0,0.0001658373803365,0.0,0.0,10.788302421569824,0.0,0.0,0.0,0.2970990836620331,4.0,0.0,1.0
663840,293.1337280273437,297.1499938964844,293.1499938964844,0.0697018802165985,-1732.7294921875,304.1473083496094,0.6859478950500488,0.120897963643074,0.1098983660340309,294.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10748291015625,0.4988232553005218,0.050000000745058,0.048795897513628,293.20428466796875,297.1499938964844,293.1499938964844,0.0130949495360255,-548.1829833984375,303.6880187988281,0.4988232553005218,0.050000000745058,0.0360404849052429,293.1621398925781,297.1499938964844,293.1499938964844,0.2915934026241302,-5670.68994140625,304.1313171386719,0.9990000128746032,0.4396127760410309,0.360110342502594,293.31451416015625,297.1499938964844,293.1499938964844,0.0040835044346749,-1537.907958984375,296.6112670898437,0.4988232553005218,0.050000000745058,0.2314667254686355,291.1069641113281,291.1499938964844,263.49560546875,261.6607360839844,283.2816772460937,293.8085327148437,291.10626220703125,1.0,0.2250986695289611,0.5540019273757935,0.5540019273757935,1.0,1.0,-0.9436376690864564,0.328032374382019,0.6156052947044373,0.090493731200695,0.0,0.0,0.3425135612487793,41.84832382202149,52.0,-8.093244552612305,-7428.86083984375,114.92073822021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9876403808594,305.8786315917969,278.1499938964844,0.0,18000.0,313.1499938964844,17970.501953125,18000.0,0.0,0.0,0.1634070426225662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.249896839261055,0.2499013543128967,-4.512427494773874e-06,0.0,0.0001658373803365,0.0,0.0,10.788302421569824,0.0,0.0,0.0,0.2970990836620331,4.0,0.0,1.0
663900,293.1332092285156,297.1499938964844,293.1499938964844,0.0699918195605278,-1737.9620361328125,304.14727783203125,0.6837282180786133,0.1212037503719329,0.1102061346173286,294.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047058105469,0.4968303740024566,0.050000000745058,0.0488288104534149,293.2018127441406,297.1499938964844,293.1499938964844,0.013106913305819,-548.5554809570312,303.68511962890625,0.4968303740024566,0.050000000745058,0.0360647924244403,293.168212890625,297.1499938964844,293.1499938964844,0.2958696484565735,-5737.90625,304.126953125,0.9990000128746032,0.4382674098014831,0.3644199967384338,293.3139038085937,297.1499938964844,293.1499938964844,0.0040657385252416,-1531.7340087890625,296.58270263671875,0.4968303740024566,0.050000000745058,0.2316228598356247,291.1040954589844,291.1499938964844,263.4817810058594,261.6513977050781,283.2678527832031,293.81402587890625,291.1034240722656,1.0,0.227065771818161,0.5543032884597778,0.5543032884597778,1.0,1.0,-0.9494353532791138,0.3304449915885925,0.6189903616905212,0.091424211859703,0.0,0.0,0.3458593785762787,42.743412017822266,52.0,-7.840281009674072,-7485.54443359375,117.6640396118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9584045410156,305.8816223144531,278.1499938964844,0.0,18000.0,313.1499938964844,17968.08203125,18000.0,0.0,0.0,0.1640527099370956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2529664039611816,0.2529709041118622,-4.520266884355806e-06,0.0,0.0001664926385274,0.0,0.0,10.95297622680664,0.0,0.0,0.0,0.2977720201015472,4.0,0.0,1.0
663960,293.1327514648437,297.1499938964844,293.1499938964844,0.0702773481607437,-1743.1131591796875,304.1472473144531,0.681367039680481,0.1215050444006919,0.1105124130845069,294.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10205078125,0.4947567582130432,0.050000000745058,0.0488642416894435,293.1994323730469,297.1499938964844,293.1499938964844,0.0131200002506375,-548.9461669921875,303.6824645996094,0.4947567582130432,0.050000000745058,0.036090962588787,293.1750183105469,297.1499938964844,293.1499938964844,0.300439715385437,-5809.3193359375,304.1228332519531,0.9990000128746032,0.4367000162601471,0.3690029680728912,293.3133239746094,297.1499938964844,293.1499938964844,0.0040481523610651,-1525.58935546875,296.5542297363281,0.4947567582130432,0.050000000745058,0.2317909300327301,291.1015930175781,291.1499938964844,263.4678955078125,261.6420288085937,283.26080322265625,293.82177734375,291.1011962890625,1.0,0.229155346751213,0.5542671084403992,0.5542671084403992,1.0,1.0,-0.9555788040161132,0.3327893316745758,0.6227894425392151,0.0922568067908287,0.0,0.0,0.3493440449237823,43.70705795288086,55.0,-6.202225685119629,-7542.8134765625,120.62692260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9236145019531,305.88385009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17965.556640625,18000.0,0.0,0.0,0.1648179143667221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2562602758407593,0.2562648057937622,-4.528807039605454e-06,0.0,0.0001672692305874,0.0,0.0,11.131046295166016,0.0,0.0,0.0,0.298499196767807,4.0,0.0,1.0
664020,293.13201904296875,297.1499938964844,293.1499938964844,0.0708181783556938,-1752.8326416015625,304.1472473144531,0.6763371229171753,0.1220926344394683,0.1111184284090995,294.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1003112792969,0.4904248118400574,0.050000000745058,0.0489419177174568,293.19488525390625,297.1499938964844,293.1499938964844,0.0131461806595325,-549.6727294921875,303.6778259277344,0.4904248118400574,0.050000000745058,0.0361483320593833,293.1905517578125,297.1499938964844,293.1499938964844,0.3102745413780212,-5961.6455078125,304.11553955078125,0.9990000128746032,0.4329217076301574,0.3788557946681976,293.3124694824219,297.1499938964844,293.1499938964844,0.0040124678052961,-1512.8853759765625,296.4990539550781,0.4904248118400574,0.050000000745058,0.2321593761444091,291.10028076171875,291.1499938964844,263.44012451171875,261.6232604980469,283.2536926269531,293.8441467285156,291.1002502441406,1.0,0.2336443960666656,0.5541948080062866,0.5541948080062866,1.0,1.0,-0.9687355756759644,0.337759256362915,0.6309763193130493,0.0941555202007293,0.0,0.0,0.3560941219329834,45.819820404052734,43.0,-2.209214448928833,-7656.20263671875,127.16218566894533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84149169921875,305.8782958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17963.7109375,18000.0,0.0,0.0,0.1667064726352691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2629663348197937,0.262970894575119,-4.547302069113357e-06,0.0,0.000169185877894,0.0,0.0,11.499679565429688,0.0,0.0,0.0,0.3000105619430542,4.0,0.0,1.0
664080,293.13201904296875,297.1499938964844,293.1499938964844,0.0708181783556938,-1752.8326416015625,304.1472473144531,0.6763371229171753,0.1220926344394683,0.1111184284090995,294.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1003112792969,0.4904248118400574,0.050000000745058,0.0489419177174568,293.19488525390625,297.1499938964844,293.1499938964844,0.0131461806595325,-549.6727294921875,303.6778259277344,0.4904248118400574,0.050000000745058,0.0361483320593833,293.1905517578125,297.1499938964844,293.1499938964844,0.3102745413780212,-5961.6455078125,304.11553955078125,0.9990000128746032,0.4329217076301574,0.3788557946681976,293.3124694824219,297.1499938964844,293.1499938964844,0.0040124678052961,-1512.8853759765625,296.4990539550781,0.4904248118400574,0.050000000745058,0.2321593761444091,291.10028076171875,291.1499938964844,263.44012451171875,261.6232604980469,283.2536926269531,293.8441467285156,291.1002502441406,1.0,0.2336443960666656,0.5541948080062866,0.5541948080062866,1.0,1.0,-0.9687355756759644,0.337759256362915,0.6309763193130493,0.0941555202007293,0.0,0.0,0.3560941219329834,45.819820404052734,43.0,-2.209214448928833,-7656.20263671875,127.16218566894533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84149169921875,305.8782958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17963.7109375,18000.0,0.0,0.0,0.1667064726352691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2629663348197937,0.262970894575119,-4.547302069113357e-06,0.0,0.000169185877894,0.0,0.0,11.499679565429688,0.0,0.0,0.0,0.3000105619430542,4.0,0.0,1.0
664140,293.1312255859375,297.1499938964844,293.1499938964844,0.0712103024125099,-1759.7047119140625,304.14752197265625,0.678685188293457,0.1227084770798683,0.1116451025009155,294.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075134277344,0.4912530779838562,0.050000000745058,0.0489266887307167,293.1903991699219,297.1499938964844,293.1499938964844,0.0131197981536388,-548.926513671875,303.6750793457031,0.4912530779838562,0.050000000745058,0.0361370854079723,293.2007751464844,297.1499938964844,293.1499938964844,0.3088240325450897,-5933.52294921875,304.1300354003906,0.9990000128746032,0.4297899901866913,0.3769470453262329,293.3116455078125,297.1499938964844,293.1499938964844,0.0039684292860329,-1496.42626953125,296.4503479003906,0.4912530779838562,0.050000000745058,0.2320871502161026,291.10968017578125,291.1499938964844,263.4125061035156,261.60455322265625,283.2481384277344,293.8493347167969,291.11309814453125,1.0,0.2323470562696457,0.5541224479675293,0.5541224479675293,1.0,1.0,-0.966965913772583,0.3370653092861175,0.6299006342887878,0.0937525853514671,0.0,0.0,0.3611824810504913,45.41315460205078,31.0,20.62137794494629,-7709.93115234375,126.07193756103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7568359375,305.90118408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17969.22265625,18000.0,0.0,0.0,0.168961152434349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2690223455429077,0.269026905298233,-4.566051757137757e-06,0.0,0.0001714740938041,0.0,0.0,11.841716766357422,0.0,0.0,0.0,0.3014125823974609,4.0,0.0,1.0
664200,293.1312255859375,297.1499938964844,293.1499938964844,0.0712103024125099,-1759.7047119140625,304.14752197265625,0.678685188293457,0.1227084770798683,0.1116451025009155,294.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075134277344,0.4912530779838562,0.050000000745058,0.0489266887307167,293.1903991699219,297.1499938964844,293.1499938964844,0.0131197981536388,-548.926513671875,303.6750793457031,0.4912530779838562,0.050000000745058,0.0361370854079723,293.2007751464844,297.1499938964844,293.1499938964844,0.3088240325450897,-5933.52294921875,304.1300354003906,0.9990000128746032,0.4297899901866913,0.3769470453262329,293.3116455078125,297.1499938964844,293.1499938964844,0.0039684292860329,-1496.42626953125,296.4503479003906,0.4912530779838562,0.050000000745058,0.2320871502161026,291.10968017578125,291.1499938964844,263.4125061035156,261.60455322265625,283.2481384277344,293.8493347167969,291.11309814453125,1.0,0.2323470562696457,0.5541224479675293,0.5541224479675293,1.0,1.0,-0.966965913772583,0.3370653092861175,0.6299006342887878,0.0937525853514671,0.0,0.0,0.3611824810504913,45.41315460205078,31.0,20.62137794494629,-7709.93115234375,126.07193756103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7568359375,305.90118408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17969.22265625,18000.0,0.0,0.0,0.168961152434349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2690223455429077,0.269026905298233,-4.566051757137757e-06,0.0,0.0001714740938041,0.0,0.0,11.841716766357422,0.0,0.0,0.0,0.3014125823974609,4.0,0.0,1.0
664260,293.1302185058594,297.1499938964844,293.1499938964844,0.0714363008737564,-1763.2994384765625,304.1479797363281,0.6880550384521484,0.1233855932950973,0.1121443286538124,294.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.137939453125,0.4968757629394531,0.050000000745058,0.0488280169665813,293.18572998046875,297.1499938964844,293.1499938964844,0.0130356103181838,-546.455078125,303.6753234863281,0.4968757629394531,0.050000000745058,0.0360642038285732,293.19464111328125,297.1499938964844,293.1499938964844,0.296369343996048,-5732.931640625,304.1576538085937,0.9990000128746032,0.4297142326831817,0.3643206655979156,293.3105163574219,297.1499938964844,293.1499938964844,0.0039143585599958,-1475.1318359375,296.41607666015625,0.4968757629394531,0.050000000745058,0.2316190749406814,291.14129638671875,291.1499938964844,263.3851928710937,261.5861511230469,283.218994140625,293.80108642578125,291.1453857421875,1.0,0.2265404909849167,0.5541040897369385,0.5541040897369385,1.0,1.0,-0.9516471028327942,0.3313179612159729,0.6203291416168213,0.0911221653223037,0.0,0.0,0.3602826595306396,42.73869323730469,34.0,39.31251525878906,-7664.11328125,118.1565170288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7063903808594,305.9148254394531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.4140625,18000.0,0.0,0.0,0.1711567640304565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2697911262512207,0.269795686006546,-4.574905233312165e-06,0.0,0.0001737023558234,0.0,0.0,11.901267051696776,0.0,0.0,0.0,0.3016954660415649,4.0,0.0,1.0
664320,293.1302185058594,297.1499938964844,293.1499938964844,0.0714363008737564,-1763.2994384765625,304.1479797363281,0.6880550384521484,0.1233855932950973,0.1121443286538124,294.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.137939453125,0.4968757629394531,0.050000000745058,0.0488280169665813,293.18572998046875,297.1499938964844,293.1499938964844,0.0130356103181838,-546.455078125,303.6753234863281,0.4968757629394531,0.050000000745058,0.0360642038285732,293.19464111328125,297.1499938964844,293.1499938964844,0.296369343996048,-5732.931640625,304.1576538085937,0.9990000128746032,0.4297142326831817,0.3643206655979156,293.3105163574219,297.1499938964844,293.1499938964844,0.0039143585599958,-1475.1318359375,296.41607666015625,0.4968757629394531,0.050000000745058,0.2316190749406814,291.14129638671875,291.1499938964844,263.3851928710937,261.5861511230469,283.218994140625,293.80108642578125,291.1453857421875,1.0,0.2265404909849167,0.5541040897369385,0.5541040897369385,1.0,1.0,-0.9516471028327942,0.3313179612159729,0.6203291416168213,0.0911221653223037,0.0,0.0,0.3602826595306396,42.73869323730469,34.0,39.31251525878906,-7664.11328125,118.1565170288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7063903808594,305.9148254394531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.4140625,18000.0,0.0,0.0,0.1711567640304565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2697911262512207,0.269795686006546,-4.574905233312165e-06,0.0,0.0001737023558234,0.0,0.0,11.901267051696776,0.0,0.0,0.0,0.3016954660415649,4.0,0.0,1.0
664380,293.12939453125,297.1499938964844,293.1499938964844,0.0717021077871322,-1767.8175048828125,304.1480712890625,0.6939880847930908,0.1239563524723053,0.1126002445816993,294.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600341796875,0.5002471804618835,0.050000000745058,0.0487730465829372,293.1818542480469,297.1499938964844,293.1499938964844,0.01298972312361,-545.0592041015625,303.67681884765625,0.5002471804618835,0.050000000745058,0.0360236056149005,293.1821594238281,297.1499938964844,293.1499938964844,0.2889243960380554,-5615.00634765625,304.1680603027344,0.9990000128746032,0.4313070178031921,0.3570910692214966,293.30926513671875,297.1499938964844,293.1499938964844,0.0038742069154977,-1459.5447998046875,296.3873291015625,0.5002471804618835,0.050000000745058,0.2313583344221115,291.1619873046875,291.1499938964844,263.3637390136719,261.5717163085937,283.18121337890625,293.7435607910156,291.1634521484375,1.0,0.2237035483121872,0.5540894269943237,0.5540894269943237,1.0,1.0,-0.943084955215454,0.3281353116035461,0.614949643611908,0.0895774513483047,0.0,0.0,0.3572082817554474,41.247650146484375,34.0,28.85209083557129,-7613.12646484375,113.83326721191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71014404296875,305.9023742675781,278.1499938964844,0.0,18000.0,313.1499938964844,18016.19140625,18000.0,0.0,0.0,0.1725430637598037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2671700119972229,0.2671746015548706,-4.571277258946793e-06,0.0,0.0001751092786435,0.0,0.0,11.763197898864746,0.0,0.0,0.0,0.3011672794818878,4.0,0.0,1.0
