time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
664440,293.1291809082031,297.1499938964844,293.1499938964844,0.0717963874340057,-1769.4998779296875,304.1480407714844,0.695123016834259,0.1241024285554885,0.112720675766468,294.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16265869140625,0.500846803188324,0.050000000745058,0.0487636066973209,293.1808776855469,297.1499938964844,293.1499938964844,0.0129847768694162,-544.9108276367188,303.6772766113281,0.500846803188324,0.050000000745058,0.0360166355967521,293.1791687011719,297.1499938964844,293.1499938964844,0.2876498997211456,-5595.04931640625,304.16912841796875,0.9990000128746032,0.4317167103290558,0.3558350503444671,293.30889892578125,297.1499938964844,293.1499938964844,0.0038651672657579,-1456.19189453125,296.3783569335937,0.500846803188324,0.050000000745058,0.231313556432724,291.1638488769531,291.1499938964844,263.3584289550781,261.56817626953125,283.1722106933594,293.7308349609375,291.16455078125,1.0,0.2231886535882949,0.5540857315063477,0.5540857315063477,1.0,1.0,-0.941648244857788,0.3276026248931885,0.6140456199645996,0.0893131271004676,0.0,0.0,0.3566105365753174,40.99202346801758,37.0,23.14780616760254,-7602.998046875,113.10565948486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7166748046875,305.8993530273437,278.1499938964844,0.0,18000.0,313.1499938964844,18017.400390625,18000.0,0.0,0.0,0.1728271543979644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2664380073547363,0.2664425671100616,-4.569428256218089e-06,0.0,0.0001753975957399,0.0,0.0,11.722722053527832,0.0,0.0,0.0,0.3010092973709106,4.0,0.0,1.0
664500,293.12860107421875,297.1499938964844,293.1499938964844,0.0720653310418129,-1774.358642578125,304.1478881835937,0.6974967122077942,0.1244752705097198,0.1130334660410881,294.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16455078125,0.5020139813423157,0.050000000745058,0.0487455278635025,293.1783447265625,297.1499938964844,293.1499938964844,0.0129801863804459,-544.7691650390625,303.6787414550781,0.5020139813423157,0.050000000745058,0.0360032804310321,293.1723937988281,297.1499938964844,293.1499938964844,0.2852122485637665,-5557.275390625,304.1700439453125,0.9990000128746032,0.4326806664466858,0.3534166514873504,293.30792236328125,297.1499938964844,293.1499938964844,0.0038440339267253,-1448.5238037109375,296.3539428710937,0.5020139813423157,0.050000000745058,0.2312278002500534,291.1645812988281,291.1499938964844,263.3453063964844,261.5594177246094,283.1512451171875,293.70245361328125,291.164306640625,1.0,0.2222190052270889,0.5540765523910522,0.5540765523910522,1.0,1.0,-0.9389795660972596,0.3266171514987945,0.6123624444007874,0.0888033658266067,0.0,0.0,0.3555450141429901,40.50304412841797,37.0,10.973968505859377,-7587.74365234375,111.73660278320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7406616210937,305.9008178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18015.4140625,18000.0,0.0,0.0,0.1734308153390884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2650396525859833,0.2650442123413086,-4.564941264106892e-06,0.0,0.000176010231371,0.0,0.0,11.64326286315918,0.0,0.0,0.0,0.300688236951828,4.0,0.0,1.0
664560,293.1280517578125,297.1499938964844,293.1499938964844,0.0723655968904495,-1779.825927734375,304.1477355957031,0.6992594003677368,0.1248582378029823,0.1133622750639915,294.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630554199219,0.5027385950088501,0.050000000745058,0.0487344972789287,293.1757202148437,297.1499938964844,293.1499938964844,0.0129834413528442,-544.8453369140625,303.6807556152344,0.5027385950088501,0.050000000745058,0.0359951332211494,293.1667175292969,297.1499938964844,293.1499938964844,0.2837086021900177,-5534.53515625,304.1690979003906,0.9990000128746032,0.4335105121135711,0.3519327640533447,293.3068542480469,297.1499938964844,293.1499938964844,0.0038243872113525,-1441.5291748046875,296.3282470703125,0.5027385950088501,0.050000000745058,0.2311754673719406,291.1625366210937,291.1499938964844,263.3323974609375,261.5508117675781,283.1162109375,293.6789855957031,291.16143798828125,1.0,0.221659854054451,0.5550928115844727,0.5550928115844727,1.0,1.0,-0.93750661611557,0.3266578614711761,0.6108487844467163,0.0890663638710975,0.0,0.0,0.3548990190029144,40.20602416992188,40.0,-0.2930853962898254,-7588.798828125,110.94021606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7720031738281,305.9081420898437,278.1499938964844,0.0,18000.0,313.1499938964844,18011.296875,18000.0,0.0,0.0,0.1739054322242736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2641369998455047,0.2641415596008301,-4.561415153148118e-06,0.0,0.000176491914317,0.0,0.0,11.590583801269531,0.0,0.0,0.0,0.300466388463974,4.0,0.0,1.0
664620,293.1268920898437,297.1499938964844,293.1499938964844,0.0730701833963394,-1792.8055419921875,304.1473083496094,0.7011235356330872,0.1256478130817413,0.1140612363815307,294.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.5029749274253845,0.050000000745058,0.0487309284508228,293.1702880859375,297.1499938964844,293.1499938964844,0.0130147179588675,-545.7107543945312,303.6862487792969,0.5029749274253845,0.050000000745058,0.0359924994409084,293.1593017578125,297.1499938964844,293.1499938964844,0.2833125293254852,-5530.82177734375,304.1632995605469,0.9990000128746032,0.4346061050891876,0.3514517247676849,293.3045654296875,297.1499938964844,293.1499938964844,0.0037892176769673,-1429.555908203125,296.2714538574219,0.5029749274253845,0.050000000745058,0.2311585545539856,291.1481018066406,291.1499938964844,263.30731201171875,261.5342712402344,283.0456237792969,293.6459045410156,291.14599609375,1.0,0.2216327935457229,0.5571252703666687,0.5571252703666687,1.0,1.0,-0.9377391934394836,0.327996015548706,0.6097431778907776,0.0901884883642196,0.0,0.0,0.3560255467891693,40.11607360839844,43.0,-17.083723068237305,-7627.8857421875,110.84677124023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84130859375,305.9453430175781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.0859375,18000.0,0.0,0.0,0.1745849996805191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2643413245677948,0.2643458843231201,-4.558788532449398e-06,0.0,0.0001771815877873,0.0,0.0,11.594292640686035,0.0,0.0,0.0,0.3004646301269531,4.0,0.0,1.0
664680,293.1268920898437,297.1499938964844,293.1499938964844,0.0730701833963394,-1792.8055419921875,304.1473083496094,0.7011235356330872,0.1256478130817413,0.1140612363815307,294.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.5029749274253845,0.050000000745058,0.0487309284508228,293.1702880859375,297.1499938964844,293.1499938964844,0.0130147179588675,-545.7107543945312,303.6862487792969,0.5029749274253845,0.050000000745058,0.0359924994409084,293.1593017578125,297.1499938964844,293.1499938964844,0.2833125293254852,-5530.82177734375,304.1632995605469,0.9990000128746032,0.4346061050891876,0.3514517247676849,293.3045654296875,297.1499938964844,293.1499938964844,0.0037892176769673,-1429.555908203125,296.2714538574219,0.5029749274253845,0.050000000745058,0.2311585545539856,291.1481018066406,291.1499938964844,263.30731201171875,261.5342712402344,283.0456237792969,293.6459045410156,291.14599609375,1.0,0.2216327935457229,0.5571252703666687,0.5571252703666687,1.0,1.0,-0.9377391934394836,0.327996015548706,0.6097431778907776,0.0901884883642196,0.0,0.0,0.3560255467891693,40.11607360839844,43.0,-17.083723068237305,-7627.8857421875,110.84677124023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84130859375,305.9453430175781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.0859375,18000.0,0.0,0.0,0.1745849996805191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2643413245677948,0.2643458843231201,-4.558788532449398e-06,0.0,0.0001771815877873,0.0,0.0,11.594292640686035,0.0,0.0,0.0,0.3004646301269531,4.0,0.0,1.0
664740,293.12579345703125,297.1499938964844,293.1499938964844,0.0738034471869468,-1806.3134765625,304.1470031738281,0.7010957598686218,0.1264529377222061,0.114798367023468,294.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5018458962440491,0.050000000745058,0.048748105764389,293.1647644042969,297.1499938964844,293.1499938964844,0.0130598666146397,-546.8720703125,303.6940002441406,0.5018458962440491,0.050000000745058,0.0360051877796649,293.1571350097656,297.1499938964844,293.1499938964844,0.2856221497058868,-5569.67724609375,304.1549987792969,0.9990000128746032,0.4348175227642059,0.3537626266479492,293.30230712890625,297.1499938964844,293.1499938964844,0.0037565641105175,-1418.42431640625,296.21533203125,0.5018458962440491,0.050000000745058,0.2312400341033935,291.1337280273437,291.1499938964844,263.2833251953125,261.5187072753906,282.9834289550781,293.6287841796875,291.1321105957031,1.0,0.2228294909000396,0.5591577291488647,0.5591577291488647,1.0,1.0,-0.9415300488471984,0.3306556344032287,0.6108744144439697,0.0919117107987403,0.0,0.0,0.359193742275238,40.59162902832031,46.0,-18.76345634460449,-7706.05859375,112.4366455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8987121582031,306.0009155273437,278.1499938964844,0.0,18000.0,313.1499938964844,17984.8203125,18000.0,0.0,0.0,0.1751239001750946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2670312523841858,0.2670358121395111,-4.563779839372728e-06,0.0,0.0001777285069692,0.0,0.0,11.73822021484375,0.0,0.0,0.0,0.3010329306125641,4.0,0.0,1.0
664800,293.12579345703125,297.1499938964844,293.1499938964844,0.0738034471869468,-1806.3134765625,304.1470031738281,0.7010957598686218,0.1264529377222061,0.114798367023468,294.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5018458962440491,0.050000000745058,0.048748105764389,293.1647644042969,297.1499938964844,293.1499938964844,0.0130598666146397,-546.8720703125,303.6940002441406,0.5018458962440491,0.050000000745058,0.0360051877796649,293.1571350097656,297.1499938964844,293.1499938964844,0.2856221497058868,-5569.67724609375,304.1549987792969,0.9990000128746032,0.4348175227642059,0.3537626266479492,293.30230712890625,297.1499938964844,293.1499938964844,0.0037565641105175,-1418.42431640625,296.21533203125,0.5018458962440491,0.050000000745058,0.2312400341033935,291.1337280273437,291.1499938964844,263.2833251953125,261.5187072753906,282.9834289550781,293.6287841796875,291.1321105957031,1.0,0.2228294909000396,0.5591577291488647,0.5591577291488647,1.0,1.0,-0.9415300488471984,0.3306556344032287,0.6108744144439697,0.0919117107987403,0.0,0.0,0.359193742275238,40.59162902832031,46.0,-18.76345634460449,-7706.05859375,112.4366455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8987121582031,306.0009155273437,278.1499938964844,0.0,18000.0,313.1499938964844,17984.8203125,18000.0,0.0,0.0,0.1751239001750946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2670312523841858,0.2670358121395111,-4.563779839372728e-06,0.0,0.0001777285069692,0.0,0.0,11.73822021484375,0.0,0.0,0.0,0.3010329306125641,4.0,0.0,1.0
664860,293.1248779296875,297.1499938964844,293.1499938964844,0.0745122581720352,-1819.3115234375,304.1468200683594,0.6995257139205933,0.127254232764244,0.1155527159571647,294.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255187988281,0.4996514618396759,0.050000000745058,0.0487825237214565,293.1592712402344,297.1499938964844,293.1499938964844,0.0131103564053773,-548.057861328125,303.70379638671875,0.4996514618396759,0.050000000745058,0.0360306054353714,293.1599426269531,297.1499938964844,293.1499938964844,0.2900682985782623,-5641.5078125,304.1459045410156,0.9990000128746032,0.4340788125991821,0.3583478927612304,293.30029296875,297.1499938964844,293.1499938964844,0.0037247065920382,-1407.2452392578125,296.1627502441406,0.4996514618396759,0.050000000745058,0.2314032912254333,291.1249694824219,291.1499938964844,263.2607116699219,261.5042724609375,282.95379638671875,293.6249694824219,291.12457275390625,1.0,0.2250233739614486,0.5597242116928101,0.5597242116928101,1.0,1.0,-0.948205590248108,0.3335564136505127,0.6146491765975952,0.0933163091540336,0.0,0.0,0.3632231950759887,41.536865234375,49.0,-10.776798248291016,-7795.69482421875,115.4374771118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.931884765625,306.0550842285156,278.1499938964844,0.0,18000.0,313.1499938964844,17978.162109375,18000.0,0.0,0.0,0.1757228076457977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2709972560405731,0.2710018455982208,-4.573870228341548e-06,0.0,0.0001783362968126,0.0,0.0,11.958351135253906,0.0,0.0,0.0,0.3019238710403442,4.0,0.0,1.0
664920,293.1248779296875,297.1499938964844,293.1499938964844,0.0745122581720352,-1819.3115234375,304.1468200683594,0.6995257139205933,0.127254232764244,0.1155527159571647,294.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255187988281,0.4996514618396759,0.050000000745058,0.0487825237214565,293.1592712402344,297.1499938964844,293.1499938964844,0.0131103564053773,-548.057861328125,303.70379638671875,0.4996514618396759,0.050000000745058,0.0360306054353714,293.1599426269531,297.1499938964844,293.1499938964844,0.2900682985782623,-5641.5078125,304.1459045410156,0.9990000128746032,0.4340788125991821,0.3583478927612304,293.30029296875,297.1499938964844,293.1499938964844,0.0037247065920382,-1407.2452392578125,296.1627502441406,0.4996514618396759,0.050000000745058,0.2314032912254333,291.1249694824219,291.1499938964844,263.2607116699219,261.5042724609375,282.95379638671875,293.6249694824219,291.12457275390625,1.0,0.2250233739614486,0.5597242116928101,0.5597242116928101,1.0,1.0,-0.948205590248108,0.3335564136505127,0.6146491765975952,0.0933163091540336,0.0,0.0,0.3632231950759887,41.536865234375,49.0,-10.776798248291016,-7795.69482421875,115.4374771118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.931884765625,306.0550842285156,278.1499938964844,0.0,18000.0,313.1499938964844,17978.162109375,18000.0,0.0,0.0,0.1757228076457977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2709972560405731,0.2710018455982208,-4.573870228341548e-06,0.0,0.0001783362968126,0.0,0.0,11.958351135253906,0.0,0.0,0.0,0.3019238710403442,4.0,0.0,1.0
664980,293.1241760253906,297.1499938964844,293.1499938964844,0.0751901119947433,-1831.7025146484373,304.1467590332031,0.6967319846153259,0.1280361413955688,0.1163065657019615,294.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12176513671875,0.4966679811477661,0.050000000745058,0.0488315112888813,293.1539306640625,297.1499938964844,293.1499938964844,0.0131657794117927,-549.2811889648438,303.7152404785156,0.4966679811477661,0.050000000745058,0.0360667891800403,293.1671447753906,297.1499938964844,293.1499938964844,0.2962989807128906,-5740.3876953125,304.13690185546875,0.9990000128746032,0.4323723316192627,0.3647750914096832,293.298583984375,297.1499938964844,293.1499938964844,0.0036927692126482,-1395.7818603515625,296.113037109375,0.4966679811477661,0.050000000745058,0.2316356748342514,291.1213073730469,291.1499938964844,263.2395935058594,261.4911804199219,282.9330444335937,293.6325988769531,291.1206970214844,1.0,0.2280258536338806,0.5602906346321106,0.5602906346321106,1.0,1.0,-0.9572047591209412,0.3373036682605743,0.6199011206626892,0.0951357334852218,0.0,0.0,0.3672775626182556,42.87874221801758,52.0,-7.363364219665527,-7886.431640625,119.6498031616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9397888183594,306.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17976.658203125,18000.0,0.0,0.0,0.1764930039644241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2750782668590545,0.2750828564167022,-4.585646365740104e-06,0.0,0.000179117967491,0.0,0.0,12.19006633758545,0.0,0.0,0.0,0.3028776943683624,4.0,0.0,1.0
665040,293.1241760253906,297.1499938964844,293.1499938964844,0.0751901119947433,-1831.7025146484373,304.1467590332031,0.6967319846153259,0.1280361413955688,0.1163065657019615,294.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12176513671875,0.4966679811477661,0.050000000745058,0.0488315112888813,293.1539306640625,297.1499938964844,293.1499938964844,0.0131657794117927,-549.2811889648438,303.7152404785156,0.4966679811477661,0.050000000745058,0.0360667891800403,293.1671447753906,297.1499938964844,293.1499938964844,0.2962989807128906,-5740.3876953125,304.13690185546875,0.9990000128746032,0.4323723316192627,0.3647750914096832,293.298583984375,297.1499938964844,293.1499938964844,0.0036927692126482,-1395.7818603515625,296.113037109375,0.4966679811477661,0.050000000745058,0.2316356748342514,291.1213073730469,291.1499938964844,263.2395935058594,261.4911804199219,282.9330444335937,293.6325988769531,291.1206970214844,1.0,0.2280258536338806,0.5602906346321106,0.5602906346321106,1.0,1.0,-0.9572047591209412,0.3373036682605743,0.6199011206626892,0.0951357334852218,0.0,0.0,0.3672775626182556,42.87874221801758,52.0,-7.363364219665527,-7886.431640625,119.6498031616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9397888183594,306.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17976.658203125,18000.0,0.0,0.0,0.1764930039644241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2750782668590545,0.2750828564167022,-4.585646365740104e-06,0.0,0.000179117967491,0.0,0.0,12.19006633758545,0.0,0.0,0.0,0.3028776943683624,4.0,0.0,1.0
665100,293.1239013671875,297.1499938964844,293.1499938964844,0.0755306705832481,-1837.946044921875,304.146728515625,0.6949719190597534,0.1284172683954239,0.1166796833276748,294.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192626953125,0.4949561059474945,0.050000000745058,0.0488607510924339,293.1513366699219,297.1499938964844,293.1499938964844,0.0131978532299399,-549.998779296875,303.721435546875,0.4949561059474945,0.050000000745058,0.0360883846879005,293.1722106933594,297.1499938964844,293.1499938964844,0.3000347018241882,-5799.1318359375,304.13250732421875,0.9990000128746032,0.4311636686325073,0.3685579299926758,293.2978515625,297.1499938964844,293.1499938964844,0.0036771111190319,-1390.194091796875,296.0875549316406,0.4949561059474945,0.050000000745058,0.2317743748426437,291.11871337890625,291.1499938964844,263.22967529296875,261.4851989746094,282.9249572753906,293.6402893066406,291.1180725097656,1.0,0.2297777682542801,0.5605738162994385,0.5605738162994385,1.0,1.0,-0.9624199867248536,0.3394474387168884,0.6229725480079651,0.0961905494332313,0.0,0.0,0.3696218729019165,43.6787109375,52.0,-7.253232479095459,-7934.8212890625,122.15837097167967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9350891113281,306.09625244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17974.42578125,18000.0,0.0,0.0,0.1769645661115646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2773879170417785,0.2773925065994262,-4.592082859744551e-06,0.0,0.0001795965363271,0.0,0.0,12.321457862854004,0.0,0.0,0.0,0.3034176826477051,4.0,0.0,1.0
665160,293.1236572265625,297.1499938964844,293.1499938964844,0.0758658722043037,-1844.0914306640625,304.1466979980469,0.6930186748504639,0.1287914514541626,0.1170493215322494,294.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1167907714844,0.4931307435035705,0.050000000745058,0.0488928072154521,293.1488037109375,297.1499938964844,293.1499938964844,0.0132316639646887,-550.7474365234375,303.7279052734375,0.4931307435035705,0.050000000745058,0.0361120626330375,293.1781005859375,297.1499938964844,293.1499938964844,0.3041093051433563,-5862.82470703125,304.1282958984375,0.9990000128746032,0.4297268092632293,0.3726608455181122,293.2972106933594,297.1499938964844,293.1499938964844,0.0036616583820432,-1384.6585693359375,296.0621337890625,0.4931307435035705,0.050000000745058,0.2319264262914657,291.1163330078125,291.1499938964844,263.2202453613281,261.4796142578125,282.9242248535156,293.6504211425781,291.115966796875,1.0,0.2316713184118271,0.5604760646820068,0.5604760646820068,1.0,1.0,-0.9680371284484864,0.3415302038192749,0.6265069246292114,0.0971185639500618,0.0,0.0,0.3721080124378204,44.55509948730469,40.0,-5.789988994598389,-7983.73388671875,124.91060638427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9248962402344,306.1056213378906,278.1499938964844,0.0,18000.0,313.1499938964844,17971.95703125,18000.0,0.0,0.0,0.1775058358907699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.279918909072876,0.2799234986305237,-4.5992010200279765e-06,0.0,0.0001801458565751,0.0,0.0,12.46628761291504,0.0,0.0,0.0,0.3040112853050232,4.0,0.0,1.0
665220,293.1231384277344,297.1499938964844,293.1499938964844,0.0763643458485603,-1853.013671875,304.1470031738281,0.6967492699623108,0.1295657604932785,0.1177090555429458,294.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12310791015625,0.4946916699409485,0.050000000745058,0.0488653182983398,293.1436462402344,297.1499938964844,293.1499938964844,0.013243387453258,-550.658447265625,303.7430114746094,0.4946916699409485,0.050000000745058,0.0360917560756206,293.1845703125,297.1499938964844,293.1499938964844,0.3009302318096161,-5808.95654296875,304.14141845703125,0.9990000128746032,0.4276682138442993,0.3691480457782745,293.29595947265625,297.1499938964844,293.1499938964844,0.0036230108235031,-1369.931640625,296.0200500488281,0.4946916699409485,0.050000000745058,0.2317960262298584,291.12530517578125,291.1499938964844,263.2027893066406,261.4696960449219,282.92315673828125,293.6505126953125,291.1286926269531,1.0,0.22969351708889,0.5602805018424988,0.5602805018424988,1.0,1.0,-0.9644064903259276,0.3400408029556274,0.6243656873703003,0.0963656902313232,0.0,0.0,0.3751727044582367,43.81744003295898,28.0,19.473388671875,-8018.73828125,122.8469009399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8970947265625,306.1515808105469,278.1499938964844,0.0,18000.0,313.1499938964844,17978.4921875,18000.0,0.0,0.0,0.1787407845258712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2842718064785003,0.2842764258384704,-4.614053523255279e-06,0.0,0.0001813991839298,0.0,0.0,12.72377586364746,0.0,0.0,0.0,0.3050608932971954,4.0,0.0,1.0
665280,293.1231384277344,297.1499938964844,293.1499938964844,0.0763643458485603,-1853.013671875,304.1470031738281,0.6967492699623108,0.1295657604932785,0.1177090555429458,294.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12310791015625,0.4946916699409485,0.050000000745058,0.0488653182983398,293.1436462402344,297.1499938964844,293.1499938964844,0.013243387453258,-550.658447265625,303.7430114746094,0.4946916699409485,0.050000000745058,0.0360917560756206,293.1845703125,297.1499938964844,293.1499938964844,0.3009302318096161,-5808.95654296875,304.14141845703125,0.9990000128746032,0.4276682138442993,0.3691480457782745,293.29595947265625,297.1499938964844,293.1499938964844,0.0036230108235031,-1369.931640625,296.0200500488281,0.4946916699409485,0.050000000745058,0.2317960262298584,291.12530517578125,291.1499938964844,263.2027893066406,261.4696960449219,282.92315673828125,293.6505126953125,291.1286926269531,1.0,0.22969351708889,0.5602805018424988,0.5602805018424988,1.0,1.0,-0.9644064903259276,0.3400408029556274,0.6243656873703003,0.0963656902313232,0.0,0.0,0.3751727044582367,43.81744003295898,28.0,19.473388671875,-8018.73828125,122.8469009399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8970947265625,306.1515808105469,278.1499938964844,0.0,18000.0,313.1499938964844,17978.4921875,18000.0,0.0,0.0,0.1787407845258712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2842718064785003,0.2842764258384704,-4.614053523255279e-06,0.0,0.0001813991839298,0.0,0.0,12.72377586364746,0.0,0.0,0.0,0.3050608932971954,4.0,0.0,1.0
665340,293.1224365234375,297.1499938964844,293.1499938964844,0.0766893252730369,-1858.480224609375,304.1474609375,0.7076622843742371,0.1303887516260147,0.1183342710137367,294.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.5011793971061707,0.050000000745058,0.0487583726644516,293.13818359375,297.1499938964844,293.1499938964844,0.0131994895637035,-548.9227294921875,303.76141357421875,0.5011793971061707,0.050000000745058,0.0360127687454223,293.1749572753906,297.1499938964844,293.1499938964844,0.28706756234169,-5586.54052734375,304.1675720214844,0.9990000128746032,0.4287106394767761,0.3551421165466308,293.2944641113281,297.1499938964844,293.1499938964844,0.0035754740238189,-1350.8829345703125,295.9927673339844,0.5011793971061707,0.050000000745058,0.231288731098175,291.1560363769531,291.1499938964844,263.1875,261.461669921875,282.8988647460937,293.5982971191406,291.1600036621094,1.0,0.2233168929815292,0.5600849390029907,0.5600849390029907,1.0,1.0,-0.9475184679031372,0.3335823714733124,0.6139361262321472,0.0932203903794288,0.0,0.0,0.372357964515686,40.91447830200195,31.0,38.0258903503418,-7948.64404296875,114.27923583984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8931579589844,306.1795959472656,278.1499938964844,0.0,18000.0,313.1499938964844,18010.142578125,18000.0,0.0,0.0,0.1798139661550521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2829861044883728,0.2829907238483429,-4.617238118953537e-06,0.0,0.0001824883074732,0.0,0.0,12.66690158843994,0.0,0.0,0.0,0.3048635423183441,4.0,0.0,1.0
665400,293.1224365234375,297.1499938964844,293.1499938964844,0.0766893252730369,-1858.480224609375,304.1474609375,0.7076622843742371,0.1303887516260147,0.1183342710137367,294.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.5011793971061707,0.050000000745058,0.0487583726644516,293.13818359375,297.1499938964844,293.1499938964844,0.0131994895637035,-548.9227294921875,303.76141357421875,0.5011793971061707,0.050000000745058,0.0360127687454223,293.1749572753906,297.1499938964844,293.1499938964844,0.28706756234169,-5586.54052734375,304.1675720214844,0.9990000128746032,0.4287106394767761,0.3551421165466308,293.2944641113281,297.1499938964844,293.1499938964844,0.0035754740238189,-1350.8829345703125,295.9927673339844,0.5011793971061707,0.050000000745058,0.231288731098175,291.1560363769531,291.1499938964844,263.1875,261.461669921875,282.8988647460937,293.5982971191406,291.1600036621094,1.0,0.2233168929815292,0.5600849390029907,0.5600849390029907,1.0,1.0,-0.9475184679031372,0.3335823714733124,0.6139361262321472,0.0932203903794288,0.0,0.0,0.372357964515686,40.91447830200195,31.0,38.0258903503418,-7948.64404296875,114.27923583984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8931579589844,306.1795959472656,278.1499938964844,0.0,18000.0,313.1499938964844,18010.142578125,18000.0,0.0,0.0,0.1798139661550521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2829861044883728,0.2829907238483429,-4.617238118953537e-06,0.0,0.0001824883074732,0.0,0.0,12.66690158843994,0.0,0.0,0.0,0.3048635423183441,4.0,0.0,1.0
665460,293.1216735839844,297.1499938964844,293.1499938964844,0.0771662667393684,-1866.9781494140625,304.1474914550781,0.7156859636306763,0.1312407255172729,0.1190274953842163,294.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1741027832031,0.505967378616333,0.050000000745058,0.0486870594322681,293.1325378417969,297.1499938964844,293.1499938964844,0.0131947379559278,-548.2884521484375,303.7817077636719,0.505967378616333,0.050000000745058,0.0359600968658924,293.156005859375,297.1499938964844,293.1499938964844,0.2772570550441742,-5431.6083984375,304.17755126953125,0.9990000128746032,0.4319217205047607,0.3454844653606415,293.2925109863281,297.1499938964844,293.1499938964844,0.0035324059426784,-1334.2044677734375,295.9598388671875,0.505967378616333,0.050000000745058,0.2309504449367523,291.1745910644531,291.1499938964844,263.1745300292969,261.4556579589844,282.83502197265625,293.52703857421875,291.1741943359375,1.0,0.2194850593805313,0.5613425970077515,0.5613425970077515,1.0,1.0,-0.9361996054649352,0.3300746381282806,0.6061249375343323,0.0918270573019981,0.0,0.0,0.367422491312027,38.97785186767578,34.0,15.792221069335938,-7873.421875,108.6966552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9377746582031,306.1683959960937,278.1499938964844,0.0,18000.0,313.1499938964844,18027.224609375,18000.0,0.0,0.0,0.180320143699646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2778253853321075,0.2778299748897552,-4.605345111485804e-06,0.0,0.0001830020337365,0.0,0.0,12.37674045562744,0.0,0.0,0.0,0.303718626499176,4.0,0.0,1.0
665520,293.1216735839844,297.1499938964844,293.1499938964844,0.0771662667393684,-1866.9781494140625,304.1474914550781,0.7156859636306763,0.1312407255172729,0.1190274953842163,294.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1741027832031,0.505967378616333,0.050000000745058,0.0486870594322681,293.1325378417969,297.1499938964844,293.1499938964844,0.0131947379559278,-548.2884521484375,303.7817077636719,0.505967378616333,0.050000000745058,0.0359600968658924,293.156005859375,297.1499938964844,293.1499938964844,0.2772570550441742,-5431.6083984375,304.17755126953125,0.9990000128746032,0.4319217205047607,0.3454844653606415,293.2925109863281,297.1499938964844,293.1499938964844,0.0035324059426784,-1334.2044677734375,295.9598388671875,0.505967378616333,0.050000000745058,0.2309504449367523,291.1745910644531,291.1499938964844,263.1745300292969,261.4556579589844,282.83502197265625,293.52703857421875,291.1741943359375,1.0,0.2194850593805313,0.5613425970077515,0.5613425970077515,1.0,1.0,-0.9361996054649352,0.3300746381282806,0.6061249375343323,0.0918270573019981,0.0,0.0,0.367422491312027,38.97785186767578,34.0,15.792221069335938,-7873.421875,108.6966552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9377746582031,306.1683959960937,278.1499938964844,0.0,18000.0,313.1499938964844,18027.224609375,18000.0,0.0,0.0,0.180320143699646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2778253853321075,0.2778299748897552,-4.605345111485804e-06,0.0,0.0001830020337365,0.0,0.0,12.37674045562744,0.0,0.0,0.0,0.303718626499176,4.0,0.0,1.0
665580,293.120849609375,297.1499938964844,293.1499938964844,0.0778684094548225,-1879.99755859375,304.14715576171875,0.7203908562660217,0.1321258395910263,0.1197804659605026,294.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673583984375,0.508500337600708,0.050000000745058,0.048651810735464,293.1266784667969,297.1499938964844,293.1499938964844,0.0132438661530613,-549.2369995117188,303.8036193847656,0.508500337600708,0.050000000745058,0.0359340608119964,293.1403503417969,297.1499938964844,293.1499938964844,0.2724606692790985,-5357.9189453125,304.1761779785156,0.9990000128746032,0.4349526762962341,0.3406103551387787,293.29010009765625,297.1499938964844,293.1499938964844,0.0034985516685992,-1322.1563720703125,295.9119873046875,0.508500337600708,0.050000000745058,0.2307832390069961,291.1663818359375,291.1499938964844,263.1640930175781,261.451904296875,282.778076171875,293.47576904296875,291.1651306152344,1.0,0.217558816075325,0.5626001954078674,0.5626001954078674,1.0,1.0,-0.930977463722229,0.3288640081882477,0.6021134853363037,0.0915540009737014,0.0,0.0,0.365720123052597,38.02497100830078,37.0,-5.550577163696289,-7855.3173828125,106.06562042236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0102844238281,306.1902160644531,278.1499938964844,0.0,18000.0,313.1499938964844,18013.388671875,18000.0,0.0,0.0,0.1803016364574432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2751926481723785,0.2751972377300262,-4.594295660353964e-06,0.0,0.0001829832472139,0.0,0.0,12.217339515686035,0.0,0.0,0.0,0.3030503988265991,4.0,0.0,1.0
665640,293.120849609375,297.1499938964844,293.1499938964844,0.0778684094548225,-1879.99755859375,304.14715576171875,0.7203908562660217,0.1321258395910263,0.1197804659605026,294.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673583984375,0.508500337600708,0.050000000745058,0.048651810735464,293.1266784667969,297.1499938964844,293.1499938964844,0.0132438661530613,-549.2369995117188,303.8036193847656,0.508500337600708,0.050000000745058,0.0359340608119964,293.1403503417969,297.1499938964844,293.1499938964844,0.2724606692790985,-5357.9189453125,304.1761779785156,0.9990000128746032,0.4349526762962341,0.3406103551387787,293.29010009765625,297.1499938964844,293.1499938964844,0.0034985516685992,-1322.1563720703125,295.9119873046875,0.508500337600708,0.050000000745058,0.2307832390069961,291.1663818359375,291.1499938964844,263.1640930175781,261.451904296875,282.778076171875,293.47576904296875,291.1651306152344,1.0,0.217558816075325,0.5626001954078674,0.5626001954078674,1.0,1.0,-0.930977463722229,0.3288640081882477,0.6021134853363037,0.0915540009737014,0.0,0.0,0.365720123052597,38.02497100830078,37.0,-5.550577163696289,-7855.3173828125,106.06562042236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0102844238281,306.1902160644531,278.1499938964844,0.0,18000.0,313.1499938964844,18013.388671875,18000.0,0.0,0.0,0.1803016364574432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2751926481723785,0.2751972377300262,-4.594295660353964e-06,0.0,0.0001829832472139,0.0,0.0,12.217339515686035,0.0,0.0,0.0,0.3030503988265991,4.0,0.0,1.0
665700,293.12042236328125,297.1499938964844,293.1499938964844,0.0782406255602836,-1886.909423828125,304.1470031738281,0.7218388915061951,0.1325793713331222,0.1201777160167694,294.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625671386719,0.509056568145752,0.050000000745058,0.0486442893743515,293.12371826171875,297.1499938964844,293.1499938964844,0.0132759409025311,-549.88232421875,303.8154602050781,0.509056568145752,0.050000000745058,0.0359285064041614,293.1345520019531,297.1499938964844,293.1499938964844,0.2713813483715057,-5342.220703125,304.1733703613281,0.9990000128746032,0.4362163245677948,0.3395612835884094,293.288818359375,297.1499938964844,293.1499938964844,0.0034830444492399,-1316.67138671875,295.8881530761719,0.509056568145752,0.050000000745058,0.230747565627098,291.1615905761719,291.1499938964844,263.1598815917969,261.4508972167969,282.7536315917969,293.4577331542969,291.1602783203125,1.0,0.2172030061483383,0.5632290244102478,0.5632290244102478,1.0,1.0,-0.9301359057426452,0.3289186358451843,0.6012172698974609,0.0917282029986381,0.0,0.0,0.3654258549213409,37.82439041137695,37.0,-10.066211700439451,-7861.4912109375,105.56950378417967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0470886230469,306.20849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.990234375,18000.0,0.0,0.0,0.180175632238388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2746734619140625,0.2746780514717102,-4.591522156260908e-06,0.0,0.0001828553649829,0.0,0.0,12.18453598022461,0.0,0.0,0.0,0.3029049336910248,4.0,0.0,1.0
665760,293.1199951171875,297.1499938964844,293.1499938964844,0.0786259919404983,-1894.0775146484373,304.1468505859375,0.7227573990821838,0.1330364495515823,0.120585061609745,294.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573791503906,0.5091806650161743,0.050000000745058,0.0486426204442977,293.1207580566406,297.1499938964844,293.1499938964844,0.0133129218593239,-550.642822265625,303.8277893066406,0.5091806650161743,0.050000000745058,0.0359272733330726,293.13018798828125,297.1499938964844,293.1499938964844,0.2710989415645599,-5339.23974609375,304.16961669921875,0.9990000128746032,0.4372651576995849,0.3393281996250152,293.2875061035156,297.1499938964844,293.1499938964844,0.0034681230317801,-1311.428955078125,295.8641662597656,0.5091806650161743,0.050000000745058,0.2307396531105041,291.15625,291.1499938964844,263.1564025878906,261.4505310058594,282.7304077148437,293.4443054199219,291.1546936035156,1.0,0.2172032743692398,0.5639477372169495,0.5639477372169495,1.0,1.0,-0.9303314685821532,0.3294081091880798,0.6009233593940735,0.0921349078416824,0.0,0.0,0.3655398488044739,37.78376007080078,40.0,-13.585805892944336,-7875.08544921875,105.54640197753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0810241699219,306.22662353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.26171875,18000.0,0.0,0.0,0.1800073683261871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2745301723480224,0.2745347619056701,-4.590024673234439e-06,0.0,0.0001826845982577,0.0,0.0,12.17366886138916,0.0,0.0,0.0,0.3028534054756164,4.0,0.0,1.0
665820,293.1192321777344,297.1499938964844,293.1499938964844,0.0794255286455154,-1908.9854736328125,304.1465759277344,0.7231909036636353,0.1339495778083801,0.1214173734188079,294.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.5082875490188599,0.050000000745058,0.048654705286026,293.1148986816406,297.1499938964844,293.1499938964844,0.0134002147242426,-552.474609375,303.8537902832031,0.5082875490188599,0.050000000745058,0.0359361991286277,293.1259155273437,297.1499938964844,293.1499938964844,0.2726752758026123,-5367.216796875,304.1604309082031,0.9990000128746032,0.4386450052261352,0.3410137295722961,293.2850036621094,297.1499938964844,293.1499938964844,0.0034400718286633,-1301.6817626953125,295.8153381347656,0.5082875490188599,0.050000000745058,0.2307969778776168,291.1435852050781,291.1499938964844,263.1516418457031,261.45172119140625,282.6903686523437,293.4296569824219,291.14190673828125,1.0,0.2181412577629089,0.5653851628303528,0.5653851628303528,1.0,1.0,-0.9334462881088256,0.3314101099967956,0.60203617811203,0.0934504717588424,0.0,0.0,0.3672355711460113,38.124000549316406,43.0,-17.215375900268555,-7924.59765625,106.74723815917967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1330261230469,306.2633056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.470703125,18000.0,0.0,0.0,0.179651066660881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2756993472576141,0.2757039368152618,-4.591083325067302e-06,0.0,0.0001823229977162,0.0,0.0,12.234601020812988,0.0,0.0,0.0,0.303089827299118,4.0,0.0,1.0
665880,293.1192321777344,297.1499938964844,293.1499938964844,0.0794255286455154,-1908.9854736328125,304.1465759277344,0.7231909036636353,0.1339495778083801,0.1214173734188079,294.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.5082875490188599,0.050000000745058,0.048654705286026,293.1148986816406,297.1499938964844,293.1499938964844,0.0134002147242426,-552.474609375,303.8537902832031,0.5082875490188599,0.050000000745058,0.0359361991286277,293.1259155273437,297.1499938964844,293.1499938964844,0.2726752758026123,-5367.216796875,304.1604309082031,0.9990000128746032,0.4386450052261352,0.3410137295722961,293.2850036621094,297.1499938964844,293.1499938964844,0.0034400718286633,-1301.6817626953125,295.8153381347656,0.5082875490188599,0.050000000745058,0.2307969778776168,291.1435852050781,291.1499938964844,263.1516418457031,261.45172119140625,282.6903686523437,293.4296569824219,291.14190673828125,1.0,0.2181412577629089,0.5653851628303528,0.5653851628303528,1.0,1.0,-0.9334462881088256,0.3314101099967956,0.60203617811203,0.0934504717588424,0.0,0.0,0.3672355711460113,38.124000549316406,43.0,-17.215375900268555,-7924.59765625,106.74723815917967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1330261230469,306.2633056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.470703125,18000.0,0.0,0.0,0.179651066660881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2756993472576141,0.2757039368152618,-4.591083325067302e-06,0.0,0.0001823229977162,0.0,0.0,12.234601020812988,0.0,0.0,0.0,0.303089827299118,4.0,0.0,1.0
665940,293.1186828613281,297.1499938964844,293.1499938964844,0.0802242681384086,-1923.8822021484373,304.1463928222656,0.7220342755317688,0.1348451822996139,0.1222550049424171,294.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.5061478018760681,0.050000000745058,0.0486844889819622,293.1092834472656,297.1499938964844,293.1499938964844,0.0134993409737944,-554.5340576171875,303.8812866210937,0.5061478018760681,0.050000000745058,0.0359581969678401,293.1271667480469,297.1499938964844,293.1499938964844,0.2766525447368622,-5432.7685546875,304.1503295898437,0.9990000128746032,0.4390110075473785,0.3451319634914398,293.28277587890625,297.1499938964844,293.1499938964844,0.0034131873399019,-1292.3038330078125,295.7669982910156,0.5061478018760681,0.050000000745058,0.2309382557868957,291.1316223144531,291.1499938964844,263.1499938964844,261.4556884765625,282.65875244140625,293.4289855957031,291.1302185058594,1.0,0.2201384752988815,0.5668226480484009,0.5668226480484009,1.0,1.0,-0.9396252036094666,0.3345592319965362,0.6050660014152527,0.0953447967767715,0.0,0.0,0.3705037236213684,38.947750091552734,46.0,-16.50967025756836,-7997.978515625,109.3874282836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1550598144531,306.2940979003906,278.1499938964844,0.0,18000.0,313.1499938964844,17982.599609375,18000.0,0.0,0.0,0.1794443130493164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2786604166030884,0.2786650061607361,-4.59778175354586e-06,0.0,0.0001821131736505,0.0,0.0,12.39953899383545,0.0,0.0,0.0,0.3037542104721069,4.0,0.0,1.0
666000,293.1186828613281,297.1499938964844,293.1499938964844,0.0802242681384086,-1923.8822021484373,304.1463928222656,0.7220342755317688,0.1348451822996139,0.1222550049424171,294.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.5061478018760681,0.050000000745058,0.0486844889819622,293.1092834472656,297.1499938964844,293.1499938964844,0.0134993409737944,-554.5340576171875,303.8812866210937,0.5061478018760681,0.050000000745058,0.0359581969678401,293.1271667480469,297.1499938964844,293.1499938964844,0.2766525447368622,-5432.7685546875,304.1503295898437,0.9990000128746032,0.4390110075473785,0.3451319634914398,293.28277587890625,297.1499938964844,293.1499938964844,0.0034131873399019,-1292.3038330078125,295.7669982910156,0.5061478018760681,0.050000000745058,0.2309382557868957,291.1316223144531,291.1499938964844,263.1499938964844,261.4556884765625,282.65875244140625,293.4289855957031,291.1302185058594,1.0,0.2201384752988815,0.5668226480484009,0.5668226480484009,1.0,1.0,-0.9396252036094666,0.3345592319965362,0.6050660014152527,0.0953447967767715,0.0,0.0,0.3705037236213684,38.947750091552734,46.0,-16.50967025756836,-7997.978515625,109.3874282836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1550598144531,306.2940979003906,278.1499938964844,0.0,18000.0,313.1499938964844,17982.599609375,18000.0,0.0,0.0,0.1794443130493164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2786604166030884,0.2786650061607361,-4.59778175354586e-06,0.0,0.0001821131736505,0.0,0.0,12.39953899383545,0.0,0.0,0.0,0.3037542104721069,4.0,0.0,1.0
666060,293.1178894042969,297.1499938964844,293.1499938964844,0.0810238793492317,-1938.7576904296875,304.146240234375,0.7196943759918213,0.1357947289943695,0.1231277510523796,294.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240234375,0.503096878528595,0.050000000745058,0.0487290509045124,293.1034545898437,297.1499938964844,293.1499938964844,0.0136086931452155,-556.7147827148438,303.91131591796875,0.503096878528595,0.050000000745058,0.0359911099076271,293.13287353515625,297.1499938964844,293.1499938964844,0.28253173828125,-5527.46240234375,304.14044189453125,0.9990000128746032,0.4384403824806213,0.3512036204338074,293.28045654296875,297.1499938964844,293.1499938964844,0.0033880365081131,-1283.3577880859375,295.7220764160156,0.503096878528595,0.050000000745058,0.2311496287584304,291.1234741210937,291.1499938964844,263.1499938964844,261.4610900878906,282.6531066894531,293.4397277832031,291.1229553222656,1.0,0.2229945361614227,0.5670905709266663,0.5670905709266663,1.0,1.0,-0.9483059048652648,0.3380103409290313,0.6102955341339111,0.0970979109406471,0.0,0.0,0.3746701776981354,40.175384521484375,49.0,-10.238405227661133,-8080.59814453125,113.2606430053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1435852050781,306.3145446777344,278.1499938964844,0.0,18000.0,313.1499938964844,17975.76953125,18000.0,0.0,0.0,0.1795513331890106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.28289395570755,0.2828985750675201,-4.60918045064318e-06,0.0,0.0001822217745939,0.0,0.0,12.641578674316406,0.0,0.0,0.0,0.3047387301921844,4.0,0.0,1.0
666120,293.1178894042969,297.1499938964844,293.1499938964844,0.0810238793492317,-1938.7576904296875,304.146240234375,0.7196943759918213,0.1357947289943695,0.1231277510523796,294.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240234375,0.503096878528595,0.050000000745058,0.0487290509045124,293.1034545898437,297.1499938964844,293.1499938964844,0.0136086931452155,-556.7147827148438,303.91131591796875,0.503096878528595,0.050000000745058,0.0359911099076271,293.13287353515625,297.1499938964844,293.1499938964844,0.28253173828125,-5527.46240234375,304.14044189453125,0.9990000128746032,0.4384403824806213,0.3512036204338074,293.28045654296875,297.1499938964844,293.1499938964844,0.0033880365081131,-1283.3577880859375,295.7220764160156,0.503096878528595,0.050000000745058,0.2311496287584304,291.1234741210937,291.1499938964844,263.1499938964844,261.4610900878906,282.6531066894531,293.4397277832031,291.1229553222656,1.0,0.2229945361614227,0.5670905709266663,0.5670905709266663,1.0,1.0,-0.9483059048652648,0.3380103409290313,0.6102955341339111,0.0970979109406471,0.0,0.0,0.3746701776981354,40.175384521484375,49.0,-10.238405227661133,-8080.59814453125,113.2606430053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1435852050781,306.3145446777344,278.1499938964844,0.0,18000.0,313.1499938964844,17975.76953125,18000.0,0.0,0.0,0.1795513331890106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.28289395570755,0.2828985750675201,-4.60918045064318e-06,0.0,0.0001822217745939,0.0,0.0,12.641578674316406,0.0,0.0,0.0,0.3047387301921844,4.0,0.0,1.0
666180,293.1168518066406,297.1499938964844,293.1499938964844,0.0818757861852645,-1954.5875244140625,304.1460876464844,0.716550886631012,0.1368180811405182,0.1240884587168693,294.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.4994228780269623,0.050000000745058,0.0487861409783363,293.0972595214844,297.1499938964844,293.1499938964844,0.0137294773012399,-559.0485229492188,303.9446105957031,0.4994228780269623,0.050000000745058,0.0360332764685153,293.14215087890625,297.1499938964844,293.1499938964844,0.2899782657623291,-5645.65185546875,304.1312561035156,0.9990000128746032,0.4370011389255523,0.3588322103023529,293.2777709960937,297.1499938964844,293.1499938964844,0.0033644000068306,-1274.82177734375,295.6810913085937,0.4994228780269623,0.050000000745058,0.2314204424619674,291.1187438964844,291.1499938964844,263.1499938964844,261.4664306640625,282.6546630859375,293.46063232421875,291.1180419921875,1.0,0.2265474945306778,0.5673584938049316,0.5673584938049316,1.0,1.0,-0.9590583443641664,0.34222611784935,0.6168322563171387,0.0992480739951133,0.0,0.0,0.3791390359401703,41.74560546875,52.0,-8.104867935180664,-8165.85693359375,118.2232666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10235595703125,306.31170654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17972.654296875,18000.0,0.0,0.0,0.1800641417503357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2875111997127533,0.2875158190727234,-4.622829237632686e-06,0.0,0.0001827422092901,0.0,0.0,12.91098403930664,0.0,0.0,0.0,0.3058476150035858,4.0,0.0,1.0
