time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
666240,293.1168518066406,297.1499938964844,293.1499938964844,0.0818757861852645,-1954.5875244140625,304.1460876464844,0.716550886631012,0.1368180811405182,0.1240884587168693,294.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.4994228780269623,0.050000000745058,0.0487861409783363,293.0972595214844,297.1499938964844,293.1499938964844,0.0137294773012399,-559.0485229492188,303.9446105957031,0.4994228780269623,0.050000000745058,0.0360332764685153,293.14215087890625,297.1499938964844,293.1499938964844,0.2899782657623291,-5645.65185546875,304.1312561035156,0.9990000128746032,0.4370011389255523,0.3588322103023529,293.2777709960937,297.1499938964844,293.1499938964844,0.0033644000068306,-1274.82177734375,295.6810913085937,0.4994228780269623,0.050000000745058,0.2314204424619674,291.1187438964844,291.1499938964844,263.1499938964844,261.4664306640625,282.6546630859375,293.46063232421875,291.1180419921875,1.0,0.2265474945306778,0.5673584938049316,0.5673584938049316,1.0,1.0,-0.9590583443641664,0.34222611784935,0.6168322563171387,0.0992480739951133,0.0,0.0,0.3791390359401703,41.74560546875,52.0,-8.104867935180664,-8165.85693359375,118.2232666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10235595703125,306.31170654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17972.654296875,18000.0,0.0,0.0,0.1800641417503357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2875111997127533,0.2875158190727234,-4.622829237632686e-06,0.0,0.0001827422092901,0.0,0.0,12.91098403930664,0.0,0.0,0.0,0.3058476150035858,4.0,0.0,1.0
666300,293.1163330078125,297.1499938964844,293.1499938964844,0.0823212638497352,-1962.8818359375,304.14599609375,0.7147173881530762,0.137343168258667,0.1245873495936393,294.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11639404296875,0.4974229633808136,0.050000000745058,0.048818826675415,293.09405517578125,297.1499938964844,293.1499938964844,0.0137959569692611,-560.3338623046875,303.9623107910156,0.4974229633808136,0.050000000745058,0.0360574200749397,293.1479797363281,297.1499938964844,293.1499938964844,0.2942368686199188,-5712.6572265625,304.1269226074219,0.9990000128746032,0.4359586536884308,0.3631278276443481,293.2763977050781,297.1499938964844,293.1499938964844,0.0033532520756125,-1270.8251953125,295.66070556640625,0.4974229633808136,0.050000000745058,0.2315754890441894,291.11578369140625,291.1499938964844,263.1499938964844,261.4691162109375,282.65728759765625,293.4747009277344,291.11505126953125,1.0,0.228539377450943,0.5674924850463867,0.5674924850463867,1.0,1.0,-0.9650669097900392,0.3445771634578705,0.6204897165298462,0.1004506275057792,0.0,0.0,0.3817174732685089,42.64355850219727,52.0,-8.032541275024414,-8211.884765625,121.07151794433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0724792480469,306.3055419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17969.7890625,18000.0,0.0,0.0,0.1804878860712051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2901630103588104,0.2901676595211029,-4.630537205230212e-06,0.0,0.0001831722620408,0.0,0.0,13.066486358642578,0.0,0.0,0.0,0.3064867854118347,4.0,0.0,1.0
666360,293.11578369140625,297.1499938964844,293.1499938964844,0.0827711522579193,-1971.2569580078125,304.1459045410156,0.7127306461334229,0.1378744840621948,0.1250948905944824,294.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136169433594,0.4953444898128509,0.050000000745058,0.0488539971411228,293.0908203125,297.1499938964844,293.1499938964844,0.0138652632012963,-561.6591186523438,303.98065185546875,0.4953444898128509,0.050000000745058,0.0360833927989006,293.15447998046875,297.1499938964844,293.1499938964844,0.298786848783493,-5783.83203125,304.1228332519531,0.9990000128746032,0.434707909822464,0.367693543434143,293.27496337890625,297.1499938964844,293.1499938964844,0.0033425446599721,-1266.9710693359375,295.6408386230469,0.4953444898128509,0.050000000745058,0.2317423224449157,291.11309814453125,291.1499938964844,263.1499938964844,261.4717712402344,282.66619873046875,293.4910583496094,291.1126403808594,1.0,0.2306526601314544,0.5672811269760132,0.5672811269760132,1.0,1.0,-0.9714292287826538,0.3468794524669647,0.6245497465133667,0.1015384271740913,0.0,0.0,0.3844488561153412,43.60891342163086,55.0,-6.650292873382568,-8258.6953125,124.14458465576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0372619628906,306.2986145019531,278.1499938964844,0.0,18000.0,313.1499938964844,17966.828125,18000.0,0.0,0.0,0.1810297220945358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2930602133274078,0.2930648624897003,-4.639091912395088e-06,0.0,0.0001837221498135,0.0,0.0,13.237664222717283,0.0,0.0,0.0,0.3071891069412231,4.0,0.0,1.0
666420,293.11474609375,297.1499938964844,293.1499938964844,0.0836643278598785,-1987.8507080078125,304.1457824707031,0.708338737487793,0.1389512568712234,0.126130610704422,294.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112365722656,0.4910078942775726,0.050000000745058,0.0489311031997203,293.0843505859375,297.1499938964844,293.1499938964844,0.0140092801302671,-564.3303833007812,304.0191955566406,0.4910078942775726,0.050000000745058,0.0361403450369834,293.1692810058594,297.1499938964844,293.1499938964844,0.3085888028144836,-5935.826171875,304.1156005859375,0.9990000128746032,0.4315980970859527,0.3775103688240051,293.2721252441406,297.1499938964844,293.1499938964844,0.0033215559087693,-1259.2618408203125,295.6039733886719,0.4910078942775726,0.050000000745058,0.2321080863475799,291.111083984375,291.1499938964844,263.1499938964844,261.4770812988281,282.68975830078125,293.5303955078125,291.1109619140625,1.0,0.2351889312267303,0.5668584108352661,0.5668584108352661,1.0,1.0,-0.9850541949272156,0.3518072962760925,0.633246898651123,0.1038660183548927,0.0,0.0,0.3897980749607086,45.72310256958008,43.0,-3.1988525390625,-8352.4892578125,130.91966247558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95458984375,306.2755432128906,278.1499938964844,0.0,18000.0,313.1499938964844,17964.5078125,18000.0,0.0,0.0,0.1824705153703689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2990317344665527,0.2990363836288452,-4.657894351112191e-06,0.0,0.0001851843699114,0.0,0.0,13.596772193908691,0.0,0.0,0.0,0.3086652755737304,4.0,0.0,1.0
666480,293.11474609375,297.1499938964844,293.1499938964844,0.0836643278598785,-1987.8507080078125,304.1457824707031,0.708338737487793,0.1389512568712234,0.126130610704422,294.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112365722656,0.4910078942775726,0.050000000745058,0.0489311031997203,293.0843505859375,297.1499938964844,293.1499938964844,0.0140092801302671,-564.3303833007812,304.0191955566406,0.4910078942775726,0.050000000745058,0.0361403450369834,293.1692810058594,297.1499938964844,293.1499938964844,0.3085888028144836,-5935.826171875,304.1156005859375,0.9990000128746032,0.4315980970859527,0.3775103688240051,293.2721252441406,297.1499938964844,293.1499938964844,0.0033215559087693,-1259.2618408203125,295.6039733886719,0.4910078942775726,0.050000000745058,0.2321080863475799,291.111083984375,291.1499938964844,263.1499938964844,261.4770812988281,282.68975830078125,293.5303955078125,291.1109619140625,1.0,0.2351889312267303,0.5668584108352661,0.5668584108352661,1.0,1.0,-0.9850541949272156,0.3518072962760925,0.633246898651123,0.1038660183548927,0.0,0.0,0.3897980749607086,45.72310256958008,43.0,-3.1988525390625,-8352.4892578125,130.91966247558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95458984375,306.2755432128906,278.1499938964844,0.0,18000.0,313.1499938964844,17964.5078125,18000.0,0.0,0.0,0.1824705153703689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2990317344665527,0.2990363836288452,-4.657894351112191e-06,0.0,0.0001851843699114,0.0,0.0,13.596772193908691,0.0,0.0,0.0,0.3086652755737304,4.0,0.0,1.0
666540,293.113525390625,297.1499938964844,293.1499938964844,0.0844306424260139,-2001.90673828125,304.1459350585937,0.7115194201469421,0.1400918513536453,0.1271199285984039,294.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1176452636719,0.4918639957904815,0.050000000745058,0.0489154756069183,293.0775756835937,297.1499938964844,293.1499938964844,0.0141004538163542,-565.5594482421875,304.0609436035156,0.4918639957904815,0.050000000745058,0.0361288040876388,293.1784362792969,297.1499938964844,293.1499938964844,0.3071052134037018,-5907.2001953125,304.1301574707031,0.9990000128746032,0.429220974445343,0.3755452334880829,293.2690734863281,297.1499938964844,293.1499938964844,0.0032951538451015,-1248.958251953125,295.57568359375,0.4918639957904815,0.050000000745058,0.2320339679718017,291.1197509765625,291.1499938964844,263.1499938964844,261.4823608398437,282.7101745605469,293.5501403808594,291.123046875,1.0,0.233939841389656,0.566435694694519,0.566435694694519,1.0,1.0,-0.9837692379951476,0.3510501980781555,0.6327190399169922,0.1034504920244216,0.0,0.0,0.3935955166816711,45.313995361328125,31.0,19.39694023132324,-8383.083984375,129.9220733642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8700256347656,306.2825622558594,278.1499938964844,0.0,18000.0,313.1499938964844,17971.091796875,18000.0,0.0,0.0,0.1842721104621887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3043588995933532,0.3043635785579681,-4.676986918639159e-06,0.0,0.0001870127598522,0.0,0.0,13.927205085754396,0.0,0.0,0.0,0.3100156784057617,4.0,0.0,1.0
666600,293.113525390625,297.1499938964844,293.1499938964844,0.0844306424260139,-2001.90673828125,304.1459350585937,0.7115194201469421,0.1400918513536453,0.1271199285984039,294.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1176452636719,0.4918639957904815,0.050000000745058,0.0489154756069183,293.0775756835937,297.1499938964844,293.1499938964844,0.0141004538163542,-565.5594482421875,304.0609436035156,0.4918639957904815,0.050000000745058,0.0361288040876388,293.1784362792969,297.1499938964844,293.1499938964844,0.3071052134037018,-5907.2001953125,304.1301574707031,0.9990000128746032,0.429220974445343,0.3755452334880829,293.2690734863281,297.1499938964844,293.1499938964844,0.0032951538451015,-1248.958251953125,295.57568359375,0.4918639957904815,0.050000000745058,0.2320339679718017,291.1197509765625,291.1499938964844,263.1499938964844,261.4823608398437,282.7101745605469,293.5501403808594,291.123046875,1.0,0.233939841389656,0.566435694694519,0.566435694694519,1.0,1.0,-0.9837692379951476,0.3510501980781555,0.6327190399169922,0.1034504920244216,0.0,0.0,0.3935955166816711,45.313995361328125,31.0,19.39694023132324,-8383.083984375,129.9220733642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8700256347656,306.2825622558594,278.1499938964844,0.0,18000.0,313.1499938964844,17971.091796875,18000.0,0.0,0.0,0.1842721104621887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3043588995933532,0.3043635785579681,-4.676986918639159e-06,0.0,0.0001870127598522,0.0,0.0,13.927205085754396,0.0,0.0,0.0,0.3100156784057617,4.0,0.0,1.0
666660,293.11199951171875,297.1499938964844,293.1499938964844,0.085039809346199,-2012.741455078125,304.1462707519531,0.7213003039360046,0.1413237005472183,0.1281102448701858,294.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.4975564181804657,0.050000000745058,0.0488165579736232,293.0703125,297.1499938964844,293.1499938964844,0.0141303241252899,-565.0734252929688,304.10650634765625,0.4975564181804657,0.050000000745058,0.0360557436943054,293.1704406738281,297.1499938964844,293.1499938964844,0.2946155965328216,-5705.884765625,304.15777587890625,0.9990000128746032,0.4300837218761444,0.3628379106521606,293.2655944824219,297.1499938964844,293.1499938964844,0.0032612059731036,-1234.8753662109375,295.5643005371094,0.4975564181804657,0.050000000745058,0.2315647304058075,291.1504821777344,291.1499938964844,263.1499938964844,261.4875793457031,282.7032775878906,293.513671875,291.1543884277344,1.0,0.2281834185123443,0.5660577416419983,0.5660577416419983,1.0,1.0,-0.9689406752586364,0.3451937437057495,0.6237469911575317,0.1004812493920326,0.0,0.0,0.3915244042873382,42.63447952270508,34.0,37.99715805053711,-8311.6953125,121.95382690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8218078613281,306.2837829589844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.14453125,18000.0,0.0,0.0,0.1859892755746841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3038946688175201,0.303899347782135,-4.683366114477394e-06,0.0,0.0001887554681161,0.0,0.0,13.920417785644531,0.0,0.0,0.0,0.3100174069404602,4.0,0.0,1.0
666720,293.11199951171875,297.1499938964844,293.1499938964844,0.085039809346199,-2012.741455078125,304.1462707519531,0.7213003039360046,0.1413237005472183,0.1281102448701858,294.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.4975564181804657,0.050000000745058,0.0488165579736232,293.0703125,297.1499938964844,293.1499938964844,0.0141303241252899,-565.0734252929688,304.10650634765625,0.4975564181804657,0.050000000745058,0.0360557436943054,293.1704406738281,297.1499938964844,293.1499938964844,0.2946155965328216,-5705.884765625,304.15777587890625,0.9990000128746032,0.4300837218761444,0.3628379106521606,293.2655944824219,297.1499938964844,293.1499938964844,0.0032612059731036,-1234.8753662109375,295.5643005371094,0.4975564181804657,0.050000000745058,0.2315647304058075,291.1504821777344,291.1499938964844,263.1499938964844,261.4875793457031,282.7032775878906,293.513671875,291.1543884277344,1.0,0.2281834185123443,0.5660577416419983,0.5660577416419983,1.0,1.0,-0.9689406752586364,0.3451937437057495,0.6237469911575317,0.1004812493920326,0.0,0.0,0.3915244042873382,42.63447952270508,34.0,37.99715805053711,-8311.6953125,121.95382690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8218078613281,306.2837829589844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.14453125,18000.0,0.0,0.0,0.1859892755746841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3038946688175201,0.303899347782135,-4.683366114477394e-06,0.0,0.0001887554681161,0.0,0.0,13.920417785644531,0.0,0.0,0.0,0.3100174069404602,4.0,0.0,1.0
666780,293.1103515625,297.1499938964844,293.1499938964844,0.085807017982006,-2026.7232666015625,304.1462097167969,0.7285857796669006,0.1426209062337875,0.129201278090477,294.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1710205078125,0.501602053642273,0.050000000745058,0.0487517639994621,293.0627136230469,297.1499938964844,293.1499938964844,0.014259479008615,-566.6298217773438,304.14947509765625,0.5017350316047668,0.0504117794334888,0.036034308373928,293.1524658203125,297.1499938964844,293.1499938964844,0.2858505249023437,-5567.13623046875,304.1692810058594,0.9990000128746032,0.4332064390182495,0.3542653918266296,293.2615051269531,297.1499938964844,293.1499938964844,0.0032315654680132,-1222.91162109375,295.54986572265625,0.501602053642273,0.050000000745058,0.2312573790550232,291.1721496582031,291.1499938964844,263.1499938964844,261.4927673339844,282.6787414550781,293.4542236328125,291.1727294921875,1.0,0.224884957075119,0.5656797289848328,0.5656797289848328,1.0,1.0,-0.9594837427139282,0.3414095938205719,0.6180741190910339,0.0984628051519393,0.0,0.0,0.3868083357810974,40.88207626342773,37.0,22.08821678161621,-8229.3466796875,116.9106216430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8353576660156,306.2597045898437,278.1499938964844,0.0,18000.0,313.1499938964844,18028.28515625,18000.0,0.0,0.0,0.187158390879631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2989691793918609,0.2989738583564758,-4.672112936532358e-06,0.0,0.0001899419730762,0.0,0.0,13.63205337524414,0.0,0.0,0.0,0.3088786602020263,4.0,0.0,1.0
666840,293.1103515625,297.1499938964844,293.1499938964844,0.085807017982006,-2026.7232666015625,304.1462097167969,0.7285857796669006,0.1426209062337875,0.129201278090477,294.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1710205078125,0.501602053642273,0.050000000745058,0.0487517639994621,293.0627136230469,297.1499938964844,293.1499938964844,0.014259479008615,-566.6298217773438,304.14947509765625,0.5017350316047668,0.0504117794334888,0.036034308373928,293.1524658203125,297.1499938964844,293.1499938964844,0.2858505249023437,-5567.13623046875,304.1692810058594,0.9990000128746032,0.4332064390182495,0.3542653918266296,293.2615051269531,297.1499938964844,293.1499938964844,0.0032315654680132,-1222.91162109375,295.54986572265625,0.501602053642273,0.050000000745058,0.2312573790550232,291.1721496582031,291.1499938964844,263.1499938964844,261.4927673339844,282.6787414550781,293.4542236328125,291.1727294921875,1.0,0.224884957075119,0.5656797289848328,0.5656797289848328,1.0,1.0,-0.9594837427139282,0.3414095938205719,0.6180741190910339,0.0984628051519393,0.0,0.0,0.3868083357810974,40.88207626342773,37.0,22.08821678161621,-8229.3466796875,116.9106216430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8353576660156,306.2597045898437,278.1499938964844,0.0,18000.0,313.1499938964844,18028.28515625,18000.0,0.0,0.0,0.187158390879631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2989691793918609,0.2989738583564758,-4.672112936532358e-06,0.0,0.0001899419730762,0.0,0.0,13.63205337524414,0.0,0.0,0.0,0.3088786602020263,4.0,0.0,1.0
666900,293.1094970703125,297.1499938964844,293.1499938964844,0.086291953921318,-2035.767333984375,304.1460266113281,0.7313272953033447,0.143292561173439,0.1297775655984878,294.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1725158691406,0.5029338002204895,0.050000000745058,0.048731442540884,293.05926513671875,297.1499938964844,293.1499938964844,0.0148067623376846,-579.1355590820312,304.1485595703125,0.507612943649292,0.0521955899894237,0.0369127243757247,293.1442565917969,297.1499938964844,293.1499938964844,0.2831364870071411,-5524.8798828125,304.1706848144531,0.9990000128746032,0.4347914159297943,0.3515345454216003,293.25927734375,297.1499938964844,293.1499938964844,0.003220007289201,-1218.613525390625,295.5367736816406,0.5029338002204895,0.050000000745058,0.2311609834432602,291.17242431640625,291.1499938964844,263.1499938964844,261.4953308105469,282.6694641113281,293.4322204589844,291.1719665527344,1.0,0.2239552587270736,0.5654907822608948,0.5654907822608948,1.0,1.0,-0.9578105211257936,0.3406701385974884,0.6171404123306274,0.0980386361479759,0.0,0.0,0.385260671377182,40.34783172607422,37.0,9.408655166625977,-8207.41015625,115.6620635986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86041259765625,306.25537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18025.458984375,18000.0,0.0,0.0,0.1875133961439132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2968485057353973,0.2968531847000122,-4.66456276626559e-06,0.0,0.0001903022493934,0.0,0.0,13.50141716003418,0.0,0.0,0.0,0.3083484470844269,4.0,0.0,1.0
666960,293.1086120605469,297.1499938964844,293.1499938964844,0.086819514632225,-2045.66162109375,304.1457824707031,0.7335554361343384,0.1439805179834365,0.1303746998310089,294.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700744628906,0.5038487315177917,0.050000000745058,0.048717763274908,293.0568542480469,297.1499938964844,293.1499938964844,0.015672231093049,-597.4581298828125,304.1472473144531,0.5146018862724304,0.0538169294595718,0.038074042648077,293.1369323730469,297.1499938964844,293.1499938964844,0.2813173234462738,-5497.08837890625,304.1701965332031,0.9990000128746032,0.4363022744655609,0.3496847748756408,293.2569274902344,297.1499938964844,293.1499938964844,0.0032098046503961,-1214.9713134765625,295.52203369140625,0.5038487315177917,0.050000000745058,0.231096088886261,291.1692810058594,291.1499938964844,263.1499938964844,261.4978942871094,282.6485290527344,293.41717529296875,291.1678466796875,1.0,0.2234530299901962,0.5663160681724548,0.5663160681724548,1.0,1.0,-0.9576059579849244,0.3410300016403198,0.6165759563446045,0.0984406545758247,0.0,0.0,0.3842729032039642,39.999122619628906,40.0,-2.825056552886963,-8203.71484375,115.04774475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8917236328125,306.2565002441406,278.1499938964844,0.0,18000.0,313.1499938964844,18019.505859375,18000.0,0.0,0.0,0.1877486258745193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2953652143478393,0.2953698635101318,-4.658415036828956e-06,0.0,0.0001905409881146,0.0,0.0,13.408068656921388,0.0,0.0,0.0,0.3079602122306824,4.0,0.0,1.0
667020,293.1067810058594,297.1499938964844,293.1499938964844,0.0879946649074554,-2067.841552734375,304.1452331542969,0.736433744430542,0.1453956663608551,0.1316262781620025,294.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549377441406,0.5043914318084717,0.050000000745058,0.0487097427248954,293.0535583496094,297.1499938964844,293.1499938964844,0.0174062550067901,-631.9436645507812,304.1452941894531,0.5264808535575867,0.0568486303091049,0.0402261689305305,293.1259765625,297.1499938964844,293.1499938964844,0.2803722321987152,-5484.7001953125,304.1649475097656,0.9990000128746032,0.438868761062622,0.3485977053642273,293.25213623046875,297.1499938964844,293.1499938964844,0.0031934876460582,-1209.62646484375,295.48748779296875,0.5043914318084717,0.050000000745058,0.2310580462217331,291.15313720703125,291.1499938964844,263.1499938964844,261.50299072265625,282.60870361328125,293.4037780761719,291.1510314941406,1.0,0.223567932844162,0.5679667592048645,0.5679667592048645,1.0,1.0,-0.9603298306465148,0.3430021405220032,0.6173276901245117,0.099903866648674,0.0,0.0,0.3848733305931091,39.828121185302734,43.0,-18.590057373046875,-8237.0888671875,115.37989044189452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95672607421875,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.470703125,18000.0,0.0,0.0,0.1879986822605133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2949472367763519,0.2949519157409668,-4.652762072510086e-06,0.0,0.0001907947735162,0.0,0.0,13.371337890625,0.0,0.0,0.0,0.3077912032604217,4.0,0.0,1.0
667080,293.1067810058594,297.1499938964844,293.1499938964844,0.0879946649074554,-2067.841552734375,304.1452331542969,0.736433744430542,0.1453956663608551,0.1316262781620025,294.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549377441406,0.5043914318084717,0.050000000745058,0.0487097427248954,293.0535583496094,297.1499938964844,293.1499938964844,0.0174062550067901,-631.9436645507812,304.1452941894531,0.5264808535575867,0.0568486303091049,0.0402261689305305,293.1259765625,297.1499938964844,293.1499938964844,0.2803722321987152,-5484.7001953125,304.1649475097656,0.9990000128746032,0.438868761062622,0.3485977053642273,293.25213623046875,297.1499938964844,293.1499938964844,0.0031934876460582,-1209.62646484375,295.48748779296875,0.5043914318084717,0.050000000745058,0.2310580462217331,291.15313720703125,291.1499938964844,263.1499938964844,261.50299072265625,282.60870361328125,293.4037780761719,291.1510314941406,1.0,0.223567932844162,0.5679667592048645,0.5679667592048645,1.0,1.0,-0.9603298306465148,0.3430021405220032,0.6173276901245117,0.099903866648674,0.0,0.0,0.3848733305931091,39.828121185302734,43.0,-18.590057373046875,-8237.0888671875,115.37989044189452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95672607421875,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.470703125,18000.0,0.0,0.0,0.1879986822605133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2949472367763519,0.2949519157409668,-4.652762072510086e-06,0.0,0.0001907947735162,0.0,0.0,13.371337890625,0.0,0.0,0.0,0.3077912032604217,4.0,0.0,1.0
667140,293.1050720214844,297.1499938964844,293.1499938964844,0.0892030224204063,-2090.61328125,304.1448059082031,0.7375065684318542,0.1468414962291717,0.1329313367605209,294.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13983154296875,0.5034909844398499,0.050000000745058,0.0487230420112609,293.0509033203125,297.1499938964844,293.1499938964844,0.0192412044852972,-665.5687866210938,304.143798828125,0.5363450646400452,0.0598307289183139,0.0423238947987556,293.120361328125,297.1499938964844,293.1499938964844,0.2821865677833557,-5515.8740234375,304.1568908691406,0.9990000128746032,0.440622329711914,0.3504051864147186,293.2474365234375,297.1499938964844,293.1499938964844,0.0031798018608242,-1205.16748046875,295.4552917480469,0.5034909844398499,0.050000000745058,0.2311211228370666,291.1383972167969,291.1499938964844,263.1499938964844,261.50799560546875,282.5775451660156,293.4072570800781,291.1367492675781,1.0,0.2249388545751571,0.5696174502372742,0.5696174502372742,1.0,1.0,-0.9666739106178284,0.3463444113731384,0.6203294992446899,0.1020485609769821,0.0,0.0,0.3874451816082001,40.2395133972168,46.0,-19.62092971801757,-8309.6044921875,117.48892211914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.004638671875,306.3229064941406,278.1499938964844,0.0,18000.0,313.1499938964844,17985.921875,18000.0,0.0,0.0,0.1881883144378662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2972392737865448,0.2972439527511596,-4.656890723708784e-06,0.0,0.0001909872225951,0.0,0.0,13.50102710723877,0.0,0.0,0.0,0.3083027899265289,4.0,0.0,1.0
667200,293.1050720214844,297.1499938964844,293.1499938964844,0.0892030224204063,-2090.61328125,304.1448059082031,0.7375065684318542,0.1468414962291717,0.1329313367605209,294.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13983154296875,0.5034909844398499,0.050000000745058,0.0487230420112609,293.0509033203125,297.1499938964844,293.1499938964844,0.0192412044852972,-665.5687866210938,304.143798828125,0.5363450646400452,0.0598307289183139,0.0423238947987556,293.120361328125,297.1499938964844,293.1499938964844,0.2821865677833557,-5515.8740234375,304.1568908691406,0.9990000128746032,0.440622329711914,0.3504051864147186,293.2474365234375,297.1499938964844,293.1499938964844,0.0031798018608242,-1205.16748046875,295.4552917480469,0.5034909844398499,0.050000000745058,0.2311211228370666,291.1383972167969,291.1499938964844,263.1499938964844,261.50799560546875,282.5775451660156,293.4072570800781,291.1367492675781,1.0,0.2249388545751571,0.5696174502372742,0.5696174502372742,1.0,1.0,-0.9666739106178284,0.3463444113731384,0.6203294992446899,0.1020485609769821,0.0,0.0,0.3874451816082001,40.2395133972168,46.0,-19.62092971801757,-8309.6044921875,117.48892211914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.004638671875,306.3229064941406,278.1499938964844,0.0,18000.0,313.1499938964844,17985.921875,18000.0,0.0,0.0,0.1881883144378662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2972392737865448,0.2972439527511596,-4.656890723708784e-06,0.0,0.0001909872225951,0.0,0.0,13.50102710723877,0.0,0.0,0.0,0.3083027899265289,4.0,0.0,1.0
667260,293.103515625,297.1499938964844,293.1499938964844,0.0903938859701156,-2112.963134765625,304.1445617675781,0.7370949983596802,0.1482966989278793,0.1342659890651703,294.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5014591217041016,0.050000000745058,0.0487538985908031,293.048583984375,297.1499938964844,293.1499938964844,0.0212169382721185,-699.087158203125,304.142578125,0.5445564389228821,0.0628102570772171,0.0444299578666687,293.1199645996094,297.1499938964844,293.1499938964844,0.2861977219581604,-5581.12744140625,304.1479187011719,0.9990000128746032,0.4414653778076172,0.354560524225235,293.24298095703125,297.1499938964844,293.1499938964844,0.0031674767378717,-1200.9478759765625,295.427734375,0.5014591217041016,0.050000000745058,0.2312674969434738,291.1292724609375,291.1499938964844,263.1499938964844,261.5129699707031,282.58013916015625,293.42388916015625,291.1288452148437,1.0,0.2273340821266174,0.5695814490318298,0.5695814490318298,1.0,1.0,-0.9760026335716248,0.3498991429805755,0.6261034607887268,0.103838101029396,0.0,0.0,0.3909417390823364,41.13117218017578,49.0,-11.331900596618652,-8393.78515625,121.10738372802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0247497558594,306.35870361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17977.7578125,18000.0,0.0,0.0,0.1885190904140472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3009956479072571,0.3010003268718719,-4.667340817832155e-06,0.0,0.0001913229061756,0.0,0.0,13.724727630615234,0.0,0.0,0.0,0.3092088401317596,4.0,0.0,1.0
667320,293.103515625,297.1499938964844,293.1499938964844,0.0903938859701156,-2112.963134765625,304.1445617675781,0.7370949983596802,0.1482966989278793,0.1342659890651703,294.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5014591217041016,0.050000000745058,0.0487538985908031,293.048583984375,297.1499938964844,293.1499938964844,0.0212169382721185,-699.087158203125,304.142578125,0.5445564389228821,0.0628102570772171,0.0444299578666687,293.1199645996094,297.1499938964844,293.1499938964844,0.2861977219581604,-5581.12744140625,304.1479187011719,0.9990000128746032,0.4414653778076172,0.354560524225235,293.24298095703125,297.1499938964844,293.1499938964844,0.0031674767378717,-1200.9478759765625,295.427734375,0.5014591217041016,0.050000000745058,0.2312674969434738,291.1292724609375,291.1499938964844,263.1499938964844,261.5129699707031,282.58013916015625,293.42388916015625,291.1288452148437,1.0,0.2273340821266174,0.5695814490318298,0.5695814490318298,1.0,1.0,-0.9760026335716248,0.3498991429805755,0.6261034607887268,0.103838101029396,0.0,0.0,0.3909417390823364,41.13117218017578,49.0,-11.331900596618652,-8393.78515625,121.10738372802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0247497558594,306.35870361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17977.7578125,18000.0,0.0,0.0,0.1885190904140472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3009956479072571,0.3010003268718719,-4.667340817832155e-06,0.0,0.0001913229061756,0.0,0.0,13.724727630615234,0.0,0.0,0.0,0.3092088401317596,4.0,0.0,1.0
667380,293.1021728515625,297.1499938964844,293.1499938964844,0.0915636718273162,-2134.8505859375,304.1444396972656,0.7355056405067444,0.1497452110052108,0.1356118023395538,294.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12548828125,0.498584896326065,0.050000000745058,0.0487995482981205,293.046630859375,297.1499938964844,293.1499938964844,0.0233282316476106,-732.50146484375,304.1415405273437,0.5512681007385254,0.0657784342765808,0.0465412884950637,293.12420654296875,297.1499938964844,293.1499938964844,0.2920512557029724,-5674.4912109375,304.1388854980469,0.9990000128746032,0.4413717687129974,0.3606189787387848,293.2388916015625,297.1499938964844,293.1499938964844,0.0031553511507809,-1196.6148681640625,295.4039001464844,0.498584896326065,0.050000000745058,0.231484055519104,291.1249389648437,291.1499938964844,263.1499938964844,261.51788330078125,282.5904235839844,293.4512023925781,291.124267578125,1.0,0.2305585891008377,0.5695455074310303,0.5695455074310303,1.0,1.0,-0.9877374172210692,0.3543491065502167,0.6333882808685303,0.1060616821050643,0.0,0.0,0.3945462107658386,42.4271354675293,52.0,-8.3388032913208,-8479.8271484375,126.03337860107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0175170898437,306.3696594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17975.56640625,18000.0,0.0,0.0,0.1890989243984222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3049238622188568,0.3049285411834717,-4.67988593300106e-06,0.0,0.0001919113710755,0.0,0.0,13.964882850646973,0.0,0.0,0.0,0.3101980984210968,4.0,0.0,1.0
667440,293.1021728515625,297.1499938964844,293.1499938964844,0.0915636718273162,-2134.8505859375,304.1444396972656,0.7355056405067444,0.1497452110052108,0.1356118023395538,294.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12548828125,0.498584896326065,0.050000000745058,0.0487995482981205,293.046630859375,297.1499938964844,293.1499938964844,0.0233282316476106,-732.50146484375,304.1415405273437,0.5512681007385254,0.0657784342765808,0.0465412884950637,293.12420654296875,297.1499938964844,293.1499938964844,0.2920512557029724,-5674.4912109375,304.1388854980469,0.9990000128746032,0.4413717687129974,0.3606189787387848,293.2388916015625,297.1499938964844,293.1499938964844,0.0031553511507809,-1196.6148681640625,295.4039001464844,0.498584896326065,0.050000000745058,0.231484055519104,291.1249389648437,291.1499938964844,263.1499938964844,261.51788330078125,282.5904235839844,293.4512023925781,291.124267578125,1.0,0.2305585891008377,0.5695455074310303,0.5695455074310303,1.0,1.0,-0.9877374172210692,0.3543491065502167,0.6333882808685303,0.1060616821050643,0.0,0.0,0.3945462107658386,42.4271354675293,52.0,-8.3388032913208,-8479.8271484375,126.03337860107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0175170898437,306.3696594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17975.56640625,18000.0,0.0,0.0,0.1890989243984222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3049238622188568,0.3049285411834717,-4.67988593300106e-06,0.0,0.0001919113710755,0.0,0.0,13.964882850646973,0.0,0.0,0.0,0.3101980984210968,4.0,0.0,1.0
667500,293.1015930175781,297.1499938964844,293.1499938964844,0.0921563282608985,-2145.94970703125,304.14434814453125,0.7343618869781494,0.1504643857479095,0.136285200715065,294.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12255859375,0.4969123601913452,0.050000000745058,0.0488271974027156,293.0457763671875,297.1499938964844,293.1499938964844,0.0244352407753467,-749.2473754882812,304.1410827636719,0.5541195869445801,0.0672547444701194,0.047595702111721,293.1278686523437,297.1499938964844,293.1499938964844,0.2956191003322601,-5730.85400390625,304.1344299316406,0.9990000128746032,0.4409797787666321,0.3642389476299286,293.23699951171875,297.1499938964844,293.1499938964844,0.0031498153693974,-1194.6826171875,295.3915405273437,0.4969123601913452,0.050000000745058,0.231615200638771,291.1219177246094,291.1499938964844,263.1499938964844,261.5202941894531,282.5971984863281,293.4683532714844,291.1211853027344,1.0,0.232428178191185,0.5695275068283081,0.5695275068283081,1.0,1.0,-0.9943462610244752,0.3568622171878814,0.637484073638916,0.1073187589645385,0.0,0.0,0.3967247903347015,43.20671844482422,52.0,-8.361230850219727,-8526.8046875,128.9348602294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0047302246094,306.37017822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17972.48828125,18000.0,0.0,0.0,0.1895038932561874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.307245522737503,0.3072502315044403,-4.6869854486431e-06,0.0,0.0001923223608173,0.0,0.0,14.10684585571289,0.0,0.0,0.0,0.3107813894748688,4.0,0.0,1.0
667560,293.10107421875,297.1499938964844,293.1499938964844,0.0927462056279182,-2156.98779296875,304.1443176269531,0.7330318093299866,0.1511796116828918,0.1369579434394836,294.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11962890625,0.4951190948486328,0.050000000745058,0.0488577149808406,293.0450134277344,297.1499938964844,293.1499938964844,0.0255705397576093,-765.94970703125,304.140625,0.5566726326942444,0.0687248483300209,0.0486481077969074,293.1324462890625,297.1499938964844,293.1499938964844,0.2995377779006958,-5792.38232421875,304.130126953125,0.9990000128746032,0.4403654038906097,0.3681932985782623,293.2351989746094,297.1499938964844,293.1499938964844,0.0031446136999875,-1192.8590087890625,295.37939453125,0.4951190948486328,0.050000000745058,0.2317599654197693,291.1190795898437,291.1499938964844,263.1499938964844,261.522705078125,282.6107177734375,293.4876403808594,291.1186218261719,1.0,0.2344436943531036,0.569111704826355,0.569111704826355,1.0,1.0,-1.0013729333877563,0.3593214452266693,0.6420515775680542,0.1084414646029472,0.0,0.0,0.3990727961063385,44.064491271972656,55.0,-6.977848052978516,-8574.7490234375,132.10467529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,306.3697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17969.1796875,18000.0,0.0,0.0,0.1899976581335067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3098420202732086,0.3098467290401459,-4.695033567259088e-06,0.0,0.0001928234705701,0.0,0.0,14.266697883605955,0.0,0.0,0.0,0.3114360272884369,4.0,0.0,1.0
667620,293.1001892089844,297.1499938964844,293.1499938964844,0.0938978046178817,-2178.47412109375,304.144287109375,0.7299231886863708,0.152596428990364,0.1382991075515747,294.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11700439453125,0.4912460148334503,0.050000000745058,0.0489265620708465,293.0437316894531,297.1499938964844,293.1499938964844,0.0277436189353466,-799.5386962890625,304.1401672363281,0.560988187789917,0.0716428905725479,0.0507440827786922,293.1439514160156,297.1499938964844,293.1499938964844,0.3082376420497894,-5927.7568359375,304.1222839355469,0.9990000128746032,0.4384838938713074,0.376961201429367,293.2318115234375,297.1499938964844,293.1499938964844,0.0031343507580459,-1189.1190185546875,295.3576354980469,0.4912460148334503,0.050000000745058,0.2320865392684936,291.1167907714844,291.1499938964844,263.1499938964844,261.5274658203125,282.6431579589844,293.5322265625,291.1166076660156,1.0,0.2388501316308975,0.5682801008224487,0.5682801008224487,1.0,1.0,-1.0164960622787476,0.3646247088909149,0.6518713235855103,0.1108622476458549,0.0,0.0,0.4036746919155121,45.99252700805664,43.0,-3.81893801689148,-8671.1103515625,139.19537353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9343566894531,306.3578186035156,278.1499938964844,0.0,18000.0,313.1499938964844,17966.701171875,18000.0,0.0,0.0,0.191270500421524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3152250051498413,0.3152297139167785,-4.71297380499891e-06,0.0,0.0001941152440849,0.0,0.0,14.60434913635254,0.0,0.0,0.0,0.3128203153610229,4.0,0.0,1.0
667680,293.1001892089844,297.1499938964844,293.1499938964844,0.0938978046178817,-2178.47412109375,304.144287109375,0.7299231886863708,0.152596428990364,0.1382991075515747,294.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11700439453125,0.4912460148334503,0.050000000745058,0.0489265620708465,293.0437316894531,297.1499938964844,293.1499938964844,0.0277436189353466,-799.5386962890625,304.1401672363281,0.560988187789917,0.0716428905725479,0.0507440827786922,293.1439514160156,297.1499938964844,293.1499938964844,0.3082376420497894,-5927.7568359375,304.1222839355469,0.9990000128746032,0.4384838938713074,0.376961201429367,293.2318115234375,297.1499938964844,293.1499938964844,0.0031343507580459,-1189.1190185546875,295.3576354980469,0.4912460148334503,0.050000000745058,0.2320865392684936,291.1167907714844,291.1499938964844,263.1499938964844,261.5274658203125,282.6431579589844,293.5322265625,291.1166076660156,1.0,0.2388501316308975,0.5682801008224487,0.5682801008224487,1.0,1.0,-1.0164960622787476,0.3646247088909149,0.6518713235855103,0.1108622476458549,0.0,0.0,0.4036746919155121,45.99252700805664,43.0,-3.81893801689148,-8671.1103515625,139.19537353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9343566894531,306.3578186035156,278.1499938964844,0.0,18000.0,313.1499938964844,17966.701171875,18000.0,0.0,0.0,0.191270500421524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3152250051498413,0.3152297139167785,-4.71297380499891e-06,0.0,0.0001941152440849,0.0,0.0,14.60434913635254,0.0,0.0,0.0,0.3128203153610229,4.0,0.0,1.0
667740,293.0992736816406,297.1499938964844,293.1499938964844,0.0948931351304054,-2196.824462890625,304.1445617675781,0.7337058186531067,0.1540431976318359,0.1395638883113861,294.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228332519531,0.4925037622451782,0.050000000745058,0.0489037334918975,293.0425109863281,297.1499938964844,293.1499938964844,0.0300770793110132,-829.2206420898438,304.1395568847656,0.5718764662742615,0.0745828673243522,0.0527733564376831,293.1503601074219,297.1499938964844,293.1499938964844,0.3057875335216522,-5884.736328125,304.1361999511719,0.9990000128746032,0.4373022615909576,0.3740830719470978,293.2285461425781,297.1499938964844,293.1499938964844,0.0031188193242996,-1182.8792724609375,295.34381103515625,0.4925037622451782,0.050000000745058,0.2319782525300979,291.1249389648437,291.1499938964844,263.1499938964844,261.5321350097656,282.67413330078125,293.5582275390625,291.1280517578125,1.0,0.2375514656305313,0.5674484968185425,0.5674484968185425,1.0,1.0,-1.016845941543579,0.36422199010849,0.6526239514350891,0.1105801239609718,0.0,0.0,0.4068137109279632,45.42212677001953,31.0,18.352108001708984,-8703.177734375,138.29689025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87628173828125,306.37261962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.55859375,18000.0,0.0,0.0,0.1928334683179855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3199996054172516,0.3200043439865112,-4.73123600386316e-06,0.0,0.0001957014610525,0.0,0.0,14.913782119750977,0.0,0.0,0.0,0.3140777349472046,4.0,0.0,1.0
667800,293.0992736816406,297.1499938964844,293.1499938964844,0.0948931351304054,-2196.824462890625,304.1445617675781,0.7337058186531067,0.1540431976318359,0.1395638883113861,294.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228332519531,0.4925037622451782,0.050000000745058,0.0489037334918975,293.0425109863281,297.1499938964844,293.1499938964844,0.0300770793110132,-829.2206420898438,304.1395568847656,0.5718764662742615,0.0745828673243522,0.0527733564376831,293.1503601074219,297.1499938964844,293.1499938964844,0.3057875335216522,-5884.736328125,304.1361999511719,0.9990000128746032,0.4373022615909576,0.3740830719470978,293.2285461425781,297.1499938964844,293.1499938964844,0.0031188193242996,-1182.8792724609375,295.34381103515625,0.4925037622451782,0.050000000745058,0.2319782525300979,291.1249389648437,291.1499938964844,263.1499938964844,261.5321350097656,282.67413330078125,293.5582275390625,291.1280517578125,1.0,0.2375514656305313,0.5674484968185425,0.5674484968185425,1.0,1.0,-1.016845941543579,0.36422199010849,0.6526239514350891,0.1105801239609718,0.0,0.0,0.4068137109279632,45.42212677001953,31.0,18.352108001708984,-8703.177734375,138.29689025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87628173828125,306.37261962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.55859375,18000.0,0.0,0.0,0.1928334683179855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3199996054172516,0.3200043439865112,-4.73123600386316e-06,0.0,0.0001957014610525,0.0,0.0,14.913782119750977,0.0,0.0,0.0,0.3140777349472046,4.0,0.0,1.0
667860,293.09820556640625,297.1499938964844,293.1499938964844,0.0956933870911598,-2211.20166015625,304.14501953125,0.7442277073860168,0.1555471867322921,0.1408001631498336,294.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.4986246228218078,0.050000000745058,0.0487987771630287,293.0411682128906,297.1499938964844,293.1499938964844,0.0324693135917186,-859.90234375,304.1390991210937,0.5889948010444641,0.0775805711746215,0.0547802224755287,293.13983154296875,297.1499938964844,293.1499938964844,0.2924258410930633,-5670.23779296875,304.16326904296875,0.9990000128746032,0.4393953680992126,0.3605331480503082,293.2250671386719,297.1499938964844,293.1499938964844,0.0030956964474171,-1172.89111328125,295.3465270996094,0.4986246228218078,0.050000000745058,0.2314803898334503,291.1549377441406,291.1499938964844,263.1499938964844,261.5367431640625,282.68194580078125,293.5314636230469,291.1586303710937,1.0,0.2318118065595626,0.5666355490684509,0.5666355490684509,1.0,1.0,-1.003756046295166,0.3586672246456146,0.645088791847229,0.1078083589673042,0.0,0.0,0.4041962921619415,42.6088981628418,34.0,36.78471374511719,-8631.353515625,130.2052764892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8495788574219,306.3793640136719,278.1499938964844,0.0,18000.0,313.1499938964844,18010.8671875,18000.0,0.0,0.0,0.194265529513359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3188499212265014,0.3188546597957611,-4.735623861051863e-06,0.0,0.000197154819034,0.0,0.0,14.864374160766602,0.0,0.0,0.0,0.3138993084430694,4.0,0.0,1.0
667920,293.09820556640625,297.1499938964844,293.1499938964844,0.0956933870911598,-2211.20166015625,304.14501953125,0.7442277073860168,0.1555471867322921,0.1408001631498336,294.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.4986246228218078,0.050000000745058,0.0487987771630287,293.0411682128906,297.1499938964844,293.1499938964844,0.0324693135917186,-859.90234375,304.1390991210937,0.5889948010444641,0.0775805711746215,0.0547802224755287,293.13983154296875,297.1499938964844,293.1499938964844,0.2924258410930633,-5670.23779296875,304.16326904296875,0.9990000128746032,0.4393953680992126,0.3605331480503082,293.2250671386719,297.1499938964844,293.1499938964844,0.0030956964474171,-1172.89111328125,295.3465270996094,0.4986246228218078,0.050000000745058,0.2314803898334503,291.1549377441406,291.1499938964844,263.1499938964844,261.5367431640625,282.68194580078125,293.5314636230469,291.1586303710937,1.0,0.2318118065595626,0.5666355490684509,0.5666355490684509,1.0,1.0,-1.003756046295166,0.3586672246456146,0.645088791847229,0.1078083589673042,0.0,0.0,0.4041962921619415,42.6088981628418,34.0,36.78471374511719,-8631.353515625,130.2052764892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8495788574219,306.3793640136719,278.1499938964844,0.0,18000.0,313.1499938964844,18010.8671875,18000.0,0.0,0.0,0.194265529513359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3188499212265014,0.3188546597957611,-4.735623861051863e-06,0.0,0.000197154819034,0.0,0.0,14.864374160766602,0.0,0.0,0.0,0.3138993084430694,4.0,0.0,1.0
667980,293.0970764160156,297.1499938964844,293.1499938964844,0.09663937240839,-2228.492919921875,304.14508056640625,0.7526722550392151,0.1570859551429748,0.1421095728874206,294.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1744689941406,0.5030796527862549,0.050000000745058,0.04872902110219,293.0398254394531,297.1499938964844,293.1499938964844,0.0348751507699489,-890.9183959960938,304.1387023925781,0.6031640768051147,0.0806069150567054,0.0568414404988288,293.1192932128906,297.1499938964844,293.1499938964844,0.2829285860061645,-5520.30908203125,304.1741638183594,0.9990000128746032,0.4438127875328064,0.3512367010116577,293.2212219238281,297.1499938964844,293.1499938964844,0.0030762944370508,-1164.7984619140625,295.3450927734375,0.5030796527862549,0.050000000745058,0.2311494946479797,291.17547607421875,291.1499938964844,263.1499938964844,261.541259765625,282.6741943359375,293.48406982421875,291.1759033203125,1.0,0.2285771816968917,0.5658226013183594,0.5658226013183594,1.0,1.0,-0.9961575865745544,0.3552282154560089,0.6409294009208679,0.106089249253273,0.0,0.0,0.3990980088710785,40.754150390625,37.0,20.76697540283203,-8548.5478515625,125.2180404663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87957763671875,306.3595886230469,278.1499938964844,0.0,18000.0,313.1499938964844,18033.623046875,18000.0,0.0,0.0,0.1951246112585067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3132009208202362,0.3132056593894958,-4.72110968985362e-06,0.0,0.0001980266679311,0.0,0.0,14.51919937133789,0.0,0.0,0.0,0.3125297427177429,4.0,0.0,1.0
