time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
668040,293.0970764160156,297.1499938964844,293.1499938964844,0.09663937240839,-2228.492919921875,304.14508056640625,0.7526722550392151,0.1570859551429748,0.1421095728874206,294.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1744689941406,0.5030796527862549,0.050000000745058,0.04872902110219,293.0398254394531,297.1499938964844,293.1499938964844,0.0348751507699489,-890.9183959960938,304.1387023925781,0.6031640768051147,0.0806069150567054,0.0568414404988288,293.1192932128906,297.1499938964844,293.1499938964844,0.2829285860061645,-5520.30908203125,304.1741638183594,0.9990000128746032,0.4438127875328064,0.3512367010116577,293.2212219238281,297.1499938964844,293.1499938964844,0.0030762944370508,-1164.7984619140625,295.3450927734375,0.5030796527862549,0.050000000745058,0.2311494946479797,291.17547607421875,291.1499938964844,263.1499938964844,261.541259765625,282.6741943359375,293.48406982421875,291.1759033203125,1.0,0.2285771816968917,0.5658226013183594,0.5658226013183594,1.0,1.0,-0.9961575865745544,0.3552282154560089,0.6409294009208679,0.106089249253273,0.0,0.0,0.3990980088710785,40.754150390625,37.0,20.76697540283203,-8548.5478515625,125.2180404663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87957763671875,306.3595886230469,278.1499938964844,0.0,18000.0,313.1499938964844,18033.623046875,18000.0,0.0,0.0,0.1951246112585067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3132009208202362,0.3132056593894958,-4.72110968985362e-06,0.0,0.0001980266679311,0.0,0.0,14.51919937133789,0.0,0.0,0.0,0.3125297427177429,4.0,0.0,1.0
668100,293.09649658203125,297.1499938964844,293.1499938964844,0.0972140505909919,-2239.185791015625,304.1449279785156,0.7557831406593323,0.1578699797391891,0.1427885740995407,294.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17559814453125,0.5044640898704529,0.050000000745058,0.0487084686756134,293.0391845703125,297.1499938964844,293.1499938964844,0.0361534133553504,-907.3262329101562,304.138427734375,0.6088986992835999,0.0821294337511062,0.0578876286745071,293.1099853515625,297.1499938964844,293.1499938964844,0.2801302075386047,-5476.94775390625,304.1748352050781,0.9990000128746032,0.4460338950157165,0.3484512865543365,293.2191467285156,297.1499938964844,293.1499938964844,0.0030697546899318,-1162.3675537109375,295.33837890625,0.5044640898704529,0.050000000745058,0.2310520112514495,291.17547607421875,291.1499938964844,263.1499938964844,261.5434875488281,282.6731872558594,293.4673767089844,291.17510986328125,1.0,0.2276794761419296,0.565416157245636,0.565416157245636,1.0,1.0,-0.9947425723075868,0.3544110059738159,0.6403315663337708,0.105712853372097,0.0,0.0,0.3973846435546875,40.21914291381836,37.0,9.204684257507324,-8524.39453125,123.97595977783205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9107666015625,306.3587341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18030.0859375,18000.0,0.0,0.0,0.1953231692314148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.310804158449173,0.3108088672161102,-4.712087957159383e-06,0.0,0.0001982281828531,0.0,0.0,14.365788459777832,0.0,0.0,0.0,0.3119069933891296,4.0,0.0,1.0
668160,293.0959167480469,297.1499938964844,293.1499938964844,0.0978223830461502,-2250.5322265625,304.1447448730469,0.758277952671051,0.1586648672819137,0.1434843689203262,294.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1736755371094,0.5053814649581909,0.050000000745058,0.0486951358616352,293.0385437011719,297.1499938964844,293.1499938964844,0.0374626666307449,-924.0655517578124,304.1381530761719,0.6138821244239807,0.0836599841713905,0.0589446052908897,293.1018371582031,297.1499938964844,293.1499938964844,0.278287261724472,-5448.96435546875,304.17364501953125,0.9990000128746032,0.4481401741504669,0.346632570028305,293.2169494628906,297.1499938964844,293.1499938964844,0.0030644757207483,-1160.5068359375,295.3305969238281,0.5053814649581909,0.050000000745058,0.2309887558221817,291.1730651855469,291.1499938964844,263.1499938964844,261.5456848144531,282.6595153808594,293.4557189941406,291.1719970703125,1.0,0.227204293012619,0.5660180449485779,0.5660180449485779,1.0,1.0,-0.9945706725120544,0.3546266555786133,0.6399440169334412,0.1061355173587799,0.0,0.0,0.3960730731487274,39.88204956054688,40.0,-1.292052149772644,-8517.02734375,123.36471557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94732666015625,306.36260986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.384765625,18000.0,0.0,0.0,0.1953997313976287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3089845180511474,0.3089892268180847,-4.704603725258494e-06,0.0,0.0001983058900805,0.0,0.0,14.248062133789062,0.0,0.0,0.0,0.3114185035228729,4.0,0.0,1.0
668220,293.0946960449219,297.1499938964844,293.1499938964844,0.0991595834493637,-2275.57763671875,304.144287109375,0.7615432143211365,0.1602804064750671,0.1449193507432937,294.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1603088378906,0.5059301853179932,0.050000000745058,0.0486872494220733,293.03729248046875,297.1499938964844,293.1499938964844,0.0401785224676132,-958.7130126953124,304.1375732421875,0.6217195391654968,0.0867393389344215,0.0610868968069553,293.0897521972656,297.1499938964844,293.1499938964844,0.2772619724273681,-5435.61669921875,304.1673889160156,0.9990000128746032,0.4518234431743622,0.345554769039154,293.2124938964844,297.1499938964844,293.1499938964844,0.0030575841665267,-1158.568603515625,295.3099365234375,0.5059301853179932,0.050000000745058,0.2309513539075851,291.1585693359375,291.1499938964844,263.1499938964844,261.550048828125,282.6321716308594,293.4461975097656,291.1565856933594,1.0,0.2273690402507782,0.5672217607498169,0.5672217607498169,1.0,1.0,-0.9975149035453796,0.3563872575759887,0.6411276459693909,0.1076712161302566,0.0,0.0,0.3958222866058349,39.72312545776367,43.0,-17.150205612182617,-8539.9072265625,123.79190826416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02105712890625,306.3874206542969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.201171875,18000.0,0.0,0.0,0.1953222900629043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3076122105121612,0.3076169192790985,-4.695846200775122e-06,0.0,0.0001982272951863,0.0,0.0,14.150908470153809,0.0,0.0,0.0,0.3110074400901794,4.0,0.0,1.0
668280,293.0946960449219,297.1499938964844,293.1499938964844,0.0991595834493637,-2275.57763671875,304.144287109375,0.7615432143211365,0.1602804064750671,0.1449193507432937,294.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1603088378906,0.5059301853179932,0.050000000745058,0.0486872494220733,293.03729248046875,297.1499938964844,293.1499938964844,0.0401785224676132,-958.7130126953124,304.1375732421875,0.6217195391654968,0.0867393389344215,0.0610868968069553,293.0897521972656,297.1499938964844,293.1499938964844,0.2772619724273681,-5435.61669921875,304.1673889160156,0.9990000128746032,0.4518234431743622,0.345554769039154,293.2124938964844,297.1499938964844,293.1499938964844,0.0030575841665267,-1158.568603515625,295.3099365234375,0.5059301853179932,0.050000000745058,0.2309513539075851,291.1585693359375,291.1499938964844,263.1499938964844,261.550048828125,282.6321716308594,293.4461975097656,291.1565856933594,1.0,0.2273690402507782,0.5672217607498169,0.5672217607498169,1.0,1.0,-0.9975149035453796,0.3563872575759887,0.6411276459693909,0.1076712161302566,0.0,0.0,0.3958222866058349,39.72312545776367,43.0,-17.150205612182617,-8539.9072265625,123.79190826416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02105712890625,306.3874206542969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.201171875,18000.0,0.0,0.0,0.1953222900629043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3076122105121612,0.3076169192790985,-4.695846200775122e-06,0.0,0.0001982272951863,0.0,0.0,14.150908470153809,0.0,0.0,0.0,0.3110074400901794,4.0,0.0,1.0
668340,293.09356689453125,297.1499938964844,293.1499938964844,0.1005354225635528,-2301.2548828125,304.1438903808594,0.7627769708633423,0.161913588643074,0.1463949382305145,294.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14532470703125,0.5050087571144104,0.050000000745058,0.0487004742026329,293.0361328125,297.1499938964844,293.1499938964844,0.0429347045719623,-993.801025390625,304.1371459960937,0.6275414824485779,0.0898263826966285,0.0632539018988609,293.0834350585937,297.1499938964844,293.1499938964844,0.2790408134460449,-5466.55029296875,304.1585998535156,0.9990000128746032,0.4546425640583038,0.3473684787750244,293.2080383300781,297.1499938964844,293.1499938964844,0.0030535389669239,-1157.6776123046875,295.2906188964844,0.5050087571144104,0.050000000745058,0.23101407289505,291.14385986328125,291.1499938964844,263.1499938964844,261.5542907714844,282.61163330078125,293.451904296875,291.1422424316406,1.0,0.2287874370813369,0.5684254765510559,0.5684254765510559,1.0,1.0,-1.004153847694397,0.3595706820487976,0.6445831656455994,0.1098773330450058,0.0,0.0,0.3976587951183319,40.14309310913086,46.0,-19.348068237304688,-8603.3037109375,126.09029388427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0757751464844,306.4237670898437,278.1499938964844,0.0,18000.0,313.1499938964844,17990.341796875,18000.0,0.0,0.0,0.1951719224452972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3090973794460296,0.3091020882129669,-4.697287749877432e-06,0.0,0.0001980746892513,0.0,0.0,14.23355197906494,0.0,0.0,0.0,0.3113258481025696,4.0,0.0,1.0
668400,293.09356689453125,297.1499938964844,293.1499938964844,0.1005354225635528,-2301.2548828125,304.1438903808594,0.7627769708633423,0.161913588643074,0.1463949382305145,294.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14532470703125,0.5050087571144104,0.050000000745058,0.0487004742026329,293.0361328125,297.1499938964844,293.1499938964844,0.0429347045719623,-993.801025390625,304.1371459960937,0.6275414824485779,0.0898263826966285,0.0632539018988609,293.0834350585937,297.1499938964844,293.1499938964844,0.2790408134460449,-5466.55029296875,304.1585998535156,0.9990000128746032,0.4546425640583038,0.3473684787750244,293.2080383300781,297.1499938964844,293.1499938964844,0.0030535389669239,-1157.6776123046875,295.2906188964844,0.5050087571144104,0.050000000745058,0.23101407289505,291.14385986328125,291.1499938964844,263.1499938964844,261.5542907714844,282.61163330078125,293.451904296875,291.1422424316406,1.0,0.2287874370813369,0.5684254765510559,0.5684254765510559,1.0,1.0,-1.004153847694397,0.3595706820487976,0.6445831656455994,0.1098773330450058,0.0,0.0,0.3976587951183319,40.14309310913086,46.0,-19.348068237304688,-8603.3037109375,126.09029388427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0757751464844,306.4237670898437,278.1499938964844,0.0,18000.0,313.1499938964844,17990.341796875,18000.0,0.0,0.0,0.1951719224452972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3090973794460296,0.3091020882129669,-4.697287749877432e-06,0.0,0.0001980746892513,0.0,0.0,14.23355197906494,0.0,0.0,0.0,0.3113258481025696,4.0,0.0,1.0
668460,293.0925598144531,297.1499938964844,293.1499938964844,0.1018892154097557,-2326.353271484375,304.1436767578125,0.7623258829116821,0.1635434329509735,0.1478887498378753,294.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347961425781,0.5029295682907104,0.050000000745058,0.0487311854958534,293.03521728515625,297.1499938964844,293.1499938964844,0.0456693135201931,-1028.6541748046875,304.1368713378906,0.6318432092666626,0.0928976535797119,0.0654269307851791,293.0825500488281,297.1499938964844,293.1499938964844,0.2830483019351959,-5532.08251953125,304.1490478515625,0.9990000128746032,0.4565142393112182,0.3515408039093017,293.20379638671875,297.1499938964844,293.1499938964844,0.0030509184580296,-1157.09326171875,295.2756042480469,0.5029295682907104,0.050000000745058,0.2311597615480423,291.1341552734375,291.1499938964844,263.1499938964844,261.55841064453125,282.6212158203125,293.46942138671875,291.13360595703125,1.0,0.2312232106924057,0.5680710673332214,0.5680710673332214,1.0,1.0,-1.0137734413146973,0.3630281388759613,0.6507452726364136,0.1117193475365638,0.0,0.0,0.4005290567874908,41.04186248779297,49.0,-12.234615325927734,-8679.83984375,129.9656524658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10015869140625,306.45477294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.015625,18000.0,0.0,0.0,0.1951663643121719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3122022151947021,0.3122069239616394,-4.705777428171132e-06,0.0,0.0001980690431082,0.0,0.0,14.422428131103516,0.0,0.0,0.0,0.3120868802070617,4.0,0.0,1.0
668520,293.0925598144531,297.1499938964844,293.1499938964844,0.1018892154097557,-2326.353271484375,304.1436767578125,0.7623258829116821,0.1635434329509735,0.1478887498378753,294.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347961425781,0.5029295682907104,0.050000000745058,0.0487311854958534,293.03521728515625,297.1499938964844,293.1499938964844,0.0456693135201931,-1028.6541748046875,304.1368713378906,0.6318432092666626,0.0928976535797119,0.0654269307851791,293.0825500488281,297.1499938964844,293.1499938964844,0.2830483019351959,-5532.08251953125,304.1490478515625,0.9990000128746032,0.4565142393112182,0.3515408039093017,293.20379638671875,297.1499938964844,293.1499938964844,0.0030509184580296,-1157.09326171875,295.2756042480469,0.5029295682907104,0.050000000745058,0.2311597615480423,291.1341552734375,291.1499938964844,263.1499938964844,261.55841064453125,282.6212158203125,293.46942138671875,291.13360595703125,1.0,0.2312232106924057,0.5680710673332214,0.5680710673332214,1.0,1.0,-1.0137734413146973,0.3630281388759613,0.6507452726364136,0.1117193475365638,0.0,0.0,0.4005290567874908,41.04186248779297,49.0,-12.234615325927734,-8679.83984375,129.9656524658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10015869140625,306.45477294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.015625,18000.0,0.0,0.0,0.1951663643121719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3122022151947021,0.3122069239616394,-4.705777428171132e-06,0.0,0.0001980690431082,0.0,0.0,14.422428131103516,0.0,0.0,0.0,0.3120868802070617,4.0,0.0,1.0
668580,293.091796875,297.1499938964844,293.1499938964844,0.1032173857092857,-2350.845458984375,304.1435852050781,0.7605264186859131,0.1651526242494583,0.1493815332651138,294.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292724609375,0.4999845325946808,0.050000000745058,0.0487767569720745,293.0346069335937,297.1499938964844,293.1499938964844,0.0483584776520729,-1063.0938720703125,304.13677978515625,0.634887158870697,0.0959316715598106,0.0675883144140243,293.0866394042969,297.1499938964844,293.1499938964844,0.2889420390129089,-5626.4365234375,304.1395568847656,0.9990000128746032,0.4574081301689148,0.3576406836509704,293.1999206542969,297.1499938964844,293.1499938964844,0.003048570593819,-1156.4593505859375,295.2639465332031,0.4999845325946808,0.050000000745058,0.2313759475946426,291.1285705566406,291.1499938964844,263.1499938964844,261.5624694824219,282.6368103027344,293.4965515136719,291.1277770996094,1.0,0.2344864010810852,0.567716658115387,0.567716658115387,1.0,1.0,-1.0257940292358398,0.3674018085002899,0.6583922505378723,0.1139345839619636,0.0,0.0,0.4037296175956726,42.34654998779297,52.0,-9.8953857421875,-8760.15234375,135.21148681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09405517578125,306.4612731933594,278.1499938964844,0.0,18000.0,313.1499938964844,17977.396484375,18000.0,0.0,0.0,0.1954299956560135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3157083988189697,0.315713107585907,-4.717071533377748e-06,0.0,0.0001983365946216,0.0,0.0,14.6419677734375,0.0,0.0,0.0,0.3129885792732239,4.0,0.0,1.0
668640,293.091796875,297.1499938964844,293.1499938964844,0.1032173857092857,-2350.845458984375,304.1435852050781,0.7605264186859131,0.1651526242494583,0.1493815332651138,294.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292724609375,0.4999845325946808,0.050000000745058,0.0487767569720745,293.0346069335937,297.1499938964844,293.1499938964844,0.0483584776520729,-1063.0938720703125,304.13677978515625,0.634887158870697,0.0959316715598106,0.0675883144140243,293.0866394042969,297.1499938964844,293.1499938964844,0.2889420390129089,-5626.4365234375,304.1395568847656,0.9990000128746032,0.4574081301689148,0.3576406836509704,293.1999206542969,297.1499938964844,293.1499938964844,0.003048570593819,-1156.4593505859375,295.2639465332031,0.4999845325946808,0.050000000745058,0.2313759475946426,291.1285705566406,291.1499938964844,263.1499938964844,261.5624694824219,282.6368103027344,293.4965515136719,291.1277770996094,1.0,0.2344864010810852,0.567716658115387,0.567716658115387,1.0,1.0,-1.0257940292358398,0.3674018085002899,0.6583922505378723,0.1139345839619636,0.0,0.0,0.4037296175956726,42.34654998779297,52.0,-9.8953857421875,-8760.15234375,135.21148681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09405517578125,306.4612731933594,278.1499938964844,0.0,18000.0,313.1499938964844,17977.396484375,18000.0,0.0,0.0,0.1954299956560135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3157083988189697,0.315713107585907,-4.717071533377748e-06,0.0,0.0001983365946216,0.0,0.0,14.6419677734375,0.0,0.0,0.0,0.3129885792732239,4.0,0.0,1.0
668700,293.0915222167969,297.1499938964844,293.1499938964844,0.1038869693875312,-2363.1787109375,304.1435241699219,0.7592282891273499,0.1659465730190277,0.1501235365867614,294.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.125732421875,0.4982719719409942,0.050000000745058,0.0488043949007988,293.034423828125,297.1499938964844,293.1499938964844,0.0496908314526081,-1080.26171875,304.1367492675781,0.6360081434249878,0.0974303856492042,0.068660520017147,293.0902709960937,297.1499938964844,293.1499938964844,0.2925376892089844,-5683.4169921875,304.1349182128906,0.9990000128746032,0.457494169473648,0.3612891137599945,293.1980895996094,297.1499938964844,293.1499938964844,0.0030479177366942,-1156.3729248046875,295.25762939453125,0.4982719719409942,0.050000000745058,0.2315070331096649,291.1249389648437,291.1499938964844,263.1499938964844,261.5644226074219,282.645751953125,293.5132751464844,291.1241149902344,1.0,0.2363743335008621,0.5675394535064697,0.5675394535064697,1.0,1.0,-1.0325406789779663,0.3698823153972626,0.6626583933830261,0.1151619255542755,0.0,0.0,0.4057666957378387,43.131004333496094,52.0,-9.920477867126465,-8804.974609375,138.2928924560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0805358886719,306.45953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.533203125,18000.0,0.0,0.0,0.1956898719072342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3179099559783935,0.3179146945476532,-4.723881374957273e-06,0.0,0.0001986003480851,0.0,0.0,14.77980613708496,0.0,0.0,0.0,0.3135532736778259,4.0,0.0,1.0
668760,293.0912780761719,297.1499938964844,293.1499938964844,0.1045504212379455,-2375.373046875,304.1434936523437,0.7577205300331116,0.1667327731847763,0.1508615165948867,294.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.122314453125,0.4964387118816376,0.050000000745058,0.0488349013030529,293.0343017578125,297.1499938964844,293.1499938964844,0.0510074719786644,-1097.2930908203125,304.13677978515625,0.6368995904922485,0.0989158526062965,0.0697258114814758,293.0948791503906,297.1499938964844,293.1499938964844,0.2964844405651092,-5745.56396484375,304.1304931640625,0.9990000128746032,0.4573483169078827,0.3652742505073547,293.1963806152344,297.1499938964844,293.1499938964844,0.0030475724488496,-1156.3817138671875,295.25164794921875,0.4964387118816376,0.050000000745058,0.2316517382860183,291.12164306640625,291.1499938964844,263.1499938964844,261.5663757324219,282.6612854003906,293.5318908691406,291.1211242675781,1.0,0.2384065687656402,0.5669608116149902,0.5669608116149902,1.0,1.0,-1.0396982431411743,0.3722997307777405,0.6673985123634338,0.1162259206175804,0.0,0.0,0.4079927504062652,43.99351501464844,55.0,-8.382791519165039,-8850.884765625,141.65292358398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0604248046875,306.4566345214844,278.1499938964844,0.0,18000.0,313.1499938964844,17969.611328125,18000.0,0.0,0.0,0.1960491091012954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3204250633716583,0.3204298019409179,-4.731846274808049e-06,0.0,0.0001989649172173,0.0,0.0,14.938555717468262,0.0,0.0,0.0,0.3142014145851135,4.0,0.0,1.0
668820,293.09100341796875,297.1499938964844,293.1499938964844,0.1058375537395477,-2398.924072265625,304.1435241699219,0.7542084455490112,0.1682796031236648,0.1523225605487823,294.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.118896484375,0.4924899935722351,0.050000000745058,0.0489037595689296,293.0343322753906,297.1499938964844,293.1499938964844,0.0535769201815128,-1130.7149658203125,304.13690185546875,0.6380850672721863,0.1018432676792144,0.0718325600028038,293.1065979003906,297.1499938964844,293.1499938964844,0.3052473664283752,-5882.27783203125,304.1224365234375,0.9990000128746032,0.4563733637332916,0.3741125762462616,293.1932373046875,297.1499938964844,293.1499938964844,0.0030469440389424,-1156.27587890625,295.24224853515625,0.4924899935722351,0.050000000745058,0.2319783717393875,291.1185913085937,291.1499938964844,263.1499938964844,261.5702209472656,282.6969299316406,293.5745544433594,291.1183166503906,1.0,0.242842897772789,0.5658035278320312,0.5658035278320312,1.0,1.0,-1.0550628900527954,0.3775211274623871,0.6775417923927307,0.1184722855687141,0.0,0.0,0.412403404712677,45.93124771118164,58.0,-5.018113613128662,-8943.2236328125,149.1529083251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0032958984375,306.4387512207031,278.1499938964844,0.0,18000.0,313.1499938964844,17966.443359375,18000.0,0.0,0.0,0.1970880478620529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3257089853286743,0.3257137238979339,-4.749985691887559e-06,0.0,0.000200019305339,0.0,0.0,15.27884578704834,0.0,0.0,0.0,0.315592348575592,4.0,0.0,1.0
668880,293.09100341796875,297.1499938964844,293.1499938964844,0.1058375537395477,-2398.924072265625,304.1435241699219,0.7542084455490112,0.1682796031236648,0.1523225605487823,294.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.118896484375,0.4924899935722351,0.050000000745058,0.0489037595689296,293.0343322753906,297.1499938964844,293.1499938964844,0.0535769201815128,-1130.7149658203125,304.13690185546875,0.6380850672721863,0.1018432676792144,0.0718325600028038,293.1065979003906,297.1499938964844,293.1499938964844,0.3052473664283752,-5882.27783203125,304.1224365234375,0.9990000128746032,0.4563733637332916,0.3741125762462616,293.1932373046875,297.1499938964844,293.1499938964844,0.0030469440389424,-1156.27587890625,295.24224853515625,0.4924899935722351,0.050000000745058,0.2319783717393875,291.1185913085937,291.1499938964844,263.1499938964844,261.5702209472656,282.6969299316406,293.5745544433594,291.1183166503906,1.0,0.242842897772789,0.5658035278320312,0.5658035278320312,1.0,1.0,-1.0550628900527954,0.3775211274623871,0.6775417923927307,0.1184722855687141,0.0,0.0,0.412403404712677,45.93124771118164,58.0,-5.018113613128662,-8943.2236328125,149.1529083251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0032958984375,306.4387512207031,278.1499938964844,0.0,18000.0,313.1499938964844,17966.443359375,18000.0,0.0,0.0,0.1970880478620529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3257089853286743,0.3257137238979339,-4.749985691887559e-06,0.0,0.000200019305339,0.0,0.0,15.27884578704834,0.0,0.0,0.0,0.315592348575592,4.0,0.0,1.0
668940,293.0909118652344,297.1499938964844,293.1499938964844,0.1071141362190246,-2422.228759765625,304.1435546875,0.7502437829971313,0.1697923988103866,0.1537614464759826,294.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156005859375,0.4882630109786987,0.050000000745058,0.0489817224442958,293.0346374511719,297.1499938964844,293.1499938964844,0.0560848116874694,-1163.6495361328125,304.1370849609375,0.6386287808418274,0.1047106236219406,0.0739042907953262,293.12109375,297.1499938964844,293.1499938964844,0.3150780797004699,-6034.03271484375,304.1152648925781,0.9990000128746032,0.4545351266860962,0.3838736116886139,293.1903686523437,297.1499938964844,293.1499938964844,0.0030469996854662,-1156.447998046875,295.23291015625,0.4882630109786987,0.050000000745058,0.2323482036590576,291.115234375,291.1499938964844,263.1499938964844,261.57391357421875,282.7352905273437,293.6240234375,291.11492919921875,1.0,0.2476749122142791,0.564646303653717,0.564646303653717,1.0,1.0,-1.071529507637024,0.3831863105297088,0.6883431077003479,0.120862178504467,0.0,0.0,0.4172615110874176,48.11514663696289,61.0,-4.641175270080566,-9038.3671875,157.5929718017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9299621582031,306.40997314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17962.3671875,18000.0,0.0,0.0,0.198552668094635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3314421772956848,0.3314469456672668,-4.769923179992475e-06,0.0,0.0002015057252719,0.0,0.0,15.653047561645508,0.0,0.0,0.0,0.3171254098415375,4.0,0.0,1.0
669000,293.0909118652344,297.1499938964844,293.1499938964844,0.1071141362190246,-2422.228759765625,304.1435546875,0.7502437829971313,0.1697923988103866,0.1537614464759826,294.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156005859375,0.4882630109786987,0.050000000745058,0.0489817224442958,293.0346374511719,297.1499938964844,293.1499938964844,0.0560848116874694,-1163.6495361328125,304.1370849609375,0.6386287808418274,0.1047106236219406,0.0739042907953262,293.12109375,297.1499938964844,293.1499938964844,0.3150780797004699,-6034.03271484375,304.1152648925781,0.9990000128746032,0.4545351266860962,0.3838736116886139,293.1903686523437,297.1499938964844,293.1499938964844,0.0030469996854662,-1156.447998046875,295.23291015625,0.4882630109786987,0.050000000745058,0.2323482036590576,291.115234375,291.1499938964844,263.1499938964844,261.57391357421875,282.7352905273437,293.6240234375,291.11492919921875,1.0,0.2476749122142791,0.564646303653717,0.564646303653717,1.0,1.0,-1.071529507637024,0.3831863105297088,0.6883431077003479,0.120862178504467,0.0,0.0,0.4172615110874176,48.11514663696289,61.0,-4.641175270080566,-9038.3671875,157.5929718017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9299621582031,306.40997314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17962.3671875,18000.0,0.0,0.0,0.198552668094635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3314421772956848,0.3314469456672668,-4.769923179992475e-06,0.0,0.0002015057252719,0.0,0.0,15.653047561645508,0.0,0.0,0.0,0.3171254098415375,4.0,0.0,1.0
669060,293.0909729003906,297.1499938964844,293.1499938964844,0.1083536073565483,-2444.755126953125,304.1436462402344,0.7460861206054688,0.1712745130062103,0.1551783680915832,293.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1139831542969,0.4838442504405975,0.050000000745058,0.0490666106343269,293.0310974121094,297.1499938964844,293.1499938964844,0.0588695518672466,-1200.63330078125,304.1366882324219,0.639574408531189,0.1083323583006858,0.0762503668665885,293.1405334472656,297.1499938964844,293.1499938964844,0.3255859613418579,-6194.458984375,304.109375,0.9990000128746032,0.4513497352600097,0.3942265808582306,293.18768310546875,297.1499938964844,293.1499938964844,0.0030478446278721,-1156.8131103515625,295.2254943847656,0.4838442504405975,0.050000000745058,0.2327508777379989,291.1140441894531,291.1499938964844,263.1499938964844,261.5774841308594,282.7868347167969,293.6797790527344,291.1142272949219,1.0,0.2528075575828552,0.5628411173820496,0.5628411173820496,1.0,1.0,-1.0890568494796753,0.38887819647789,0.7001787424087524,0.1229762807488441,0.0,0.0,0.4221939444541931,50.48979568481445,49.0,-1.021121382713318,-9134.3974609375,166.913330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8467712402344,306.3783874511719,278.1499938964844,0.0,18000.0,313.1499938964844,17959.859375,18000.0,0.0,0.0,0.2004291415214538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3376337885856628,0.3376385569572449,-4.792355866811704e-06,0.0,0.0002034101053141,0.0,0.0,16.064922332763672,0.0,0.0,0.0,0.3188042640686035,4.0,0.0,1.0
669120,293.0909729003906,297.1499938964844,293.1499938964844,0.1083536073565483,-2444.755126953125,304.1436462402344,0.7460861206054688,0.1712745130062103,0.1551783680915832,293.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1139831542969,0.4838442504405975,0.050000000745058,0.0490666106343269,293.0310974121094,297.1499938964844,293.1499938964844,0.0588695518672466,-1200.63330078125,304.1366882324219,0.639574408531189,0.1083323583006858,0.0762503668665885,293.1405334472656,297.1499938964844,293.1499938964844,0.3255859613418579,-6194.458984375,304.109375,0.9990000128746032,0.4513497352600097,0.3942265808582306,293.18768310546875,297.1499938964844,293.1499938964844,0.0030478446278721,-1156.8131103515625,295.2254943847656,0.4838442504405975,0.050000000745058,0.2327508777379989,291.1140441894531,291.1499938964844,263.1499938964844,261.5774841308594,282.7868347167969,293.6797790527344,291.1142272949219,1.0,0.2528075575828552,0.5628411173820496,0.5628411173820496,1.0,1.0,-1.0890568494796753,0.38887819647789,0.7001787424087524,0.1229762807488441,0.0,0.0,0.4221939444541931,50.48979568481445,49.0,-1.021121382713318,-9134.3974609375,166.913330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8467712402344,306.3783874511719,278.1499938964844,0.0,18000.0,313.1499938964844,17959.859375,18000.0,0.0,0.0,0.2004291415214538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3376337885856628,0.3376385569572449,-4.792355866811704e-06,0.0,0.0002034101053141,0.0,0.0,16.064922332763672,0.0,0.0,0.0,0.3188042640686035,4.0,0.0,1.0
669180,293.0909118652344,297.1499938964844,293.1499938964844,0.1093868464231491,-2463.220458984375,304.14404296875,0.749266505241394,0.1727854609489441,0.1565060764551162,293.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233825683594,0.4846575260162353,0.050000000745058,0.0490507520735263,293.02276611328125,297.1499938964844,293.1499938964844,0.062520332634449,-1249.6900634765625,304.13507080078125,0.6492156386375427,0.1130375266075134,0.0794573277235031,293.1578063964844,297.1499938964844,293.1499938964844,0.3241867125034332,-6166.24853515625,304.1258544921875,0.9990000128746032,0.4480530619621277,0.3923201560974121,293.1847839355469,297.1499938964844,293.1499938964844,0.0030432927887886,-1154.52978515625,295.22869873046875,0.4846575260162353,0.050000000745058,0.2326756417751312,291.12603759765625,291.1499938964844,263.1499938964844,261.5809631347656,282.84503173828125,293.72320556640625,291.1293334960937,1.0,0.2521274387836456,0.5610358715057373,0.5610358715057373,1.0,1.0,-1.0921108722686768,0.3888299465179443,0.7032808661460876,0.1226046159863472,0.0,0.0,0.4249550700187683,50.13312149047852,37.0,22.36287879943848,-9161.03515625,167.1313934326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76904296875,306.3740539550781,278.1499938964844,0.0,18000.0,313.1499938964844,17972.34765625,18000.0,0.0,0.0,0.202582836151123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3425314426422119,0.3425362408161163,-4.813723535335157e-06,0.0,0.0002055958320852,0.0,0.0,16.405752182006836,0.0,0.0,0.0,0.3201764225959778,4.0,0.0,1.0
669240,293.0909118652344,297.1499938964844,293.1499938964844,0.1093868464231491,-2463.220458984375,304.14404296875,0.749266505241394,0.1727854609489441,0.1565060764551162,293.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233825683594,0.4846575260162353,0.050000000745058,0.0490507520735263,293.02276611328125,297.1499938964844,293.1499938964844,0.062520332634449,-1249.6900634765625,304.13507080078125,0.6492156386375427,0.1130375266075134,0.0794573277235031,293.1578063964844,297.1499938964844,293.1499938964844,0.3241867125034332,-6166.24853515625,304.1258544921875,0.9990000128746032,0.4480530619621277,0.3923201560974121,293.1847839355469,297.1499938964844,293.1499938964844,0.0030432927887886,-1154.52978515625,295.22869873046875,0.4846575260162353,0.050000000745058,0.2326756417751312,291.12603759765625,291.1499938964844,263.1499938964844,261.5809631347656,282.84503173828125,293.72320556640625,291.1293334960937,1.0,0.2521274387836456,0.5610358715057373,0.5610358715057373,1.0,1.0,-1.0921108722686768,0.3888299465179443,0.7032808661460876,0.1226046159863472,0.0,0.0,0.4249550700187683,50.13312149047852,37.0,22.36287879943848,-9161.03515625,167.1313934326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76904296875,306.3740539550781,278.1499938964844,0.0,18000.0,313.1499938964844,17972.34765625,18000.0,0.0,0.0,0.202582836151123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3425314426422119,0.3425362408161163,-4.813723535335157e-06,0.0,0.0002055958320852,0.0,0.0,16.405752182006836,0.0,0.0,0.0,0.3201764225959778,4.0,0.0,1.0
669300,293.0907592773437,297.1499938964844,293.1499938964844,0.109803058207035,-2470.462890625,304.1443786621094,0.7534605860710144,0.1735626757144928,0.1571567058563232,293.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13836669921875,0.4868532717227936,0.050000000745058,0.0490084141492843,293.02069091796875,297.1499938964844,293.1499938964844,0.0641495138406753,-1271.6820068359375,304.13482666015625,0.6561871767044067,0.1150595098733902,0.0809567421674728,293.1587829589844,297.1499938964844,293.1499938964844,0.3191074728965759,-6084.2001953125,304.1394958496094,0.9990000128746032,0.4477542638778686,0.3871703445911407,293.1831970214844,297.1499938964844,293.1499938964844,0.0030376832000911,-1151.7349853515625,295.23779296875,0.4868532717227936,0.050000000745058,0.2324748188257217,291.14190673828125,291.1499938964844,263.1499938964844,261.5826416015625,282.8673095703125,293.7254333496094,291.1455993652344,1.0,0.2500500679016113,0.5601332783699036,0.5601332783699036,1.0,1.0,-1.0882209539413452,0.3866777718067169,0.7015431523323059,0.1214647963643074,0.0,0.0,0.4239103198051452,49.01430892944336,37.0,33.60184097290039,-9131.767578125,163.94078063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7445678710937,306.3697814941406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.595703125,18000.0,0.0,0.0,0.2036164402961731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.342430979013443,0.3424358069896698,-4.818371508008568e-06,0.0,0.0002066448068944,0.0,0.0,16.414512634277344,0.0,0.0,0.0,0.3202159702777862,4.0,0.0,1.0
669360,293.0905456542969,297.1499938964844,293.1499938964844,0.1102158576250076,-2477.648193359375,304.1446533203125,0.7592276930809021,0.174354150891304,0.157803475856781,293.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15447998046875,0.4900261163711548,0.050000000745058,0.0489485934376716,293.02117919921875,297.1499938964844,293.1499938964844,0.0654443278908729,-1289.1861572265625,304.1352233886719,0.6639072299003601,0.1166044175624847,0.0821683332324028,293.15350341796875,297.1499938964844,293.1499938964844,0.3117901384830475,-5967.6708984375,304.1547241210937,0.9990000128746032,0.4486733078956604,0.3797727227210998,293.1815490722656,297.1499938964844,293.1499938964844,0.003030952066183,-1148.5296630859375,295.2474365234375,0.4900261163711548,0.050000000745058,0.2321910411119461,291.1579284667969,291.1499938964844,263.1499938964844,261.58428955078125,282.8780517578125,293.71246337890625,291.16131591796875,1.0,0.2469641119241714,0.5595683455467224,0.5595683455467224,1.0,1.0,-1.0811623334884644,0.3834918737411499,0.6976704597473145,0.120001420378685,0.0,0.0,0.421772688627243,47.41302490234375,40.0,38.14851760864258,-9080.1123046875,158.99195861816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7364501953125,306.36529541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.3828125,18000.0,0.0,0.0,0.2045192122459411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3406154215335846,0.3406202495098114,-4.816390628548106e-06,0.0,0.0002075610100291,0.0,0.0,16.30602264404297,0.0,0.0,0.0,0.3197922706604004,4.0,0.0,1.0
669420,293.0901794433594,297.1499938964844,293.1499938964844,0.1112356185913086,-2495.810302734375,304.14471435546875,0.7667536735534668,0.1759340018033981,0.1591628342866897,293.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752319335937,0.4935066699981689,0.050000000745058,0.0488854646682739,293.0287170410156,297.1499938964844,293.1499938964844,0.0670226216316223,-1310.538818359375,304.1375732421875,0.6729517579078674,0.1183491721749305,0.0836205184459686,293.13250732421875,297.1499938964844,293.1499938964844,0.3036444783210754,-5839.93017578125,304.16619873046875,0.9990000128746032,0.4528355598449707,0.3718054294586181,293.17828369140625,297.1499938964844,293.1499938964844,0.0030221126507967,-1144.508544921875,295.25787353515625,0.4935066699981689,0.050000000745058,0.2318916022777557,291.1759338378906,291.1499938964844,263.1499938964844,261.58746337890625,282.87939453125,293.6690979003906,291.1761169433594,1.0,0.244231179356575,0.5584384799003601,0.5584384799003601,1.0,1.0,-1.0745337009429932,0.3801317811012268,0.6944019794464111,0.1182339414954185,0.0,0.0,0.4167507886886596,45.73295593261719,43.0,19.102054595947266,-8996.3642578125,154.0753936767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7712707519531,306.345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18037.748046875,18000.0,0.0,0.0,0.2057755291461944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.334464967250824,0.3344697654247284,-4.798137524630874e-06,0.0,0.0002088360051857,0.0,0.0,15.905801773071287,0.0,0.0,0.0,0.3182083070278168,4.0,0.0,1.0
669480,293.0901794433594,297.1499938964844,293.1499938964844,0.1112356185913086,-2495.810302734375,304.14471435546875,0.7667536735534668,0.1759340018033981,0.1591628342866897,293.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752319335937,0.4935066699981689,0.050000000745058,0.0488854646682739,293.0287170410156,297.1499938964844,293.1499938964844,0.0670226216316223,-1310.538818359375,304.1375732421875,0.6729517579078674,0.1183491721749305,0.0836205184459686,293.13250732421875,297.1499938964844,293.1499938964844,0.3036444783210754,-5839.93017578125,304.16619873046875,0.9990000128746032,0.4528355598449707,0.3718054294586181,293.17828369140625,297.1499938964844,293.1499938964844,0.0030221126507967,-1144.508544921875,295.25787353515625,0.4935066699981689,0.050000000745058,0.2318916022777557,291.1759338378906,291.1499938964844,263.1499938964844,261.58746337890625,282.87939453125,293.6690979003906,291.1761169433594,1.0,0.244231179356575,0.5584384799003601,0.5584384799003601,1.0,1.0,-1.0745337009429932,0.3801317811012268,0.6944019794464111,0.1182339414954185,0.0,0.0,0.4167507886886596,45.73295593261719,43.0,19.102054595947266,-8996.3642578125,154.0753936767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7712707519531,306.345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18037.748046875,18000.0,0.0,0.0,0.2057755291461944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.334464967250824,0.3344697654247284,-4.798137524630874e-06,0.0,0.0002088360051857,0.0,0.0,15.905801773071287,0.0,0.0,0.0,0.3182083070278168,4.0,0.0,1.0
669540,293.08984375,297.1499938964844,293.1499938964844,0.1124581918120384,-2517.91162109375,304.1444396972656,0.7712894678115845,0.177515834569931,0.1605563014745712,293.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748352050781,0.4949693977832794,0.050000000745058,0.0488598421216011,293.03619384765625,297.1499938964844,293.1499938964844,0.0681545063853263,-1326.0367431640625,304.1397705078125,0.677807629108429,0.1198938190937042,0.0845854058861732,293.1132202148437,297.1499938964844,293.1499938964844,0.3002867698669433,-5789.01611328125,304.16619873046875,0.9990000128746032,0.4572037756443023,0.3685232698917389,293.1749267578125,297.1499938964844,293.1499938964844,0.00302030518651,-1143.8958740234375,295.2565002441406,0.4949693977832794,0.050000000745058,0.2317700535058975,291.17462158203125,291.1499938964844,263.1499938964844,261.5905456542969,282.8847351074219,293.6418762207031,291.1743469238281,1.0,0.2432588189840316,0.5573086738586426,0.5573086738586426,1.0,1.0,-1.0732464790344238,0.378885418176651,0.6943610906600952,0.1172729656100273,0.0,0.0,0.4135266244411468,45.06781005859375,46.0,2.970622062683105,-8962.0498046875,152.5087127685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8498229980469,306.3620910644531,278.1499938964844,0.0,18000.0,313.1499938964844,18028.19921875,18000.0,0.0,0.0,0.2063553929328918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3300020098686218,0.3300067782402038,-4.779531991516706e-06,0.0,0.0002094244846375,0.0,0.0,15.60235595703125,0.0,0.0,0.0,0.3169677257537842,4.0,0.0,1.0
669600,293.08984375,297.1499938964844,293.1499938964844,0.1124581918120384,-2517.91162109375,304.1444396972656,0.7712894678115845,0.177515834569931,0.1605563014745712,293.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748352050781,0.4949693977832794,0.050000000745058,0.0488598421216011,293.03619384765625,297.1499938964844,293.1499938964844,0.0681545063853263,-1326.0367431640625,304.1397705078125,0.677807629108429,0.1198938190937042,0.0845854058861732,293.1132202148437,297.1499938964844,293.1499938964844,0.3002867698669433,-5789.01611328125,304.16619873046875,0.9990000128746032,0.4572037756443023,0.3685232698917389,293.1749267578125,297.1499938964844,293.1499938964844,0.00302030518651,-1143.8958740234375,295.2565002441406,0.4949693977832794,0.050000000745058,0.2317700535058975,291.17462158203125,291.1499938964844,263.1499938964844,261.5905456542969,282.8847351074219,293.6418762207031,291.1743469238281,1.0,0.2432588189840316,0.5573086738586426,0.5573086738586426,1.0,1.0,-1.0732464790344238,0.378885418176651,0.6943610906600952,0.1172729656100273,0.0,0.0,0.4135266244411468,45.06781005859375,46.0,2.970622062683105,-8962.0498046875,152.5087127685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8498229980469,306.3620910644531,278.1499938964844,0.0,18000.0,313.1499938964844,18028.19921875,18000.0,0.0,0.0,0.2063553929328918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3300020098686218,0.3300067782402038,-4.779531991516706e-06,0.0,0.0002094244846375,0.0,0.0,15.60235595703125,0.0,0.0,0.0,0.3169677257537842,4.0,0.0,1.0
669660,293.08953857421875,297.1499938964844,293.1499938964844,0.1137875393033027,-2542.01953125,304.1440734863281,0.7736999988555908,0.1791047304868698,0.1619787216186523,293.9523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673278808594,0.4950398206710815,0.050000000745058,0.048858605325222,293.0378112792969,297.1499938964844,293.1499938964844,0.0700776875019073,-1352.8519287109375,304.1399230957031,0.6825686693191528,0.1224444359540939,0.0862318724393844,293.1025085449219,297.1499938964844,293.1499938964844,0.3001056015491485,-5788.44873046875,304.1609802246094,0.9990000128746032,0.4603218138217926,0.3683662116527557,293.1713562011719,297.1499938964844,293.1499938964844,0.0030217380262911,-1144.8392333984375,295.25164794921875,0.4950398206710815,0.050000000745058,0.2317641824483871,291.1657409667969,291.1499938964844,263.1499938964844,261.5934143066406,282.87030029296875,293.633056640625,291.1639099121094,1.0,0.2437334805727005,0.5576833486557007,0.5576833486557007,1.0,1.0,-1.0767313241958618,0.3804920315742492,0.6962392926216125,0.1179563403129577,0.0,0.0,0.41184201836586,45.07769775390625,49.0,-13.129109382629396,-8972.1884765625,153.48008728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9418334960937,306.3879089355469,278.1499938964844,0.0,18000.0,313.1499938964844,18016.4453125,18000.0,0.0,0.0,0.2064519226551056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3270634114742279,0.3270681798458099,-4.766184247273486e-06,0.0,0.0002095224481308,0.0,0.0,15.400908470153809,0.0,0.0,0.0,0.3161453008651733,4.0,0.0,1.0
669720,293.08953857421875,297.1499938964844,293.1499938964844,0.1137875393033027,-2542.01953125,304.1440734863281,0.7736999988555908,0.1791047304868698,0.1619787216186523,293.9523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673278808594,0.4950398206710815,0.050000000745058,0.048858605325222,293.0378112792969,297.1499938964844,293.1499938964844,0.0700776875019073,-1352.8519287109375,304.1399230957031,0.6825686693191528,0.1224444359540939,0.0862318724393844,293.1025085449219,297.1499938964844,293.1499938964844,0.3001056015491485,-5788.44873046875,304.1609802246094,0.9990000128746032,0.4603218138217926,0.3683662116527557,293.1713562011719,297.1499938964844,293.1499938964844,0.0030217380262911,-1144.8392333984375,295.25164794921875,0.4950398206710815,0.050000000745058,0.2317641824483871,291.1657409667969,291.1499938964844,263.1499938964844,261.5934143066406,282.87030029296875,293.633056640625,291.1639099121094,1.0,0.2437334805727005,0.5576833486557007,0.5576833486557007,1.0,1.0,-1.0767313241958618,0.3804920315742492,0.6962392926216125,0.1179563403129577,0.0,0.0,0.41184201836586,45.07769775390625,49.0,-13.129109382629396,-8972.1884765625,153.48008728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9418334960937,306.3879089355469,278.1499938964844,0.0,18000.0,313.1499938964844,18016.4453125,18000.0,0.0,0.0,0.2064519226551056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3270634114742279,0.3270681798458099,-4.766184247273486e-06,0.0,0.0002095224481308,0.0,0.0,15.400908470153809,0.0,0.0,0.0,0.3161453008651733,4.0,0.0,1.0
669780,293.0892333984375,297.1499938964844,293.1499938964844,0.115193136036396,-2567.507568359375,304.1437072753906,0.7742621898651123,0.1806970536708831,0.1634255796670913,293.94317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1525573730469,0.4939261376857757,0.050000000745058,0.048878014087677,293.03814697265625,297.1499938964844,293.1499938964844,0.0723361819982528,-1384.6448974609375,304.1395263671875,0.6863230466842651,0.1252147108316421,0.0881630927324295,293.09844970703125,297.1499938964844,293.1499938964844,0.3026560246944427,-5830.521484375,304.1530456542969,0.9990000128746032,0.4623589813709259,0.3708593249320984,293.1676940917969,297.1499938964844,293.1499938964844,0.0030271380674093,-1147.4788818359375,295.244384765625,0.4939261376857757,0.050000000745058,0.2318562567234039,291.1510925292969,291.1499938964844,263.1499938964844,261.5960388183594,282.8597106933594,293.64068603515625,291.14971923828125,1.0,0.2453900575637817,0.5580580234527588,0.5580580234527588,1.0,1.0,-1.0839108228683472,0.3835930824279785,0.7003177404403687,0.1192372515797615,0.0,0.0,0.4127245843410492,45.65573120117188,52.0,-17.466472625732422,-9028.375,156.52406311035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0214233398437,306.4312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.341796875,18000.0,0.0,0.0,0.2063206732273101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3273738920688629,0.3273786604404449,-4.762987828144105e-06,0.0,0.0002093892544507,0.0,0.0,15.40846061706543,0.0,0.0,0.0,0.3161568641662597,4.0,0.0,1.0
