time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
669840,293.0892333984375,297.1499938964844,293.1499938964844,0.115193136036396,-2567.507568359375,304.1437072753906,0.7742621898651123,0.1806970536708831,0.1634255796670913,293.94317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1525573730469,0.4939261376857757,0.050000000745058,0.048878014087677,293.03814697265625,297.1499938964844,293.1499938964844,0.0723361819982528,-1384.6448974609375,304.1395263671875,0.6863230466842651,0.1252147108316421,0.0881630927324295,293.09844970703125,297.1499938964844,293.1499938964844,0.3026560246944427,-5830.521484375,304.1530456542969,0.9990000128746032,0.4623589813709259,0.3708593249320984,293.1676940917969,297.1499938964844,293.1499938964844,0.0030271380674093,-1147.4788818359375,295.244384765625,0.4939261376857757,0.050000000745058,0.2318562567234039,291.1510925292969,291.1499938964844,263.1499938964844,261.5960388183594,282.8597106933594,293.64068603515625,291.14971923828125,1.0,0.2453900575637817,0.5580580234527588,0.5580580234527588,1.0,1.0,-1.0839108228683472,0.3835930824279785,0.7003177404403687,0.1192372515797615,0.0,0.0,0.4127245843410492,45.65573120117188,52.0,-17.466472625732422,-9028.375,156.52406311035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0214233398437,306.4312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.341796875,18000.0,0.0,0.0,0.2063206732273101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3273738920688629,0.3273786604404449,-4.762987828144105e-06,0.0,0.0002093892544507,0.0,0.0,15.40846061706543,0.0,0.0,0.0,0.3161568641662597,4.0,0.0,1.0
669900,293.089111328125,297.1499938964844,293.1499938964844,0.1158902570605278,-2580.09765625,304.1435852050781,0.7739474773406982,0.1814893186092376,0.1641534864902496,293.9385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464233398437,0.4929967224597931,0.050000000745058,0.048894464969635,293.03826904296875,297.1499938964844,293.1499938964844,0.0734729990363121,-1400.720458984375,304.1393737792969,0.6876578330993652,0.1266050934791565,0.0891469940543174,293.0985412597656,297.1499938964844,293.1499938964844,0.3047589659690857,-5864.23974609375,304.148681640625,0.9990000128746032,0.4629987478256225,0.3729591369628906,293.1658630371094,297.1499938964844,293.1499938964844,0.0030303518287837,-1148.9381103515625,295.2420959472656,0.4929967224597931,0.050000000745058,0.2319342941045761,291.1451110839844,291.1499938964844,263.1499938964844,261.5972595214844,282.8564453125,293.6495666503906,291.1438293457031,1.0,0.246587872505188,0.5582454204559326,0.5582454204559326,1.0,1.0,-1.0885987281799316,0.3855776786804199,0.7030209898948669,0.1200597956776619,0.0,0.0,0.4136581718921661,46.12963104248047,52.0,-17.154619216918945,-9065.28515625,158.7081756591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.050537109375,306.45068359375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.0546875,18000.0,0.0,0.0,0.2062551826238632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.328252375125885,0.328257143497467,-4.764753612107597e-06,0.0,0.0002093227958539,0.0,0.0,15.46193027496338,0.0,0.0,0.0,0.3163690567016601,4.0,0.0,1.0
669960,293.08905029296875,297.1499938964844,293.1499938964844,0.116578884422779,-2592.49755859375,304.1434936523437,0.7733014822006226,0.1822763830423355,0.1648812592029571,293.9340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409912109375,0.4918644428253174,0.050000000745058,0.0489148125052452,293.0384521484375,297.1499938964844,293.1499938964844,0.0746002495288848,-1416.7025146484375,304.1392517089844,0.6886591911315918,0.1279886215925216,0.0901309102773666,293.0998229980469,297.1499938964844,293.1499938964844,0.3073294758796692,-5905.0185546875,304.1442565917969,0.9990000128746032,0.46339812874794,0.3755390346050262,293.1640930175781,297.1499938964844,293.1499938964844,0.0030340480152517,-1150.5347900390625,295.2406311035156,0.4918644428253174,0.050000000745058,0.2320308089256286,291.1399841308594,291.1499938964844,263.1499938964844,261.5984191894531,282.86676025390625,293.6612243652344,291.1392822265625,1.0,0.2479924410581588,0.5576329827308655,0.5576329827308655,1.0,1.0,-1.0938894748687744,0.3872997462749481,0.7065897583961487,0.1204928532242775,0.0,0.0,0.4148522019386291,46.7099838256836,55.0,-13.724308013916016,-9102.197265625,161.27720642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0717163085937,306.46978759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.572265625,18000.0,0.0,0.0,0.2062197774648666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.329524427652359,0.329529196023941,-4.768146936839912e-06,0.0,0.0002092868526233,0.0,0.0,15.541999816894531,0.0,0.0,0.0,0.316690981388092,4.0,0.0,1.0
670020,293.0890197753906,297.1499938964844,293.1499938964844,0.1178820207715034,-2615.79541015625,304.1434936523437,0.7711601853370667,0.1838268637657165,0.1663281172513961,293.9249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.489082783460617,0.050000000745058,0.0489660687744617,293.0385437011719,297.1499938964844,293.1499938964844,0.076799102127552,-1447.9444580078125,304.13916015625,0.6898020505905151,0.1307903975248336,0.0920998007059097,293.1059875488281,297.1499938964844,293.1499938964844,0.3136065006256103,-6003.32958984375,304.1357116699219,0.9990000128746032,0.4634267389774322,0.3819613754749298,293.1606750488281,297.1499938964844,293.1499938964844,0.0030413200147449,-1153.3826904296875,295.2431640625,0.489082783460617,0.050000000745058,0.2322739511728286,291.13702392578125,291.1499938964844,263.1499938964844,261.6005554199219,282.89569091796875,293.6917419433594,291.1367492675781,1.0,0.2513457536697387,0.5564081072807312,0.5564081072807312,1.0,1.0,-1.1060503721237185,0.391277402639389,0.7147729992866516,0.1215903013944625,0.0,0.0,0.4168135225772857,48.16030502319336,58.0,-6.543541431427002,-9173.0654296875,167.48033142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0912170410156,306.4887390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17984.3046875,18000.0,0.0,0.0,0.2062899321317672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3320559859275818,0.3320607841014862,-4.777142748935148e-06,0.0,0.0002093580551445,0.0,0.0,15.70867919921875,0.0,0.0,0.0,0.3173646926879883,4.0,0.0,1.0
670080,293.0890197753906,297.1499938964844,293.1499938964844,0.1178820207715034,-2615.79541015625,304.1434936523437,0.7711601853370667,0.1838268637657165,0.1663281172513961,293.9249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.489082783460617,0.050000000745058,0.0489660687744617,293.0385437011719,297.1499938964844,293.1499938964844,0.076799102127552,-1447.9444580078125,304.13916015625,0.6898020505905151,0.1307903975248336,0.0920998007059097,293.1059875488281,297.1499938964844,293.1499938964844,0.3136065006256103,-6003.32958984375,304.1357116699219,0.9990000128746032,0.4634267389774322,0.3819613754749298,293.1606750488281,297.1499938964844,293.1499938964844,0.0030413200147449,-1153.3826904296875,295.2431640625,0.489082783460617,0.050000000745058,0.2322739511728286,291.13702392578125,291.1499938964844,263.1499938964844,261.6005554199219,282.89569091796875,293.6917419433594,291.1367492675781,1.0,0.2513457536697387,0.5564081072807312,0.5564081072807312,1.0,1.0,-1.1060503721237185,0.391277402639389,0.7147729992866516,0.1215903013944625,0.0,0.0,0.4168135225772857,48.16030502319336,58.0,-6.543541431427002,-9173.0654296875,167.48033142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0912170410156,306.4887390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17984.3046875,18000.0,0.0,0.0,0.2062899321317672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3320559859275818,0.3320607841014862,-4.777142748935148e-06,0.0,0.0002093580551445,0.0,0.0,15.70867919921875,0.0,0.0,0.0,0.3173646926879883,4.0,0.0,1.0
670140,293.08917236328125,297.1499938964844,293.1499938964844,0.1191930472850799,-2639.2158203125,304.1434936523437,0.7682345509529114,0.1853411644697189,0.1677535623311996,293.9160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328430175781,0.4858082234859466,0.050000000745058,0.0490283295512199,293.034423828125,297.1499938964844,293.1499938964844,0.0794774070382118,-1486.3280029296875,304.1382751464844,0.6912797093391418,0.1344437301158905,0.0945121943950653,293.11920166015625,297.1499938964844,293.1499938964844,0.3212897777557373,-6122.2626953125,304.1277160644531,0.9990000128746032,0.4618766605854034,0.3896193206310272,293.157470703125,297.1499938964844,293.1499938964844,0.0030496942345052,-1156.7403564453125,295.2451477050781,0.4858082234859466,0.050000000745058,0.2325692772865295,291.1322326660156,291.1499938964844,263.1499938964844,261.6024780273437,282.9280090332031,293.7298583984375,291.13165283203125,1.0,0.255300223827362,0.5551832318305969,0.5551832318305969,1.0,1.0,-1.120276927947998,0.3960344195365906,0.7242425084114075,0.1231191903352737,0.0,0.0,0.4194784760475158,49.91946029663086,61.0,-7.143817901611328,-9247.1123046875,175.0031280517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0846252441406,306.4866638183594,278.1499938964844,0.0,18000.0,313.1499938964844,17979.67578125,18000.0,0.0,0.0,0.2065962702035904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3349985778331756,0.3350033760070801,-4.78698802908184e-06,0.0,0.0002096689568134,0.0,0.0,15.901668548583984,0.0,0.0,0.0,0.3181562721729278,4.0,0.0,1.0
670200,293.08917236328125,297.1499938964844,293.1499938964844,0.1191930472850799,-2639.2158203125,304.1434936523437,0.7682345509529114,0.1853411644697189,0.1677535623311996,293.9160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328430175781,0.4858082234859466,0.050000000745058,0.0490283295512199,293.034423828125,297.1499938964844,293.1499938964844,0.0794774070382118,-1486.3280029296875,304.1382751464844,0.6912797093391418,0.1344437301158905,0.0945121943950653,293.11920166015625,297.1499938964844,293.1499938964844,0.3212897777557373,-6122.2626953125,304.1277160644531,0.9990000128746032,0.4618766605854034,0.3896193206310272,293.157470703125,297.1499938964844,293.1499938964844,0.0030496942345052,-1156.7403564453125,295.2451477050781,0.4858082234859466,0.050000000745058,0.2325692772865295,291.1322326660156,291.1499938964844,263.1499938964844,261.6024780273437,282.9280090332031,293.7298583984375,291.13165283203125,1.0,0.255300223827362,0.5551832318305969,0.5551832318305969,1.0,1.0,-1.120276927947998,0.3960344195365906,0.7242425084114075,0.1231191903352737,0.0,0.0,0.4194784760475158,49.91946029663086,61.0,-7.143817901611328,-9247.1123046875,175.0031280517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0846252441406,306.4866638183594,278.1499938964844,0.0,18000.0,313.1499938964844,17979.67578125,18000.0,0.0,0.0,0.2065962702035904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3349985778331756,0.3350033760070801,-4.78698802908184e-06,0.0,0.0002096689568134,0.0,0.0,15.901668548583984,0.0,0.0,0.0,0.3181562721729278,4.0,0.0,1.0
670260,293.0894470214844,297.1499938964844,293.1499938964844,0.1204720064997673,-2661.974365234375,304.1435241699219,0.7648130059242249,0.1868239492177963,0.169157475233078,293.9072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289367675781,0.482155978679657,0.050000000745058,0.0490992926061153,293.0269470214844,297.1499938964844,293.1499938964844,0.082788772881031,-1534.099365234375,304.1366577148437,0.6936982274055481,0.1388812512159347,0.0975379347801208,293.1387634277344,297.1499938964844,293.1499938964844,0.3299500942230224,-6254.818359375,304.1207275390625,0.9990000128746032,0.4587023854255676,0.3981688618659973,293.1542663574219,297.1499938964844,293.1499938964844,0.0030596705619245,-1160.625732421875,295.2490234375,0.482155978679657,0.050000000745058,0.2329059094190597,291.1287536621094,291.1499938964844,263.1499938964844,261.60418701171875,282.9779052734375,293.77880859375,291.12872314453125,1.0,0.2597350776195526,0.5532858967781067,0.5532858967781067,1.0,1.0,-1.1363441944122314,0.4010190069675445,0.7353252172470093,0.1246149465441703,0.0,0.0,0.4226039052009582,51.92809295654297,49.0,-3.7801589965820312,-9325.251953125,183.73733520507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05438232421875,306.4759216308594,278.1499938964844,0.0,18000.0,313.1499938964844,17974.970703125,18000.0,0.0,0.0,0.2072138339281082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3388515710830688,0.3388563692569732,-4.800354872713797e-06,0.0,0.0002102957078022,0.0,0.0,16.157575607299805,0.0,0.0,0.0,0.3191933333873749,4.0,0.0,1.0
670320,293.0894470214844,297.1499938964844,293.1499938964844,0.1204720064997673,-2661.974365234375,304.1435241699219,0.7648130059242249,0.1868239492177963,0.169157475233078,293.9072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289367675781,0.482155978679657,0.050000000745058,0.0490992926061153,293.0269470214844,297.1499938964844,293.1499938964844,0.082788772881031,-1534.099365234375,304.1366577148437,0.6936982274055481,0.1388812512159347,0.0975379347801208,293.1387634277344,297.1499938964844,293.1499938964844,0.3299500942230224,-6254.818359375,304.1207275390625,0.9990000128746032,0.4587023854255676,0.3981688618659973,293.1542663574219,297.1499938964844,293.1499938964844,0.0030596705619245,-1160.625732421875,295.2490234375,0.482155978679657,0.050000000745058,0.2329059094190597,291.1287536621094,291.1499938964844,263.1499938964844,261.60418701171875,282.9779052734375,293.77880859375,291.12872314453125,1.0,0.2597350776195526,0.5532858967781067,0.5532858967781067,1.0,1.0,-1.1363441944122314,0.4010190069675445,0.7353252172470093,0.1246149465441703,0.0,0.0,0.4226039052009582,51.92809295654297,49.0,-3.7801589965820312,-9325.251953125,183.73733520507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05438232421875,306.4759216308594,278.1499938964844,0.0,18000.0,313.1499938964844,17974.970703125,18000.0,0.0,0.0,0.2072138339281082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3388515710830688,0.3388563692569732,-4.800354872713797e-06,0.0,0.0002102957078022,0.0,0.0,16.157575607299805,0.0,0.0,0.0,0.3191933333873749,4.0,0.0,1.0
670380,293.0895690917969,297.1499938964844,293.1499938964844,0.1215189099311828,-2680.265380859375,304.1439514160156,0.7688731551170349,0.1883320361375808,0.1704732179641723,293.8984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13702392578125,0.4835318326950073,0.050000000745058,0.0490723773837089,293.0194396972656,297.1499938964844,293.1499938964844,0.0862313657999038,-1583.8150634765625,304.1354064941406,0.7038640379905701,0.1435304880142212,0.100802257657051,293.1540222167969,297.1499938964844,293.1499938964844,0.3271295428276062,-6206.001953125,304.13580322265625,0.9990000128746032,0.455857366323471,0.3949556052684784,293.1508483886719,297.1499938964844,293.1499938964844,0.0030643676873296,-1161.8614501953125,295.2644348144531,0.4835318326950073,0.050000000745058,0.2327782213687896,291.1395568847656,291.1499938964844,263.1499938964844,261.60565185546875,283.03729248046875,293.8189697265625,291.1425170898437,1.0,0.2585042119026184,0.5513885617256165,0.5513885617256165,1.0,1.0,-1.1378082036972046,0.4002412855625152,0.7375668883323669,0.123528741300106,0.0,0.0,0.4236460030078888,51.26648712158203,37.0,19.7595443725586,-9332.01953125,182.90821838378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0140991210937,306.4823913574219,278.1499938964844,0.0,18000.0,313.1499938964844,17987.029296875,18000.0,0.0,0.0,0.2080826461315155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3415567278861999,0.3415615558624267,-4.813328359887237e-06,0.0,0.0002111774374498,0.0,0.0,16.349571228027344,0.0,0.0,0.0,0.319956362247467,4.0,0.0,1.0
670440,293.0895690917969,297.1499938964844,293.1499938964844,0.1215189099311828,-2680.265380859375,304.1439514160156,0.7688731551170349,0.1883320361375808,0.1704732179641723,293.8984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13702392578125,0.4835318326950073,0.050000000745058,0.0490723773837089,293.0194396972656,297.1499938964844,293.1499938964844,0.0862313657999038,-1583.8150634765625,304.1354064941406,0.7038640379905701,0.1435304880142212,0.100802257657051,293.1540222167969,297.1499938964844,293.1499938964844,0.3271295428276062,-6206.001953125,304.13580322265625,0.9990000128746032,0.455857366323471,0.3949556052684784,293.1508483886719,297.1499938964844,293.1499938964844,0.0030643676873296,-1161.8614501953125,295.2644348144531,0.4835318326950073,0.050000000745058,0.2327782213687896,291.1395568847656,291.1499938964844,263.1499938964844,261.60565185546875,283.03729248046875,293.8189697265625,291.1425170898437,1.0,0.2585042119026184,0.5513885617256165,0.5513885617256165,1.0,1.0,-1.1378082036972046,0.4002412855625152,0.7375668883323669,0.123528741300106,0.0,0.0,0.4236460030078888,51.26648712158203,37.0,19.7595443725586,-9332.01953125,182.90821838378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0140991210937,306.4823913574219,278.1499938964844,0.0,18000.0,313.1499938964844,17987.029296875,18000.0,0.0,0.0,0.2080826461315155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3415567278861999,0.3415615558624267,-4.813328359887237e-06,0.0,0.0002111774374498,0.0,0.0,16.349571228027344,0.0,0.0,0.0,0.319956362247467,4.0,0.0,1.0
670500,293.08953857421875,297.1499938964844,293.1499938964844,0.1219377443194389,-2687.395263671875,304.144287109375,0.7736074328422546,0.1891026049852371,0.1711152195930481,293.89410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.4859518110752105,0.050000000745058,0.0490254536271095,293.0182189941406,297.1499938964844,293.1499938964844,0.0876590311527252,-1604.3223876953125,304.1354675292969,0.7108938097953796,0.1454230695962906,0.1022217571735382,293.1536865234375,297.1499938964844,293.1499938964844,0.3214879631996155,-6116.04345703125,304.1486511230469,0.9990000128746032,0.4558664262294769,0.3892818391323089,293.1490478515625,297.1499938964844,293.1499938964844,0.0030633218120783,-1160.8355712890625,295.2790222167969,0.4859518110752105,0.050000000745058,0.2325556427240371,291.1540832519531,291.1499938964844,263.1499938964844,261.6063232421875,283.0603942871094,293.82037353515625,291.1572265625,1.0,0.2561990320682525,0.5504398941993713,0.5504398941993713,1.0,1.0,-1.1331514120101929,0.3977595865726471,0.7353918552398682,0.1219719797372818,0.0,0.0,0.4219207763671875,50.01514434814453,37.0,29.86308860778809,-9292.2900390625,179.06689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00274658203125,306.4794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.93359375,18000.0,0.0,0.0,0.2084809392690658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3404655754566192,0.3404703736305237,-4.813911345991073e-06,0.0,0.0002115816459991,0.0,0.0,16.289934158325195,0.0,0.0,0.0,0.3197197914123535,4.0,0.0,1.0
670560,293.0894775390625,297.1499938964844,293.1499938964844,0.1223561316728591,-2694.53369140625,304.1445617675781,0.7799633145332336,0.1898825019598007,0.171749860048294,293.8898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650695800781,0.4893144071102142,0.050000000745058,0.0489615872502327,293.0195617675781,297.1499938964844,293.1499938964844,0.0887678042054176,-1620.1763916015625,304.1361083984375,0.7182216048240662,0.1468345671892166,0.1033369377255439,293.1470031738281,297.1499938964844,293.1499938964844,0.3136888742446899,-5992.833984375,304.1630859375,0.9990000128746032,0.4571293890476227,0.3814218640327453,293.14727783203125,297.1499938964844,293.1499938964844,0.0030611897818744,-1159.4354248046875,295.2935791015625,0.4893144071102142,0.050000000745058,0.232252687215805,291.1681213378906,291.1499938964844,263.1499938964844,261.60693359375,283.0720520019531,293.807373046875,291.1708984375,1.0,0.2529133558273315,0.5498150587081909,0.5498150587081909,1.0,1.0,-1.1253795623779297,0.3942942321300506,0.7310853004455566,0.1200592666864395,0.0,0.0,0.4192996919155121,48.29311752319336,40.0,33.362606048583984,-9231.8271484375,173.4199676513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0041198730469,306.4752502441406,278.1499938964844,0.0,18000.0,313.1499938964844,18026.943359375,18000.0,0.0,0.0,0.2087624669075012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3379013836383819,0.3379061818122864,-4.808532139577437e-06,0.0,0.0002118673728546,0.0,0.0,16.12942123413086,0.0,0.0,0.0,0.3190845251083374,4.0,0.0,1.0
670620,293.0894470214844,297.1499938964844,293.1499938964844,0.1233974024653434,-2712.732177734375,304.1446228027344,0.7882181406021118,0.1914204657077789,0.173071026802063,293.88134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1813659667969,0.4931088387966156,0.050000000745058,0.0488922819495201,293.02850341796875,297.1499938964844,293.1499938964844,0.0900862589478492,-1638.9246826171875,304.1385498046875,0.7262165546417236,0.1483367681503296,0.1046102121472358,293.123046875,297.1499938964844,293.1499938964844,0.3047926425933838,-5854.62158203125,304.17303466796875,0.9990000128746032,0.4620519280433655,0.3727036118507385,293.14385986328125,297.1499938964844,293.1499938964844,0.0030615490395575,-1159.045166015625,295.3131408691406,0.4931088387966156,0.050000000745058,0.2319239377975464,291.1816101074219,291.1499938964844,263.1499938964844,261.60797119140625,283.0752868652344,293.7635498046875,291.1813049316406,1.0,0.2498427778482437,0.5485654473304749,0.5485654473304749,1.0,1.0,-1.1175459623336792,0.3904117047786712,0.7271342873573303,0.1175925508141517,0.0,0.0,0.4138262569904327,46.430362701416016,43.0,13.711458206176758,-9133.8017578125,167.5577850341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0465087890625,306.4540710449219,278.1499938964844,0.0,18000.0,313.1499938964844,18042.08203125,18000.0,0.0,0.0,0.2088521271944046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3309740126132965,0.3309788107872009,-4.786231784237316e-06,0.0,0.0002119583659805,0.0,0.0,15.67613697052002,0.0,0.0,0.0,0.3172789514064789,4.0,0.0,1.0
670680,293.0894470214844,297.1499938964844,293.1499938964844,0.1233974024653434,-2712.732177734375,304.1446228027344,0.7882181406021118,0.1914204657077789,0.173071026802063,293.88134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1813659667969,0.4931088387966156,0.050000000745058,0.0488922819495201,293.02850341796875,297.1499938964844,293.1499938964844,0.0900862589478492,-1638.9246826171875,304.1385498046875,0.7262165546417236,0.1483367681503296,0.1046102121472358,293.123046875,297.1499938964844,293.1499938964844,0.3047926425933838,-5854.62158203125,304.17303466796875,0.9990000128746032,0.4620519280433655,0.3727036118507385,293.14385986328125,297.1499938964844,293.1499938964844,0.0030615490395575,-1159.045166015625,295.3131408691406,0.4931088387966156,0.050000000745058,0.2319239377975464,291.1816101074219,291.1499938964844,263.1499938964844,261.60797119140625,283.0752868652344,293.7635498046875,291.1813049316406,1.0,0.2498427778482437,0.5485654473304749,0.5485654473304749,1.0,1.0,-1.1175459623336792,0.3904117047786712,0.7271342873573303,0.1175925508141517,0.0,0.0,0.4138262569904327,46.430362701416016,43.0,13.711458206176758,-9133.8017578125,167.5577850341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0465087890625,306.4540710449219,278.1499938964844,0.0,18000.0,313.1499938964844,18042.08203125,18000.0,0.0,0.0,0.2088521271944046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3309740126132965,0.3309788107872009,-4.786231784237316e-06,0.0,0.0002119583659805,0.0,0.0,15.67613697052002,0.0,0.0,0.0,0.3172789514064789,4.0,0.0,1.0
670740,293.08953857421875,297.1499938964844,293.1499938964844,0.1246262937784195,-2734.501708984375,304.1443786621094,0.7931116223335266,0.1929395347833633,0.1744080036878585,293.87286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1780090332031,0.4948136806488037,0.050000000745058,0.048862300813198,293.0387268066406,297.1499938964844,293.1499938964844,0.0909106209874153,-1650.6990966796875,304.1409912109375,0.7300348281860352,0.1493372768163681,0.1053090468049049,293.1000366210937,297.1499938964844,293.1499938964844,0.3008584082126617,-5795.56982421875,304.1717224121094,0.9990000128746032,0.4674082696437835,0.368868738412857,293.1404724121094,297.1499938964844,293.1499938964844,0.0030688247643411,-1161.943603515625,295.3218688964844,0.4948136806488037,0.050000000745058,0.2317817062139511,291.1775817871094,291.1499938964844,263.1499938964844,261.6088256835937,283.08404541015625,293.7361755371094,291.1771240234375,1.0,0.2485952824354171,0.5473158359527588,0.5473158359527588,1.0,1.0,-1.1151779890060425,0.3886299133300781,0.7265481352806091,0.1161585748195648,0.0,0.0,0.4104116261005401,45.63721466064453,46.0,-0.5035200119018555,-9087.1884765625,165.36419677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11798095703125,306.464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18029.7265625,18000.0,0.0,0.0,0.2084119170904159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3262664079666137,0.3262711763381958,-4.7663070290582255e-06,0.0,0.0002115116076311,0.0,0.0,15.357571601867676,0.0,0.0,0.0,0.3159693479537964,4.0,0.0,1.0
670800,293.08953857421875,297.1499938964844,293.1499938964844,0.1246262937784195,-2734.501708984375,304.1443786621094,0.7931116223335266,0.1929395347833633,0.1744080036878585,293.87286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1780090332031,0.4948136806488037,0.050000000745058,0.048862300813198,293.0387268066406,297.1499938964844,293.1499938964844,0.0909106209874153,-1650.6990966796875,304.1409912109375,0.7300348281860352,0.1493372768163681,0.1053090468049049,293.1000366210937,297.1499938964844,293.1499938964844,0.3008584082126617,-5795.56982421875,304.1717224121094,0.9990000128746032,0.4674082696437835,0.368868738412857,293.1404724121094,297.1499938964844,293.1499938964844,0.0030688247643411,-1161.943603515625,295.3218688964844,0.4948136806488037,0.050000000745058,0.2317817062139511,291.1775817871094,291.1499938964844,263.1499938964844,261.6088256835937,283.08404541015625,293.7361755371094,291.1771240234375,1.0,0.2485952824354171,0.5473158359527588,0.5473158359527588,1.0,1.0,-1.1151779890060425,0.3886299133300781,0.7265481352806091,0.1161585748195648,0.0,0.0,0.4104116261005401,45.63721466064453,46.0,-0.5035200119018555,-9087.1884765625,165.36419677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11798095703125,306.464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18029.7265625,18000.0,0.0,0.0,0.2084119170904159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3262664079666137,0.3262711763381958,-4.7663070290582255e-06,0.0,0.0002115116076311,0.0,0.0,15.357571601867676,0.0,0.0,0.0,0.3159693479537964,4.0,0.0,1.0
670860,293.0896301269531,297.1499938964844,293.1499938964844,0.1259432584047317,-2757.890380859375,304.14404296875,0.7955428957939148,0.1944487392902374,0.1757601797580719,293.86431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692199707031,0.4950109720230102,0.050000000745058,0.0488588698208332,293.0456848144531,297.1499938964844,293.1499938964844,0.0919493958353996,-1665.77099609375,304.1422119140625,0.7321467399597168,0.1507374495267868,0.1061741337180137,293.0837707519531,297.1499938964844,293.1499938964844,0.300344705581665,-5790.46142578125,304.16522216796875,0.9990000128746032,0.4719879627227783,0.3684287071228027,293.1369934082031,297.1499938964844,293.1499938964844,0.0030790369492024,-1166.2252197265625,295.3279724121094,0.4950109720230102,0.050000000745058,0.2317654490470886,291.16754150390625,291.1499938964844,263.1499938964844,261.6094665527344,283.0746765136719,293.7288818359375,291.1657409667969,1.0,0.2488279938697815,0.5475527048110962,0.5475527048110962,1.0,1.0,-1.1172858476638794,0.38960000872612,0.7276858687400818,0.1165842413902282,0.0,0.0,0.408575028181076,45.57632827758789,49.0,-14.664594650268556,-9081.3046875,165.8596954345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1915283203125,306.4773864746094,278.1499938964844,0.0,18000.0,313.1499938964844,18017.4140625,18000.0,0.0,0.0,0.2076543420553207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3231605887413025,0.3231653273105621,-4.752374934469117e-06,0.0,0.00021074275719,0.0,0.0,15.146889686584473,0.0,0.0,0.0,0.3151063024997711,4.0,0.0,1.0
670920,293.0896301269531,297.1499938964844,293.1499938964844,0.1259432584047317,-2757.890380859375,304.14404296875,0.7955428957939148,0.1944487392902374,0.1757601797580719,293.86431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692199707031,0.4950109720230102,0.050000000745058,0.0488588698208332,293.0456848144531,297.1499938964844,293.1499938964844,0.0919493958353996,-1665.77099609375,304.1422119140625,0.7321467399597168,0.1507374495267868,0.1061741337180137,293.0837707519531,297.1499938964844,293.1499938964844,0.300344705581665,-5790.46142578125,304.16522216796875,0.9990000128746032,0.4719879627227783,0.3684287071228027,293.1369934082031,297.1499938964844,293.1499938964844,0.0030790369492024,-1166.2252197265625,295.3279724121094,0.4950109720230102,0.050000000745058,0.2317654490470886,291.16754150390625,291.1499938964844,263.1499938964844,261.6094665527344,283.0746765136719,293.7288818359375,291.1657409667969,1.0,0.2488279938697815,0.5475527048110962,0.5475527048110962,1.0,1.0,-1.1172858476638794,0.38960000872612,0.7276858687400818,0.1165842413902282,0.0,0.0,0.408575028181076,45.57632827758789,49.0,-14.664594650268556,-9081.3046875,165.8596954345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1915283203125,306.4773864746094,278.1499938964844,0.0,18000.0,313.1499938964844,18017.4140625,18000.0,0.0,0.0,0.2076543420553207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3231605887413025,0.3231653273105621,-4.752374934469117e-06,0.0,0.00021074275719,0.0,0.0,15.146889686584473,0.0,0.0,0.0,0.3151063024997711,4.0,0.0,1.0
670980,293.0897827148437,297.1499938964844,293.1499938964844,0.1273244619369506,-2782.4189453125,304.14373779296875,0.7960395216941833,0.1959479749202728,0.1771233975887298,293.85565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539611816406,0.4940353631973266,0.050000000745058,0.0488758608698844,293.0474853515625,297.1499938964844,293.1499938964844,0.0936470329761505,-1690.5784912109375,304.1419372558594,0.733898401260376,0.1530068814754486,0.107633925974369,293.0767517089844,297.1499938964844,293.1499938964844,0.3025460541248321,-5827.54052734375,304.1564636230469,0.9990000128746032,0.4751090407371521,0.3706119060516357,293.1334228515625,297.1499938964844,293.1499938964844,0.003093171864748,-1172.1668701171875,295.3321228027344,0.4940353631973266,0.050000000745058,0.2318460345268249,291.15240478515625,291.1499938964844,263.1499938964844,261.60992431640625,283.0679931640625,293.7353515625,291.1509704589844,1.0,0.2502740323543548,0.5477895736694336,0.5477895736694336,1.0,1.0,-1.12341046333313,0.3921459913253784,0.7312644720077515,0.1178016066551208,0.0,0.0,0.4093113541603088,46.086673736572266,52.0,-18.632726669311523,-9121.5400390625,168.61976623535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2451477050781,306.5021667480469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.56640625,18000.0,0.0,0.0,0.2068343460559845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3232753574848175,0.3232800960540771,-4.748522314912407e-06,0.0,0.0002099105622619,0.0,0.0,15.141851425170898,0.0,0.0,0.0,0.315065860748291,4.0,0.0,1.0
671040,293.0897827148437,297.1499938964844,293.1499938964844,0.1273244619369506,-2782.4189453125,304.14373779296875,0.7960395216941833,0.1959479749202728,0.1771233975887298,293.85565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539611816406,0.4940353631973266,0.050000000745058,0.0488758608698844,293.0474853515625,297.1499938964844,293.1499938964844,0.0936470329761505,-1690.5784912109375,304.1419372558594,0.733898401260376,0.1530068814754486,0.107633925974369,293.0767517089844,297.1499938964844,293.1499938964844,0.3025460541248321,-5827.54052734375,304.1564636230469,0.9990000128746032,0.4751090407371521,0.3706119060516357,293.1334228515625,297.1499938964844,293.1499938964844,0.003093171864748,-1172.1668701171875,295.3321228027344,0.4940353631973266,0.050000000745058,0.2318460345268249,291.15240478515625,291.1499938964844,263.1499938964844,261.60992431640625,283.0679931640625,293.7353515625,291.1509704589844,1.0,0.2502740323543548,0.5477895736694336,0.5477895736694336,1.0,1.0,-1.12341046333313,0.3921459913253784,0.7312644720077515,0.1178016066551208,0.0,0.0,0.4093113541603088,46.086673736572266,52.0,-18.632726669311523,-9121.5400390625,168.61976623535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2451477050781,306.5021667480469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.56640625,18000.0,0.0,0.0,0.2068343460559845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3232753574848175,0.3232800960540771,-4.748522314912407e-06,0.0,0.0002099105622619,0.0,0.0,15.141851425170898,0.0,0.0,0.0,0.315065860748291,4.0,0.0,1.0
671100,293.08990478515625,297.1499938964844,293.1499938964844,0.1280086785554886,-2794.52734375,304.14361572265625,0.7956711649894714,0.1966906636953354,0.1778061687946319,293.8512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.4931797683238983,0.050000000745058,0.048890970647335,293.0477600097656,297.1499938964844,293.1499938964844,0.0946358144283294,-1705.007568359375,304.1416320800781,0.7345391511917114,0.1542541831731796,0.1085007935762405,293.0759582519531,297.1499938964844,293.1499938964844,0.3044742047786712,-5858.73193359375,304.1517944335937,0.9990000128746032,0.4761920869350433,0.3725424706935882,293.1316223144531,297.1499938964844,293.1499938964844,0.0031008159276098,-1175.314453125,295.3353576660156,0.4931797683238983,0.050000000745058,0.2319177240133285,291.14581298828125,291.1499938964844,263.1499938964844,261.6100769042969,283.0665588378906,293.7432861328125,291.1444396972656,1.0,0.2513766288757324,0.5479079484939575,0.5479079484939575,1.0,1.0,-1.127691388130188,0.3938876688480377,0.7338037490844727,0.1186465322971344,0.0,0.0,0.4102531373500824,46.52617263793945,52.0,-18.53084754943848,-9151.1953125,170.7226104736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2593994140625,306.5113525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.77734375,18000.0,0.0,0.0,0.206485778093338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3241105377674103,0.3241152763366699,-4.749973868456436e-06,0.0,0.0002095568052027,0.0,0.0,15.19159984588623,0.0,0.0,0.0,0.3152629137039184,4.0,0.0,1.0
671160,293.09002685546875,297.1499938964844,293.1499938964844,0.1286803185939788,-2806.375244140625,304.1435546875,0.7949422001838684,0.1974263936281204,0.1784872859716415,293.8469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413269042969,0.4921127557754516,0.050000000745058,0.0489100851118564,293.0478210449219,297.1499938964844,293.1499938964844,0.0956450179219245,-1719.704345703125,304.14129638671875,0.7349253296852112,0.1555367261171341,0.1093935742974281,293.07672119140625,297.1499938964844,293.1499938964844,0.3068844974040985,-5897.19580078125,304.1470947265625,0.9990000128746032,0.4769820868968963,0.3749695420265198,293.1298217773437,297.1499938964844,293.1499938964844,0.0031090192496776,-1178.620849609375,295.3395080566406,0.4921127557754516,0.050000000745058,0.2320083826780319,291.14019775390625,291.1499938964844,263.1499938964844,261.6101989746094,283.0789794921875,293.7539367675781,291.13946533203125,1.0,0.2526956796646118,0.5472540855407715,0.5472540855407715,1.0,1.0,-1.132624864578247,0.3953553140163421,0.7372695803642273,0.1190961450338363,0.0,0.0,0.4114833176136017,47.0760612487793,55.0,-14.877885818481444,-9181.3935546875,173.246826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2646789550781,306.520263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.765625,18000.0,0.0,0.0,0.2062077075242996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3253974020481109,0.3254021406173706,-4.753233952214941e-06,0.0,0.0002092745999107,0.0,0.0,15.27141284942627,0.0,0.0,0.0,0.315583199262619,4.0,0.0,1.0
671220,293.09039306640625,297.1499938964844,293.1499938964844,0.1299356073141098,-2828.354248046875,304.14361572265625,0.7926081418991089,0.1988684833049774,0.1798355132341385,293.8383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.4894732236862182,0.050000000745058,0.0489585287868976,293.0453186035156,297.1499938964844,293.1499938964844,0.0979061275720596,-1752.49951171875,304.1404113769531,0.7355161309242249,0.1586233675479889,0.111457347869873,293.083984375,297.1499938964844,293.1499938964844,0.3128121197223663,-5990.39794921875,304.1382141113281,0.9990000128746032,0.4773796796798706,0.3810519874095917,293.1264038085937,297.1499938964844,293.1499938964844,0.0031252563931047,-1184.8577880859375,295.353515625,0.4894732236862182,0.050000000745058,0.2322381883859634,291.136474609375,291.1499938964844,263.1499938964844,261.6102600097656,283.1104736328125,293.7804260253906,291.13604736328125,1.0,0.2559017241001129,0.5459463000297546,0.5459463000297546,1.0,1.0,-1.144353985786438,0.3989230096340179,0.7454310059547424,0.1202795207500457,0.0,0.0,0.4135572612285614,48.46135711669922,58.0,-8.041473388671875,-9239.705078125,179.4745635986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25048828125,306.5170288085937,278.1499938964844,0.0,18000.0,313.1499938964844,17983.921875,18000.0,0.0,0.0,0.2059098184108734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3279903829097748,0.3279951512813568,-4.762188837048598e-06,0.0,0.0002089722838718,0.0,0.0,15.43991470336914,0.0,0.0,0.0,0.3162653148174286,4.0,0.0,1.0
671280,293.09039306640625,297.1499938964844,293.1499938964844,0.1299356073141098,-2828.354248046875,304.14361572265625,0.7926081418991089,0.1988684833049774,0.1798355132341385,293.8383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.4894732236862182,0.050000000745058,0.0489585287868976,293.0453186035156,297.1499938964844,293.1499938964844,0.0979061275720596,-1752.49951171875,304.1404113769531,0.7355161309242249,0.1586233675479889,0.111457347869873,293.083984375,297.1499938964844,293.1499938964844,0.3128121197223663,-5990.39794921875,304.1382141113281,0.9990000128746032,0.4773796796798706,0.3810519874095917,293.1264038085937,297.1499938964844,293.1499938964844,0.0031252563931047,-1184.8577880859375,295.353515625,0.4894732236862182,0.050000000745058,0.2322381883859634,291.136474609375,291.1499938964844,263.1499938964844,261.6102600097656,283.1104736328125,293.7804260253906,291.13604736328125,1.0,0.2559017241001129,0.5459463000297546,0.5459463000297546,1.0,1.0,-1.144353985786438,0.3989230096340179,0.7454310059547424,0.1202795207500457,0.0,0.0,0.4135572612285614,48.46135711669922,58.0,-8.041473388671875,-9239.705078125,179.4745635986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25048828125,306.5170288085937,278.1499938964844,0.0,18000.0,313.1499938964844,17983.921875,18000.0,0.0,0.0,0.2059098184108734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3279903829097748,0.3279951512813568,-4.762188837048598e-06,0.0,0.0002089722838718,0.0,0.0,15.43991470336914,0.0,0.0,0.0,0.3162653148174286,4.0,0.0,1.0
671340,293.0909423828125,297.1499938964844,293.1499938964844,0.1311982125043869,-2850.4599609375,304.1436462402344,0.7893832325935364,0.2002670764923095,0.1811562180519104,293.8298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.4863109886646271,0.050000000745058,0.0490184091031551,293.04010009765625,297.1499938964844,293.1499938964844,0.1006980165839195,-1792.885986328125,304.1389465332031,0.73625248670578,0.1623309701681137,0.1139856800436973,293.0981750488281,297.1499938964844,293.1499938964844,0.3202221095561981,-6105.435546875,304.1298217773437,0.9990000128746032,0.4761885702610016,0.3884381651878357,293.12310791015625,297.1499938964844,293.1499938964844,0.0031428451184183,-1191.712158203125,295.3667907714844,0.4863109886646271,0.050000000745058,0.2325222343206405,291.1304931640625,291.1499938964844,263.1499938964844,261.61016845703125,283.1452331542969,293.81494140625,291.1298828125,1.0,0.2597365975379944,0.5446385741233826,0.5446385741233826,1.0,1.0,-1.1582516431808472,0.4033098518848419,0.7549417614936829,0.1218830794095993,0.0,0.0,0.4165477454662323,50.16841506958008,61.0,-8.280631065368652,-9304.1357421875,187.12403869628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2093811035156,306.4949035644531,278.1499938964844,0.0,18000.0,313.1499938964844,17977.814453125,18000.0,0.0,0.0,0.205994501709938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3312514722347259,0.331256240606308,-4.772716238221619e-06,0.0,0.000209058242035,0.0,0.0,15.650907516479492,0.0,0.0,0.0,0.3171298801898956,4.0,0.0,1.0
671400,293.0909423828125,297.1499938964844,293.1499938964844,0.1311982125043869,-2850.4599609375,304.1436462402344,0.7893832325935364,0.2002670764923095,0.1811562180519104,293.8298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.4863109886646271,0.050000000745058,0.0490184091031551,293.04010009765625,297.1499938964844,293.1499938964844,0.1006980165839195,-1792.885986328125,304.1389465332031,0.73625248670578,0.1623309701681137,0.1139856800436973,293.0981750488281,297.1499938964844,293.1499938964844,0.3202221095561981,-6105.435546875,304.1298217773437,0.9990000128746032,0.4761885702610016,0.3884381651878357,293.12310791015625,297.1499938964844,293.1499938964844,0.0031428451184183,-1191.712158203125,295.3667907714844,0.4863109886646271,0.050000000745058,0.2325222343206405,291.1304931640625,291.1499938964844,263.1499938964844,261.61016845703125,283.1452331542969,293.81494140625,291.1298828125,1.0,0.2597365975379944,0.5446385741233826,0.5446385741233826,1.0,1.0,-1.1582516431808472,0.4033098518848419,0.7549417614936829,0.1218830794095993,0.0,0.0,0.4165477454662323,50.16841506958008,61.0,-8.280631065368652,-9304.1357421875,187.12403869628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2093811035156,306.4949035644531,278.1499938964844,0.0,18000.0,313.1499938964844,17977.814453125,18000.0,0.0,0.0,0.205994501709938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3312514722347259,0.331256240606308,-4.772716238221619e-06,0.0,0.000209058242035,0.0,0.0,15.650907516479492,0.0,0.0,0.0,0.3171298801898956,4.0,0.0,1.0
671460,293.0917053222656,297.1499938964844,293.1499938964844,0.1324408799409866,-2872.178466796875,304.1436767578125,0.785517692565918,0.2016117870807647,0.182443305850029,293.8215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1250915527344,0.4827243387699127,0.050000000745058,0.0490879341959953,293.0330505371094,297.1499938964844,293.1499938964844,0.1039254888892173,-1839.2911376953125,304.1372375488281,0.7371142506599426,0.1665384471416473,0.1168919876217842,293.1181335449219,297.1499938964844,293.1499938964844,0.3287964165210724,-6237.0732421875,304.1222839355469,0.9990000128746032,0.4734641313552856,0.3968414664268493,293.12030029296875,297.1499938964844,293.1499938964844,0.0031606624834239,-1198.676513671875,295.3796691894531,0.4827243387699127,0.050000000745058,0.2328520268201828,291.12408447265625,291.1499938964844,263.1499938964844,261.6098937988281,283.1720886230469,293.822021484375,291.1230163574219,1.0,0.2640655934810638,0.5426725149154663,0.5426725149154663,1.0,1.0,-1.173850178718567,0.4078498780727386,0.7660002708435059,0.1233334690332412,0.0,0.0,0.420381098985672,52.146461486816406,64.0,-10.836063385009766,-9382.759765625,196.0211639404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1445617675781,306.4606628417969,278.1499938964844,0.0,18000.0,313.1499938964844,17970.7890625,18000.0,0.0,0.0,0.2065276801586151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3356017172336578,0.3356065154075622,-4.787224497704301e-06,0.0,0.0002095993404509,0.0,0.0,15.935948371887209,0.0,0.0,0.0,0.3182928264141083,4.0,0.0,1.0
671520,293.0917053222656,297.1499938964844,293.1499938964844,0.1324408799409866,-2872.178466796875,304.1436767578125,0.785517692565918,0.2016117870807647,0.182443305850029,293.8215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1250915527344,0.4827243387699127,0.050000000745058,0.0490879341959953,293.0330505371094,297.1499938964844,293.1499938964844,0.1039254888892173,-1839.2911376953125,304.1372375488281,0.7371142506599426,0.1665384471416473,0.1168919876217842,293.1181335449219,297.1499938964844,293.1499938964844,0.3287964165210724,-6237.0732421875,304.1222839355469,0.9990000128746032,0.4734641313552856,0.3968414664268493,293.12030029296875,297.1499938964844,293.1499938964844,0.0031606624834239,-1198.676513671875,295.3796691894531,0.4827243387699127,0.050000000745058,0.2328520268201828,291.12408447265625,291.1499938964844,263.1499938964844,261.6098937988281,283.1720886230469,293.822021484375,291.1230163574219,1.0,0.2640655934810638,0.5426725149154663,0.5426725149154663,1.0,1.0,-1.173850178718567,0.4078498780727386,0.7660002708435059,0.1233334690332412,0.0,0.0,0.420381098985672,52.146461486816406,64.0,-10.836063385009766,-9382.759765625,196.0211639404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1445617675781,306.4606628417969,278.1499938964844,0.0,18000.0,313.1499938964844,17970.7890625,18000.0,0.0,0.0,0.2065276801586151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3356017172336578,0.3356065154075622,-4.787224497704301e-06,0.0,0.0002095993404509,0.0,0.0,15.935948371887209,0.0,0.0,0.0,0.3182928264141083,4.0,0.0,1.0
671580,293.0918273925781,297.1499938964844,293.1499938964844,0.1337166279554367,-2894.5107421875,304.1436462402344,0.781221866607666,0.2030529379844665,0.183709368109703,293.8134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142578125,0.4787331819534302,0.050000000745058,0.0491658933460712,293.0265197753906,297.1499938964844,293.1499938964844,0.1074508726596832,-1889.65283203125,304.1356506347656,0.73787921667099,0.1708362102508545,0.1200068891048431,293.1430969238281,297.1499938964844,293.1499938964844,0.3384543359279632,-6383.91162109375,304.1154479980469,0.9990000128746032,0.4692216217517853,0.4060571789741516,293.1186218261719,297.1499938964844,293.1499938964844,0.0031783613376319,-1205.787109375,295.3873596191406,0.4787331819534302,0.050000000745058,0.2332218289375305,291.1131591796875,291.1499938964844,263.1499938964844,261.6094665527344,283.1893920898437,293.8138732910156,291.1123046875,1.0,0.2687784731388092,0.54070645570755,0.54070645570755,1.0,1.0,-1.1907073259353638,0.4128283262252807,0.777878999710083,0.1249992102384567,0.0,0.0,0.4260627627372741,54.35955810546875,52.0,-12.80673885345459,-9486.4716796875,206.0166931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0567626953125,306.4255676269531,278.1499938964844,0.0,18000.0,313.1499938964844,17955.923828125,18000.0,0.0,0.0,0.2075971066951751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3420742154121399,0.3420790135860443,-4.808264748135116e-06,0.0,0.0002106846659444,0.0,0.0,16.363037109375,0.0,0.0,0.0,0.3200296461582184,4.0,0.0,1.0
