time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
671640,293.0918273925781,297.1499938964844,293.1499938964844,0.1337166279554367,-2894.5107421875,304.1436462402344,0.781221866607666,0.2030529379844665,0.183709368109703,293.8134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142578125,0.4787331819534302,0.050000000745058,0.0491658933460712,293.0265197753906,297.1499938964844,293.1499938964844,0.1074508726596832,-1889.65283203125,304.1356506347656,0.73787921667099,0.1708362102508545,0.1200068891048431,293.1430969238281,297.1499938964844,293.1499938964844,0.3384543359279632,-6383.91162109375,304.1154479980469,0.9990000128746032,0.4692216217517853,0.4060571789741516,293.1186218261719,297.1499938964844,293.1499938964844,0.0031783613376319,-1205.787109375,295.3873596191406,0.4787331819534302,0.050000000745058,0.2332218289375305,291.1131591796875,291.1499938964844,263.1499938964844,261.6094665527344,283.1893920898437,293.8138732910156,291.1123046875,1.0,0.2687784731388092,0.54070645570755,0.54070645570755,1.0,1.0,-1.1907073259353638,0.4128283262252807,0.777878999710083,0.1249992102384567,0.0,0.0,0.4260627627372741,54.35955810546875,52.0,-12.80673885345459,-9486.4716796875,206.0166931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0567626953125,306.4255676269531,278.1499938964844,0.0,18000.0,313.1499938964844,17955.923828125,18000.0,0.0,0.0,0.2075971066951751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3420742154121399,0.3420790135860443,-4.808264748135116e-06,0.0,0.0002106846659444,0.0,0.0,16.363037109375,0.0,0.0,0.0,0.3200296461582184,4.0,0.0,1.0
671700,293.09033203125,297.1499938964844,293.1499938964844,0.1345363408327102,-2908.820068359375,304.143310546875,0.7823017239570618,0.2040843814611435,0.1845872849225998,293.8095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1107177734375,0.4786042273044586,0.050000000745058,0.0491683706641197,293.0264892578125,297.1499938964844,293.1499938964844,0.1088889986276626,-1909.9945068359373,304.1356506347656,0.740131139755249,0.1724087446928024,0.1212747991085052,293.1553039550781,297.1499938964844,293.1499938964844,0.3391861319541931,-6392.4462890625,304.1205444335937,0.9990000128746032,0.4669086933135986,0.4063502848148346,293.11798095703125,297.1499938964844,293.1499938964844,0.0031847220379859,-1208.2777099609375,295.3925476074219,0.4786042273044586,0.050000000745058,0.2332335859537124,291.1102600097656,291.1499938964844,263.1499938964844,261.6091613769531,283.19049072265625,293.791015625,291.1102905273437,1.0,0.2688718140125274,0.5397234559059143,0.5397234559059143,1.0,1.0,-1.193658709526062,0.4131764769554138,0.780482292175293,0.124856598675251,0.0,0.0,0.4290231764316559,54.46644592285156,52.0,-7.161840438842773,-9526.2607421875,207.2210998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0053100585937,306.41748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17951.412109375,18000.0,0.0,0.0,0.2083491832017898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3458569943904876,0.3458618223667145,-4.82175846627797e-06,0.0,0.0002114479430019,0.0,0.0,16.618982315063477,0.0,0.0,0.0,0.3210645020008087,4.0,0.0,1.0
671760,293.0902404785156,297.1499938964844,293.1499938964844,0.1351744532585144,-2919.7578125,304.14337158203125,0.7852964401245117,0.2048603743314743,0.1853647381067276,293.80572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11358642578125,0.4798391461372375,0.050000000745058,0.0491442568600177,293.0279235839844,297.1499938964844,293.1499938964844,0.1099326908588409,-1924.551513671875,304.1363830566406,0.743609607219696,0.1736909747123718,0.122247964143753,293.1629333496094,297.1499938964844,293.1499938964844,0.3366310596466064,-6350.10595703125,304.1305847167969,0.9990000128746032,0.4653375744819641,0.4035279750823974,293.1174011230469,297.1499938964844,293.1499938964844,0.0031890182290226,-1209.61767578125,295.40301513671875,0.4798391461372375,0.050000000745058,0.2331191897392273,291.1151428222656,291.1499938964844,263.1499938964844,261.6088562011719,283.20196533203125,293.7699890136719,291.1174011230469,1.0,0.2677556276321411,0.5385211706161499,0.5385211706161499,1.0,1.0,-1.192209243774414,0.4116674661636352,0.7805418372154236,0.1236822977662086,0.0,0.0,0.4309107065200805,53.83601760864258,40.0,9.386561393737791,-9540.8623046875,205.4569091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95428466796875,306.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17956.09765625,18000.0,0.0,0.0,0.2092004716396331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3491489291191101,0.3491537570953369,-4.835600520891603e-06,0.0,0.000212311890209,0.0,0.0,16.849990844726562,0.0,0.0,0.0,0.3219862282276153,4.0,0.0,1.0
671820,293.091796875,297.1499938964844,293.1499938964844,0.1357225924730301,-2928.409423828125,304.1446838378906,0.795574426651001,0.2060618102550506,0.1864274442195892,293.79840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.4853273928165436,0.050000000745058,0.0490371994674205,293.031982421875,297.1499938964844,293.1499938964844,0.1113544553518295,-1943.8507080078125,304.1385498046875,0.7543407678604126,0.1759655624628067,0.1238070055842399,293.1601867675781,297.1499938964844,293.1499938964844,0.323682576417923,-6144.78564453125,304.1588439941406,0.9990000128746032,0.465512603521347,0.3907443583011627,293.1159973144531,297.1499938964844,293.1499938964844,0.0031903088092803,-1208.426513671875,295.4423217773437,0.4853273928165436,0.050000000745058,0.2326113730669021,291.151123046875,291.1499938964844,263.1499938964844,261.60809326171875,283.26092529296875,293.7641296386719,291.1557922363281,1.0,0.2623348236083984,0.5361166000366211,0.5361166000366211,1.0,1.0,-1.1792787313461304,0.4047757089138031,0.7745030522346497,0.1194131970405578,0.0,0.0,0.428619235754013,50.94252395629883,43.0,45.47755432128906,-9456.8154296875,195.3701934814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8812561035156,306.4104309082031,278.1499938964844,0.0,18000.0,313.1499938964844,18006.70703125,18000.0,0.0,0.0,0.2108792662620544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3493555188179016,0.3493603765964508,-4.847853233513888e-06,0.0,0.0002140156575478,0.0,0.0,16.90059471130371,0.0,0.0,0.0,0.3221849203109741,4.0,0.0,1.0
671880,293.091796875,297.1499938964844,293.1499938964844,0.1357225924730301,-2928.409423828125,304.1446838378906,0.795574426651001,0.2060618102550506,0.1864274442195892,293.79840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.4853273928165436,0.050000000745058,0.0490371994674205,293.031982421875,297.1499938964844,293.1499938964844,0.1113544553518295,-1943.8507080078125,304.1385498046875,0.7543407678604126,0.1759655624628067,0.1238070055842399,293.1601867675781,297.1499938964844,293.1499938964844,0.323682576417923,-6144.78564453125,304.1588439941406,0.9990000128746032,0.465512603521347,0.3907443583011627,293.1159973144531,297.1499938964844,293.1499938964844,0.0031903088092803,-1208.426513671875,295.4423217773437,0.4853273928165436,0.050000000745058,0.2326113730669021,291.151123046875,291.1499938964844,263.1499938964844,261.60809326171875,283.26092529296875,293.7641296386719,291.1557922363281,1.0,0.2623348236083984,0.5361166000366211,0.5361166000366211,1.0,1.0,-1.1792787313461304,0.4047757089138031,0.7745030522346497,0.1194131970405578,0.0,0.0,0.428619235754013,50.94252395629883,43.0,45.47755432128906,-9456.8154296875,195.3701934814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8812561035156,306.4104309082031,278.1499938964844,0.0,18000.0,313.1499938964844,18006.70703125,18000.0,0.0,0.0,0.2108792662620544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3493555188179016,0.3493603765964508,-4.847853233513888e-06,0.0,0.0002140156575478,0.0,0.0,16.90059471130371,0.0,0.0,0.0,0.3221849203109741,4.0,0.0,1.0
671940,293.0939636230469,297.1499938964844,293.1499938964844,0.1361383348703384,-2934.8525390625,304.145751953125,0.8027992844581604,0.2071001082658767,0.1873228102922439,293.79132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844787597656,0.4888904988765716,0.050000000745058,0.0489692464470863,293.0355834960937,297.1499938964844,293.1499938964844,0.1127393841743469,-1962.68359375,304.1400146484375,0.762736439704895,0.1782239079475402,0.1253273487091064,293.13970947265625,297.1499938964844,293.1499938964844,0.314550906419754,-6002.80322265625,304.17059326171875,0.9990000128746032,0.4693905115127563,0.3824056982994079,293.1137390136719,297.1499938964844,293.1499938964844,0.0031936974264681,-1208.1285400390625,295.48443603515625,0.4888904988765716,0.050000000745058,0.2322890162467956,291.1871337890625,291.1499938964844,263.1499938964844,261.607177734375,283.3363342285156,293.7900085449219,291.1888732910156,1.0,0.2594174444675445,0.5337120890617371,0.5337120890617371,1.0,1.0,-1.1716948747634888,0.3999665081501007,0.7717283368110657,0.1160491481423378,0.0,0.0,0.4209008812904358,49.1132926940918,46.0,38.8645133972168,-9308.3349609375,189.2835388183593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8842468261719,306.3625793457031,278.1499938964844,0.0,18000.0,313.1499938964844,18055.89453125,18000.0,0.0,0.0,0.2119450569152832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3409158587455749,0.3409206867218017,-4.826466010854347e-06,0.0,0.0002150972868548,0.0,0.0,16.354074478149414,0.0,0.0,0.0,0.3200266361236572,4.0,0.0,1.0
672000,293.0939636230469,297.1499938964844,293.1499938964844,0.1361383348703384,-2934.8525390625,304.145751953125,0.8027992844581604,0.2071001082658767,0.1873228102922439,293.79132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844787597656,0.4888904988765716,0.050000000745058,0.0489692464470863,293.0355834960937,297.1499938964844,293.1499938964844,0.1127393841743469,-1962.68359375,304.1400146484375,0.762736439704895,0.1782239079475402,0.1253273487091064,293.13970947265625,297.1499938964844,293.1499938964844,0.314550906419754,-6002.80322265625,304.17059326171875,0.9990000128746032,0.4693905115127563,0.3824056982994079,293.1137390136719,297.1499938964844,293.1499938964844,0.0031936974264681,-1208.1285400390625,295.48443603515625,0.4888904988765716,0.050000000745058,0.2322890162467956,291.1871337890625,291.1499938964844,263.1499938964844,261.607177734375,283.3363342285156,293.7900085449219,291.1888732910156,1.0,0.2594174444675445,0.5337120890617371,0.5337120890617371,1.0,1.0,-1.1716948747634888,0.3999665081501007,0.7717283368110657,0.1160491481423378,0.0,0.0,0.4209008812904358,49.1132926940918,46.0,38.8645133972168,-9308.3349609375,189.2835388183593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8842468261719,306.3625793457031,278.1499938964844,0.0,18000.0,313.1499938964844,18055.89453125,18000.0,0.0,0.0,0.2119450569152832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3409158587455749,0.3409206867218017,-4.826466010854347e-06,0.0,0.0002150972868548,0.0,0.0,16.354074478149414,0.0,0.0,0.0,0.3200266361236572,4.0,0.0,1.0
672060,293.09735107421875,297.1499938964844,293.1499938964844,0.136801540851593,-2946.3271484375,304.1460266113281,0.8063589930534363,0.2078271359205246,0.1879821270704269,293.7837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859130859375,0.4904382824897766,0.050000000745058,0.0489404276013374,293.0397644042969,297.1499938964844,293.1499938964844,0.1144778802990913,-1986.988525390625,304.14044189453125,0.7681773900985718,0.1802786439657211,0.1268287003040313,293.1190795898437,297.1499938964844,293.1499938964844,0.3108813166618347,-5948.080078125,304.1695861816406,0.9990000128746032,0.473842054605484,0.3788151144981384,293.1104736328125,297.1499938964844,293.1499938964844,0.0032069489825516,-1213.27734375,295.50396728515625,0.4904382824897766,0.050000000745058,0.2321523129940033,291.1841125488281,291.1499938964844,263.1499938964844,261.6060791015625,283.3338623046875,293.7843017578125,291.1821594238281,1.0,0.2583032250404358,0.5339524149894714,0.5339524149894714,1.0,1.0,-1.1697779893875122,0.3993602395057678,0.7704178094863892,0.1158247664570808,0.0,0.0,0.4160984456539154,48.35662078857422,49.0,-1.972703218460083,-9232.3642578125,187.1698760986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9519958496094,306.33465576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18043.54296875,18000.0,0.0,0.0,0.2122085094451904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3332774937152862,0.3332822620868683,-4.795047516381601e-06,0.0,0.0002153646637452,0.0,0.0,15.83039379119873,0.0,0.0,0.0,0.3179304003715515,4.0,0.0,1.0
672120,293.09735107421875,297.1499938964844,293.1499938964844,0.136801540851593,-2946.3271484375,304.1460266113281,0.8063589930534363,0.2078271359205246,0.1879821270704269,293.7837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859130859375,0.4904382824897766,0.050000000745058,0.0489404276013374,293.0397644042969,297.1499938964844,293.1499938964844,0.1144778802990913,-1986.988525390625,304.14044189453125,0.7681773900985718,0.1802786439657211,0.1268287003040313,293.1190795898437,297.1499938964844,293.1499938964844,0.3108813166618347,-5948.080078125,304.1695861816406,0.9990000128746032,0.473842054605484,0.3788151144981384,293.1104736328125,297.1499938964844,293.1499938964844,0.0032069489825516,-1213.27734375,295.50396728515625,0.4904382824897766,0.050000000745058,0.2321523129940033,291.1841125488281,291.1499938964844,263.1499938964844,261.6060791015625,283.3338623046875,293.7843017578125,291.1821594238281,1.0,0.2583032250404358,0.5339524149894714,0.5339524149894714,1.0,1.0,-1.1697779893875122,0.3993602395057678,0.7704178094863892,0.1158247664570808,0.0,0.0,0.4160984456539154,48.35662078857422,49.0,-1.972703218460083,-9232.3642578125,187.1698760986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9519958496094,306.33465576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18043.54296875,18000.0,0.0,0.0,0.2122085094451904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3332774937152862,0.3332822620868683,-4.795047516381601e-06,0.0,0.0002153646637452,0.0,0.0,15.83039379119873,0.0,0.0,0.0,0.3179304003715515,4.0,0.0,1.0
672180,293.0987548828125,297.1499938964844,293.1499938964844,0.1378093063831329,-2964.0185546875,304.14569091796875,0.8077751398086548,0.2088795751333236,0.1888911873102188,293.7757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.4905008673667907,0.050000000745058,0.048939261585474,293.04522705078125,297.1499938964844,293.1499938964844,0.1159558445215225,-2007.685302734375,304.1411437988281,0.7706305384635925,0.1819614022970199,0.1279902160167694,293.1044616699219,297.1499938964844,293.1499938964844,0.3108125030994415,-5949.8798828125,304.1630859375,0.9990000128746032,0.4776053726673126,0.3786704838275909,293.1068725585937,297.1499938964844,293.1499938964844,0.003227143548429,-1221.5008544921875,295.5171203613281,0.4905008673667907,0.050000000745058,0.2321467846632003,291.1683959960937,291.1499938964844,263.1499938964844,261.6048889160156,283.3213806152344,293.7762451171875,291.1669616699219,1.0,0.2586454451084137,0.5341928005218506,0.5341928005218506,1.0,1.0,-1.1720800399780271,0.40042644739151,0.7716535925865173,0.1164548844099044,0.0,0.0,0.4147609770298004,48.35968017578125,52.0,-15.624067306518556,-9238.6689453125,187.9031982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0365905761719,306.3627624511719,278.1499938964844,0.0,18000.0,313.1499938964844,18016.55078125,18000.0,0.0,0.0,0.2119832038879394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.330742746591568,0.3307475447654724,-4.779609753313707e-06,0.0,0.0002151359949493,0.0,0.0,15.643491744995115,0.0,0.0,0.0,0.3171346783638,4.0,0.0,1.0
672240,293.0987548828125,297.1499938964844,293.1499938964844,0.1378093063831329,-2964.0185546875,304.14569091796875,0.8077751398086548,0.2088795751333236,0.1888911873102188,293.7757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.4905008673667907,0.050000000745058,0.048939261585474,293.04522705078125,297.1499938964844,293.1499938964844,0.1159558445215225,-2007.685302734375,304.1411437988281,0.7706305384635925,0.1819614022970199,0.1279902160167694,293.1044616699219,297.1499938964844,293.1499938964844,0.3108125030994415,-5949.8798828125,304.1630859375,0.9990000128746032,0.4776053726673126,0.3786704838275909,293.1068725585937,297.1499938964844,293.1499938964844,0.003227143548429,-1221.5008544921875,295.5171203613281,0.4905008673667907,0.050000000745058,0.2321467846632003,291.1683959960937,291.1499938964844,263.1499938964844,261.6048889160156,283.3213806152344,293.7762451171875,291.1669616699219,1.0,0.2586454451084137,0.5341928005218506,0.5341928005218506,1.0,1.0,-1.1720800399780271,0.40042644739151,0.7716535925865173,0.1164548844099044,0.0,0.0,0.4147609770298004,48.35968017578125,52.0,-15.624067306518556,-9238.6689453125,187.9031982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0365905761719,306.3627624511719,278.1499938964844,0.0,18000.0,313.1499938964844,18016.55078125,18000.0,0.0,0.0,0.2119832038879394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.330742746591568,0.3307475447654724,-4.779609753313707e-06,0.0,0.0002151359949493,0.0,0.0,15.643491744995115,0.0,0.0,0.0,0.3171346783638,4.0,0.0,1.0
672300,293.0997314453125,297.1499938964844,293.1499938964844,0.1382974088191986,-2972.56103515625,304.14556884765625,0.8077163696289062,0.2093366086483001,0.1893296986818313,293.7715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.4900849461555481,0.050000000745058,0.0489469394087791,293.0465393066406,297.1499938964844,293.1499938964844,0.1168127804994583,-2019.6868896484373,304.1412048339844,0.7713718414306641,0.1830301135778427,0.1286821961402893,293.10015869140625,297.1499938964844,293.1499938964844,0.3117929399013519,-5966.4443359375,304.158935546875,0.9990000128746032,0.4790304005146026,0.3796320259571075,293.1051330566406,297.1499938964844,293.1499938964844,0.0032377005554735,-1225.76953125,295.5243835449219,0.4900849461555481,0.050000000745058,0.2321832031011581,291.1611022949219,291.1499938964844,263.1499938964844,261.6042175292969,283.3136291503906,293.7720947265625,291.1595153808594,1.0,0.2592715919017792,0.5343130230903625,0.5343130230903625,1.0,1.0,-1.1746433973312378,0.401497483253479,0.7731459140777588,0.1170348897576332,0.0,0.0,0.4147536158561706,48.59041976928711,52.0,-18.683467864990234,-9255.994140625,189.1765899658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0744934082031,306.3791809082031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.2734375,18000.0,0.0,0.0,0.2117917537689209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3303270041942596,0.3303317725658417,-4.776214609591989e-06,0.0,0.0002149417123291,0.0,0.0,15.61036491394043,0.0,0.0,0.0,0.3169927597045898,4.0,0.0,1.0
672360,293.1007995605469,297.1499938964844,293.1499938964844,0.1387534737586975,-2980.524169921875,304.14556884765625,0.8072010278701782,0.2097614556550979,0.1897364556789398,293.7674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1554870605469,0.4894211590290069,0.050000000745058,0.0489592738449573,293.0469970703125,297.1499938964844,293.1499938964844,0.117793470621109,-2033.4073486328125,304.1410217285156,0.771946370601654,0.1842469274997711,0.1294896602630615,293.097900390625,297.1499938964844,293.1499938964844,0.3133470118045807,-5991.75537109375,304.15447998046875,0.9990000128746032,0.4801037609577179,0.3811711370944977,293.1034851074219,297.1499938964844,293.1499938964844,0.0032488880679011,-1230.2532958984375,295.5318908691406,0.4894211590290069,0.050000000745058,0.2322417050600052,291.15399169921875,291.1499938964844,263.1499938964844,261.603515625,283.3161926269531,293.7663879394531,291.15289306640625,1.0,0.260156899690628,0.533731997013092,0.533731997013092,1.0,1.0,-1.178032636642456,0.4023559987545013,0.7756766676902771,0.1172438785433769,0.0,0.0,0.4152112901210785,48.95079040527344,55.0,-17.531932830810547,-9278.916015625,190.97869873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1067810058594,306.39874267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.98828125,18000.0,0.0,0.0,0.2115863561630249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3305535018444061,0.3305582702159881,-4.7751705096743535e-06,0.0,0.0002147332561435,0.0,0.0,15.619735717773438,0.0,0.0,0.0,0.3170238733291626,4.0,0.0,1.0
672420,293.1030578613281,297.1499938964844,293.1499938964844,0.1395890563726425,-2995.058837890625,304.1456298828125,0.8049596548080444,0.2105517983436584,0.1904972642660141,293.7591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.4874177575111389,0.050000000745058,0.0489970296621322,293.0490417480469,297.1499938964844,293.1499938964844,0.1197605356574058,-2060.807373046875,304.1407470703125,0.7720410227775574,0.1864504218101501,0.1311246305704116,293.099609375,297.1499938964844,293.1499938964844,0.318023145198822,-6066.05078125,304.1451721191406,0.9990000128746032,0.4810946583747864,0.3858435451984405,293.1005554199219,297.1499938964844,293.1499938964844,0.0032708451617509,-1238.9486083984375,295.5487670898437,0.4874177575111389,0.050000000745058,0.2324208170175552,291.1429138183594,291.1499938964844,263.1499938964844,261.6020202636719,283.30450439453125,293.7254943847656,291.1414489746094,1.0,0.262602150440216,0.5325700044631958,0.5325700044631958,1.0,1.0,-1.186776041984558,0.404741108417511,0.7820349335670471,0.1179522946476936,0.0,0.0,0.4168357849121094,50.03154754638672,58.0,-18.11697006225586,-9342.8349609375,195.97311401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1493530273437,306.42401123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.482421875,18000.0,0.0,0.0,0.2112375944852829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3320121467113495,0.3320169448852539,-4.778151833306765e-06,0.0,0.0002143793099094,0.0,0.0,15.709291458129885,0.0,0.0,0.0,0.3173820674419403,4.0,0.0,1.0
672480,293.1030578613281,297.1499938964844,293.1499938964844,0.1395890563726425,-2995.058837890625,304.1456298828125,0.8049596548080444,0.2105517983436584,0.1904972642660141,293.7591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.4874177575111389,0.050000000745058,0.0489970296621322,293.0490417480469,297.1499938964844,293.1499938964844,0.1197605356574058,-2060.807373046875,304.1407470703125,0.7720410227775574,0.1864504218101501,0.1311246305704116,293.099609375,297.1499938964844,293.1499938964844,0.318023145198822,-6066.05078125,304.1451721191406,0.9990000128746032,0.4810946583747864,0.3858435451984405,293.1005554199219,297.1499938964844,293.1499938964844,0.0032708451617509,-1238.9486083984375,295.5487670898437,0.4874177575111389,0.050000000745058,0.2324208170175552,291.1429138183594,291.1499938964844,263.1499938964844,261.6020202636719,283.30450439453125,293.7254943847656,291.1414489746094,1.0,0.262602150440216,0.5325700044631958,0.5325700044631958,1.0,1.0,-1.186776041984558,0.404741108417511,0.7820349335670471,0.1179522946476936,0.0,0.0,0.4168357849121094,50.03154754638672,58.0,-18.11697006225586,-9342.8349609375,195.97311401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1493530273437,306.42401123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.482421875,18000.0,0.0,0.0,0.2112375944852829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3320121467113495,0.3320169448852539,-4.778151833306765e-06,0.0,0.0002143793099094,0.0,0.0,15.709291458129885,0.0,0.0,0.0,0.3173820674419403,4.0,0.0,1.0
672540,293.10528564453125,297.1499938964844,293.1499938964844,0.1404286175966262,-3009.701904296875,304.14569091796875,0.8014249205589294,0.2112916111946106,0.1912209540605545,293.7510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13018798828125,0.484654814004898,0.050000000745058,0.0490501411259174,293.05255126953125,297.1499938964844,293.1499938964844,0.1214875280857086,-2084.786865234375,304.1409606933594,0.7704361081123352,0.1882976442575454,0.1325046569108963,293.109130859375,297.1499938964844,293.1499938964844,0.3246857821941376,-6170.07080078125,304.1357116699219,0.9990000128746032,0.4804587960243225,0.3923211097717285,293.098388671875,297.1499938964844,293.1499938964844,0.0032937957439571,-1248.15576171875,295.56256103515625,0.484654814004898,0.050000000745058,0.2326727509498596,291.128662109375,291.1499938964844,263.1499938964844,261.60040283203125,283.28466796875,293.6750793457031,291.1273498535156,1.0,0.2657752931118011,0.5314080119132996,0.5314080119132996,1.0,1.0,-1.197441816329956,0.4078492224216461,0.7895926237106323,0.1190100088715553,0.0,0.0,0.4206606149673462,51.52986145019531,61.0,-18.78788185119629,-9436.021484375,202.5174560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1563415527344,306.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17972.755859375,18000.0,0.0,0.0,0.2111440896987915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3359743952751159,0.3359791934490204,-4.789059858012479e-06,0.0,0.0002142844023182,0.0,0.0,15.962287902832031,0.0,0.0,0.0,0.3184058368206024,4.0,0.0,1.0
672600,293.10528564453125,297.1499938964844,293.1499938964844,0.1404286175966262,-3009.701904296875,304.14569091796875,0.8014249205589294,0.2112916111946106,0.1912209540605545,293.7510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13018798828125,0.484654814004898,0.050000000745058,0.0490501411259174,293.05255126953125,297.1499938964844,293.1499938964844,0.1214875280857086,-2084.786865234375,304.1409606933594,0.7704361081123352,0.1882976442575454,0.1325046569108963,293.109130859375,297.1499938964844,293.1499938964844,0.3246857821941376,-6170.07080078125,304.1357116699219,0.9990000128746032,0.4804587960243225,0.3923211097717285,293.098388671875,297.1499938964844,293.1499938964844,0.0032937957439571,-1248.15576171875,295.56256103515625,0.484654814004898,0.050000000745058,0.2326727509498596,291.128662109375,291.1499938964844,263.1499938964844,261.60040283203125,283.28466796875,293.6750793457031,291.1273498535156,1.0,0.2657752931118011,0.5314080119132996,0.5314080119132996,1.0,1.0,-1.197441816329956,0.4078492224216461,0.7895926237106323,0.1190100088715553,0.0,0.0,0.4206606149673462,51.52986145019531,61.0,-18.78788185119629,-9436.021484375,202.5174560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1563415527344,306.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17972.755859375,18000.0,0.0,0.0,0.2111440896987915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3359743952751159,0.3359791934490204,-4.789059858012479e-06,0.0,0.0002142844023182,0.0,0.0,15.962287902832031,0.0,0.0,0.0,0.3184058368206024,4.0,0.0,1.0
672660,293.1073913574219,297.1499938964844,293.1499938964844,0.1411904990673065,-3022.899658203125,304.1458740234375,0.7969985604286194,0.2119939774274826,0.1919206380844116,293.7432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197509765625,0.4812945425510406,0.050000000745058,0.049115665256977,293.0566101074219,297.1499938964844,293.1499938964844,0.1230000555515289,-2105.656005859375,304.1414489746094,0.7677038311958313,0.189941257238388,0.1337308883666992,293.1255798339844,297.1499938964844,293.1499938964844,0.3327226042747497,-6293.79150390625,304.1271057128906,0.9990000128746032,0.4781715273857116,0.400167167186737,293.0968933105469,297.1499938964844,293.1499938964844,0.003316486487165,-1257.0478515625,295.5782470703125,0.4812945425510406,0.050000000745058,0.2329835742712021,291.1189270019531,291.1499938964844,263.1499938964844,261.5986633300781,283.2757263183594,293.6243896484375,291.1183166503906,1.0,0.2695115208625793,0.5295926332473755,0.5295926332473755,1.0,1.0,-1.209622502326965,0.410996675491333,0.7986258268356323,0.1198098510503768,0.0,0.0,0.4255360662937164,53.365848541259766,64.0,-13.093986511230469,-9541.255859375,210.3721466064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,306.44989013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17961.455078125,18000.0,0.0,0.0,0.2114955931901931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3417971730232239,0.3418019711971283,-4.808460289495997e-06,0.0,0.0002146411425201,0.0,0.0,16.348037719726562,0.0,0.0,0.0,0.3199668228626251,4.0,0.0,1.0
672720,293.1073913574219,297.1499938964844,293.1499938964844,0.1411904990673065,-3022.899658203125,304.1458740234375,0.7969985604286194,0.2119939774274826,0.1919206380844116,293.7432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197509765625,0.4812945425510406,0.050000000745058,0.049115665256977,293.0566101074219,297.1499938964844,293.1499938964844,0.1230000555515289,-2105.656005859375,304.1414489746094,0.7677038311958313,0.189941257238388,0.1337308883666992,293.1255798339844,297.1499938964844,293.1499938964844,0.3327226042747497,-6293.79150390625,304.1271057128906,0.9990000128746032,0.4781715273857116,0.400167167186737,293.0968933105469,297.1499938964844,293.1499938964844,0.003316486487165,-1257.0478515625,295.5782470703125,0.4812945425510406,0.050000000745058,0.2329835742712021,291.1189270019531,291.1499938964844,263.1499938964844,261.5986633300781,283.2757263183594,293.6243896484375,291.1183166503906,1.0,0.2695115208625793,0.5295926332473755,0.5295926332473755,1.0,1.0,-1.209622502326965,0.410996675491333,0.7986258268356323,0.1198098510503768,0.0,0.0,0.4255360662937164,53.365848541259766,64.0,-13.093986511230469,-9541.255859375,210.3721466064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,306.44989013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17961.455078125,18000.0,0.0,0.0,0.2114955931901931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3417971730232239,0.3418019711971283,-4.808460289495997e-06,0.0,0.0002146411425201,0.0,0.0,16.348037719726562,0.0,0.0,0.0,0.3199668228626251,4.0,0.0,1.0
672780,293.1094055175781,297.1499938964844,293.1499938964844,0.1419007182121276,-3035.149169921875,304.14605712890625,0.791979193687439,0.2126657366752624,0.1926009505987167,293.7357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1130676269531,0.4774110317230224,0.050000000745058,0.0491913743317127,293.06085205078125,297.1499938964844,293.1499938964844,0.1243770644068718,-2124.572265625,304.1419982910156,0.7642472386360168,0.1914497315883636,0.1348603516817093,293.1480712890625,297.1499938964844,293.1499938964844,0.3418633341789245,-6432.861328125,304.1195373535156,0.9990000128746032,0.4742407202720642,0.4090455174446106,293.09588623046875,297.1499938964844,293.1499938964844,0.0033384929411113,-1265.5535888671875,295.5951538085937,0.4774110317230224,0.050000000745058,0.233342707157135,291.1123352050781,291.1499938964844,263.1499938964844,261.5968017578125,283.2701110839844,293.5788879394531,291.1117553710937,1.0,0.2736796438694,0.5277771949768066,0.5277771949768066,1.0,1.0,-1.222973346710205,0.4145494997501373,0.8084238171577454,0.1207801699638366,0.0,0.0,0.4310037195682525,55.4788932800293,52.0,-10.02291488647461,-9648.599609375,219.3486785888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05810546875,306.4374084472656,278.1499938964844,0.0,18000.0,313.1499938964844,17954.439453125,18000.0,0.0,0.0,0.2123821824789047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.348459780216217,0.3484646081924438,-4.832538252230734e-06,0.0,0.0002155409165425,0.0,0.0,16.800973892211914,0.0,0.0,0.0,0.3218089938163757,4.0,0.0,1.0
672840,293.1094055175781,297.1499938964844,293.1499938964844,0.1419007182121276,-3035.149169921875,304.14605712890625,0.791979193687439,0.2126657366752624,0.1926009505987167,293.7357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1130676269531,0.4774110317230224,0.050000000745058,0.0491913743317127,293.06085205078125,297.1499938964844,293.1499938964844,0.1243770644068718,-2124.572265625,304.1419982910156,0.7642472386360168,0.1914497315883636,0.1348603516817093,293.1480712890625,297.1499938964844,293.1499938964844,0.3418633341789245,-6432.861328125,304.1195373535156,0.9990000128746032,0.4742407202720642,0.4090455174446106,293.09588623046875,297.1499938964844,293.1499938964844,0.0033384929411113,-1265.5535888671875,295.5951538085937,0.4774110317230224,0.050000000745058,0.233342707157135,291.1123352050781,291.1499938964844,263.1499938964844,261.5968017578125,283.2701110839844,293.5788879394531,291.1117553710937,1.0,0.2736796438694,0.5277771949768066,0.5277771949768066,1.0,1.0,-1.222973346710205,0.4145494997501373,0.8084238171577454,0.1207801699638366,0.0,0.0,0.4310037195682525,55.4788932800293,52.0,-10.02291488647461,-9648.599609375,219.3486785888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05810546875,306.4374084472656,278.1499938964844,0.0,18000.0,313.1499938964844,17954.439453125,18000.0,0.0,0.0,0.2123821824789047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.348459780216217,0.3484646081924438,-4.832538252230734e-06,0.0,0.0002155409165425,0.0,0.0,16.800973892211914,0.0,0.0,0.0,0.3218089938163757,4.0,0.0,1.0
672900,293.1102905273437,297.1499938964844,293.1499938964844,0.1421870738267898,-3040.022216796875,304.1462707519531,0.7922957539558411,0.2130085527896881,0.1929035782814026,293.7320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112060546875,0.4773370325565338,0.050000000745058,0.0491927862167358,293.0628662109375,297.1499938964844,293.1499938964844,0.1249785125255584,-2132.771484375,304.1423645019531,0.7651116847991943,0.1921842694282531,0.135374516248703,293.1591186523437,297.1499938964844,293.1499938964844,0.3423713445663452,-6438.15576171875,304.1242980957031,0.9990000128746032,0.4720880091190338,0.4092115461826324,293.095458984375,297.1499938964844,293.1499938964844,0.0033474878873676,-1268.9144287109375,295.6051025390625,0.4773370325565338,0.050000000745058,0.233349397778511,291.111328125,291.1499938964844,263.1499938964844,261.5958251953125,283.2763671875,293.5615539550781,291.1123046875,1.0,0.2735179960727691,0.5268694758415222,0.5268694758415222,1.0,1.0,-1.2241696119308472,0.4142123162746429,0.8099573254585266,0.1202989742159843,0.0,0.0,0.433718591928482,55.534156799316406,52.0,-0.3749095499515533,-9681.7626953125,219.8815155029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0165405273437,306.4405517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17951.658203125,18000.0,0.0,0.0,0.2130229324102401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3521357178688049,0.3521405756473541,-4.846318006457295e-06,0.0,0.0002161911979783,0.0,0.0,17.055137634277344,0.0,0.0,0.0,0.3228341341018677,4.0,0.0,1.0
672960,293.11102294921875,297.1499938964844,293.1499938964844,0.1423106640577316,-3041.862060546875,304.146728515625,0.7947326898574829,0.2133626788854599,0.1931914985179901,293.7283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191711425781,0.4786818325519562,0.050000000745058,0.0491666495800018,293.064697265625,297.1499938964844,293.1499938964844,0.1254276484251022,-2138.700439453125,304.1429443359375,0.7679543495178223,0.1929270923137664,0.135870099067688,293.1654357910156,297.1499938964844,293.1499938964844,0.3393934667110443,-6389.48681640625,304.1344299316406,0.9990000128746032,0.4707314670085907,0.4061722159385681,293.09503173828125,297.1499938964844,293.1499938964844,0.0033535484690219,-1270.6026611328125,295.622802734375,0.4786818325519562,0.050000000745058,0.2332254201173782,291.1221618652344,291.1499938964844,263.1499938964844,261.5948181152344,283.2940368652344,293.5509033203125,291.12548828125,1.0,0.2721678912639618,0.5258317589759827,0.5258317589759827,1.0,1.0,-1.2212846279144287,0.4122214615345001,0.8090631365776062,0.1189113408327102,0.0,0.0,0.434555321931839,54.83061981201172,40.0,20.377817153930664,-9684.0986328125,217.4123687744141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9760131835937,306.4471435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17964.0078125,18000.0,0.0,0.0,0.2137366384267807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3547049164772033,0.3547097742557525,-4.859287400904577e-06,0.0,0.0002169155050069,0.0,0.0,17.244670867919922,0.0,0.0,0.0,0.3235760629177093,4.0,0.0,1.0
673020,293.1122741699219,297.1499938964844,293.1499938964844,0.1423273086547851,-3041.31298828125,304.14776611328125,0.8046777248382568,0.2140968888998031,0.1937350183725357,293.7212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1567687988281,0.4844487607479095,0.050000000745058,0.0490540489554405,293.06768798828125,297.1499938964844,293.1499938964844,0.1261342614889145,-2147.725830078125,304.14410400390625,0.7785739898681641,0.1944768279790878,0.1368511468172073,293.15997314453125,297.1499938964844,293.1499938964844,0.3257190585136413,-6173.67529296875,304.16259765625,0.9990000128746032,0.4713940918445587,0.3928037583827972,293.09381103515625,297.1499938964844,293.1499938964844,0.0033581308089196,-1270.4124755859375,295.6710205078125,0.4844487607479095,0.050000000745058,0.2326912879943847,291.1615295410156,291.1499938964844,263.1499938964844,261.5927429199219,283.3515930175781,293.5463562011719,291.165771484375,1.0,0.2663480639457702,0.5237562656402588,0.5237562656402588,1.0,1.0,-1.206296443939209,0.404740422964096,0.8015560507774353,0.1144120097160339,0.0,0.0,0.4304723739624023,51.76106262207031,43.0,47.789676666259766,-9571.232421875,205.9520721435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9286193847656,306.4359741210937,278.1499938964844,0.0,18000.0,313.1499938964844,18022.0859375,18000.0,0.0,0.0,0.2150222659111023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3523291945457458,0.352334052324295,-4.863008598476881e-06,0.0,0.000218220273382,0.0,0.0,17.119556427001953,0.0,0.0,0.0,0.3230831921100616,4.0,0.0,1.0
673080,293.1122741699219,297.1499938964844,293.1499938964844,0.1423273086547851,-3041.31298828125,304.14776611328125,0.8046777248382568,0.2140968888998031,0.1937350183725357,293.7212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1567687988281,0.4844487607479095,0.050000000745058,0.0490540489554405,293.06768798828125,297.1499938964844,293.1499938964844,0.1261342614889145,-2147.725830078125,304.14410400390625,0.7785739898681641,0.1944768279790878,0.1368511468172073,293.15997314453125,297.1499938964844,293.1499938964844,0.3257190585136413,-6173.67529296875,304.16259765625,0.9990000128746032,0.4713940918445587,0.3928037583827972,293.09381103515625,297.1499938964844,293.1499938964844,0.0033581308089196,-1270.4124755859375,295.6710205078125,0.4844487607479095,0.050000000745058,0.2326912879943847,291.1615295410156,291.1499938964844,263.1499938964844,261.5927429199219,283.3515930175781,293.5463562011719,291.165771484375,1.0,0.2663480639457702,0.5237562656402588,0.5237562656402588,1.0,1.0,-1.206296443939209,0.404740422964096,0.8015560507774353,0.1144120097160339,0.0,0.0,0.4304723739624023,51.76106262207031,43.0,47.789676666259766,-9571.232421875,205.9520721435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9286193847656,306.4359741210937,278.1499938964844,0.0,18000.0,313.1499938964844,18022.0859375,18000.0,0.0,0.0,0.2150222659111023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3523291945457458,0.352334052324295,-4.863008598476881e-06,0.0,0.000218220273382,0.0,0.0,17.119556427001953,0.0,0.0,0.0,0.3230831921100616,4.0,0.0,1.0
673140,293.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482238769531,0.8116502165794373,0.0,0.1943193525075912,293.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905822753906,0.4882305264472961,0.0,0.0489815101027488,293.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1445617675781,0.7867462635040283,0.0,0.1379160434007644,293.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,304.173828125,0.9990000128746032,0.0,0.383943110704422,293.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.7167663574219,0.4882305264472961,0.0,0.2323471903800964,291.19268798828125,294.1499938964844,263.1499938964844,261.5905456542969,283.4131164550781,293.5554504394531,291.19390869140625,0.0,0.0,0.5216807723045349,0.5216807723045349,1.0,1.0,-1.197134017944336,0.3995104134082794,0.7976235747337341,0.1108886748552322,0.0,0.0,0.0,49.78952407836914,60.0,34.748435974121094,-9416.3291015625,198.87754821777344,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9570617675781,306.3971862792969,278.1499938964844,0.0,18000.0,313.1499938964844,18062.330078125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3428457677364349,0.3428505957126617,-4.835274012293667e-06,0.0,0.0,0.0,0.0,16.490463256835938,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673200,293.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482238769531,0.8116502165794373,0.0,0.1943193525075912,293.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905822753906,0.4882305264472961,0.0,0.0489815101027488,293.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1445617675781,0.7867462635040283,0.0,0.1379160434007644,293.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,304.173828125,0.9990000128746032,0.0,0.383943110704422,293.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.7167663574219,0.4882305264472961,0.0,0.2323471903800964,291.19268798828125,294.1499938964844,263.1499938964844,261.5905456542969,283.4131164550781,293.5554504394531,291.19390869140625,0.0,0.0,0.5216807723045349,0.5216807723045349,1.0,1.0,-1.197134017944336,0.3995104134082794,0.7976235747337341,0.1108886748552322,0.0,0.0,0.0,49.78952407836914,60.0,34.748435974121094,-9416.3291015625,198.87754821777344,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9570617675781,306.3971862792969,278.1499938964844,0.0,18000.0,313.1499938964844,18062.330078125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3428457677364349,0.3428505957126617,-4.835274012293667e-06,0.0,0.0,0.0,0.0,16.490463256835938,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673260,292.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7966003417969,0.0,0.0,0.0007960673538036,293.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,0.000269488140475,292.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.918212890625,0.0,0.0,0.0005710670957341,292.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.80584716796875,0.0,0.0,0.0017370436107739,293.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5546264648437,0.0,0.0,0.0012783356942236,291.2123107910156,294.1499938964844,263.1513671875,261.58953857421875,281.774169921875,289.7128601074219,291.1913146972656,0.0,0.0,0.3130084574222564,0.3130084574222564,1.0,1.0,-0.0058185164816677,0.0019988582935184,0.0038196579553186,-0.0141041111201047,0.0,0.0,0.0,-0.0325689986348152,60.0,-79.1019515991211,-0.0,-2.125009814335499e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.69914455313419e-18,-5.7019180897280794e-18,2.773443091784928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673320,292.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7966003417969,0.0,0.0,0.0007960673538036,293.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,0.000269488140475,292.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.918212890625,0.0,0.0,0.0005710670957341,292.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.80584716796875,0.0,0.0,0.0017370436107739,293.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5546264648437,0.0,0.0,0.0012783356942236,291.2123107910156,294.1499938964844,263.1513671875,261.58953857421875,281.774169921875,289.7128601074219,291.1913146972656,0.0,0.0,0.3130084574222564,0.3130084574222564,1.0,1.0,-0.0058185164816677,0.0019988582935184,0.0038196579553186,-0.0141041111201047,0.0,0.0,0.0,-0.0325689986348152,60.0,-79.1019515991211,-0.0,-2.125009814335499e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.69914455313419e-18,-5.7019180897280794e-18,2.773443091784928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673380,292.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7475891113281,0.0,0.0,0.0001148745795944,293.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052307128906,0.0,0.0,0.0001040601200656,292.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8699035644531,0.0,0.0,8.791760046733543e-05,292.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7514953613281,0.0,0.0,0.0001476844627177,292.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5331726074219,0.0,0.0,0.0004936163895763,291.212646484375,294.1499938964844,263.1530456542969,261.5899353027344,281.3993225097656,286.8234558105469,291.1868896484375,0.0,0.0,0.2086723148822784,0.2086723148822784,1.0,1.0,-0.0011378630297258,0.0006591521669179,0.0004787108628079,-0.0142855262383818,0.0,0.0,0.0,-0.0083064110949635,60.0,-58.88420867919922,-0.0,-8.827537811839647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5041899776300343e-20,1.7127727779319435e-20,-2.0858288108126577e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673440,292.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7309265136719,0.0,0.0,9.439681161893532e-05,293.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20538330078125,0.0,0.0,9.908941137837246e-05,292.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.8525085449219,0.0,0.0,7.339321018662304e-05,292.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.74072265625,0.0,0.0,9.990075341193004e-05,292.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5185852050781,0.0,0.0,0.0004700375138781,291.2127990722656,294.1499938964844,263.1553955078125,261.5909118652344,281.23077392578125,284.0590209960937,291.1851806640625,0.0,0.0,0.1043361574411392,0.1043361574411392,1.0,1.0,-0.0010045508388429,9.279113146476448e-05,0.0009117596782743,-0.0148491254076361,0.0,0.0,0.0,-0.0078024333342909,60.0,-34.214630126953125,-0.0,-6.876134506228483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.901014837117929e-21,-7.39669750506319e-21,2.4956828698936535e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
