time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
673500,292.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7152709960937,0.0,0.0,9.402425348525868e-05,293.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055053710937,0.0,0.0,9.900573786580936e-05,292.2608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.8360900878906,0.0,0.0,7.312952220672742e-05,292.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7312316894531,0.0,0.0,9.902071906253695e-05,292.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5042724609375,0.0,0.0,0.0004696405958384,291.21295166015625,294.1499938964844,263.1583251953125,261.5924377441406,281.069580078125,281.6087341308594,291.1844787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001845812425,1.388228376697498e-08,0.0010018318425863,-0.0149701237678527,0.0,0.0,0.0,-0.0078250672668218,60.0,-24.619060516357425,-0.0,-6.843351485485982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.86650104917658e-21,-7.431279147664162e-21,2.5647783004359736e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673560,292.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6997375488281,0.0,0.0,9.402789146406576e-05,293.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2056579589844,0.0,0.0,9.901481826091184e-05,292.1947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.8197937011719,0.0,0.0,7.31327963876538e-05,292.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.72186279296875,0.0,0.0,9.901626617647707e-05,292.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.49005126953125,0.0,0.0,0.0004696836695075,291.21307373046875,294.1499938964844,263.1618957519531,261.59454345703125,280.9099426269531,279.4414367675781,291.18408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001919619739,6.089207360560067e-09,0.0010019134497269,-0.0150030273944139,0.0,0.0,0.0,-0.0078311190009117,60.0,-21.15369987487793,-0.0,-6.844241084991155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865900454659556e-21,-7.431874491523e-21,2.5659738349150538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673620,292.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6689147949219,0.0,0.0,9.405098535353318e-05,293.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059326171875,0.0,0.0,9.903927275445312e-05,292.0926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7875061035156,0.0,0.0,7.315077527891845e-05,291.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7032470703125,0.0,0.0,9.904038597596808e-05,292.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4618530273437,0.0,0.0,0.0004697996773757,291.2133178710937,294.1499938964844,263.1707458496094,261.60028076171875,280.5950012207031,275.8301696777344,291.1830444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-19.43867301940918,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885914375351e-21,-7.431887416220073e-21,2.566001299896331e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673680,292.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6689147949219,0.0,0.0,9.405098535353318e-05,293.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059326171875,0.0,0.0,9.903927275445312e-05,292.0926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7875061035156,0.0,0.0,7.315077527891845e-05,291.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7032470703125,0.0,0.0,9.904038597596808e-05,292.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4618530273437,0.0,0.0,0.0004697996773757,291.2133178710937,294.1499938964844,263.1707458496094,261.60028076171875,280.5950012207031,275.8301696777344,291.1830444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-19.43867301940918,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885914375351e-21,-7.431887416220073e-21,2.566001299896331e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673740,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.63848876953125,0.0,0.0,9.407805919181556e-05,293.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2061767578125,0.0,0.0,9.906779450830072e-05,292.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7555847167969,0.0,0.0,7.317183190025389e-05,291.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6848449707031,0.0,0.0,9.906889317790046e-05,292.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4339904785156,0.0,0.0,0.0004699349519796,291.21356201171875,294.1499938964844,263.18182373046875,261.6080322265625,280.2857360839844,273.0079345703125,291.1813049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-19.2127628326416,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673800,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.63848876953125,0.0,0.0,9.407805919181556e-05,293.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2061767578125,0.0,0.0,9.906779450830072e-05,292.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7555847167969,0.0,0.0,7.317183190025389e-05,291.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6848449707031,0.0,0.0,9.906889317790046e-05,292.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4339904785156,0.0,0.0,0.0004699349519796,291.21356201171875,294.1499938964844,263.18182373046875,261.6080322265625,280.2857360839844,273.0079345703125,291.1813049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-19.2127628326416,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673860,292.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6084289550781,0.0,0.0,9.410872007720172e-05,293.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064208984375,0.0,0.0,9.910009248415008e-05,291.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7240600585937,0.0,0.0,7.319567521335557e-05,291.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6666564941406,0.0,0.0,9.91011766018346e-05,292.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4064636230469,0.0,0.0,0.000470088183647,291.2138061523437,294.1499938964844,263.1949462890625,261.6176147460937,279.9820861816406,270.8050842285156,291.17877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-19.1800537109375,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673920,292.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6084289550781,0.0,0.0,9.410872007720172e-05,293.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064208984375,0.0,0.0,9.910009248415008e-05,291.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7240600585937,0.0,0.0,7.319567521335557e-05,291.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6666564941406,0.0,0.0,9.91011766018346e-05,292.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4064636230469,0.0,0.0,0.000470088183647,291.2138061523437,294.1499938964844,263.1949462890625,261.6176147460937,279.9820861816406,270.8050842285156,291.17877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-19.1800537109375,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673980,291.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5787048339844,0.0,0.0,9.41427133511752e-05,293.1740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066650390625,0.0,0.0,9.913590474752708e-05,291.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6929016113281,0.0,0.0,7.322211604332551e-05,291.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.648681640625,0.0,0.0,9.913697431329638e-05,292.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3792724609375,0.0,0.0,0.0004702580336015,291.2139892578125,294.1499938964844,263.2099914550781,261.6289367675781,279.6839904785156,269.08807373046875,291.17547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-19.171316146850582,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674040,291.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5787048339844,0.0,0.0,9.41427133511752e-05,293.1740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066650390625,0.0,0.0,9.913590474752708e-05,291.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6929016113281,0.0,0.0,7.322211604332551e-05,291.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.648681640625,0.0,0.0,9.913697431329638e-05,292.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3792724609375,0.0,0.0,0.0004702580336015,291.2139892578125,294.1499938964844,263.2099914550781,261.6289367675781,279.6839904785156,269.08807373046875,291.17547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-19.171316146850582,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674100,291.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5639953613281,0.0,0.0,9.41608814173378e-05,293.1556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.206787109375,0.0,0.0,9.91550405160524e-05,291.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6774597167969,0.0,0.0,7.323624595301226e-05,291.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6397705078125,0.0,0.0,9.915610280586408e-05,292.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3658142089844,0.0,0.0,0.0004703488084487,291.2140808105469,294.1499938964844,263.2181701660156,261.6352233886719,279.5369873046875,268.37872314453125,291.1735534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033337166532,6.253912943066098e-09,0.0010033274302259,-0.0154365049675107,0.0,0.0,0.0,-0.0079131480306386,60.0,-19.168062210083008,-0.0,-6.863575663373922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674160,291.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5493469238281,0.0,0.0,9.417977707926184e-05,293.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069091796875,0.0,0.0,9.91749402601272e-05,291.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.662109375,0.0,0.0,7.325094338739291e-05,291.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.63092041015625,0.0,0.0,9.917600254993886e-05,292.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3524169921875,0.0,0.0,0.0004704432212747,291.21417236328125,294.1499938964844,263.226806640625,261.641845703125,279.391357421875,267.7536315917969,291.17144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035346494987,6.277412811783733e-09,0.0010035283630713,-0.0154980644583702,0.0,0.0,0.0,-0.0079247979447245,60.0,-19.164745330810547,-0.0,-6.866325463761316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674220,291.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.52032470703125,0.0,0.0,9.42196129471995e-05,293.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2071228027344,0.0,0.0,9.921690070768818e-05,291.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6316833496094,0.0,0.0,7.32819244149141e-05,291.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6133728027344,0.0,0.0,9.921794844558464e-05,292.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3258361816406,0.0,0.0,0.0004706422623712,291.21435546875,294.1499938964844,263.2452392578125,261.6562194824219,279.1041259765625,266.7186584472656,291.166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269585126590755e-09,0.0010039521148428,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-19.1574935913086,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674280,291.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.52032470703125,0.0,0.0,9.42196129471995e-05,293.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2071228027344,0.0,0.0,9.921690070768818e-05,291.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6316833496094,0.0,0.0,7.32819244149141e-05,291.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6133728027344,0.0,0.0,9.921794844558464e-05,292.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3258361816406,0.0,0.0,0.0004706422623712,291.21435546875,294.1499938964844,263.2452392578125,261.6562194824219,279.1041259765625,266.7186584472656,291.166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269585126590755e-09,0.0010039521148428,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-19.1574935913086,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674340,291.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4916381835937,0.0,0.0,9.426190081285311e-05,293.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073059082031,0.0,0.0,9.92614441202022e-05,291.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.60162353515625,0.0,0.0,7.331481901928782e-05,291.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.59600830078125,0.0,0.0,9.926247730618344e-05,292.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2995910644531,0.0,0.0,0.0004708535561803,291.2145080566406,294.1499938964844,263.26513671875,261.67193603515625,278.8222045898437,265.91851806640625,291.161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754386097192,60.0,-19.149282455444336,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674400,291.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4916381835937,0.0,0.0,9.426190081285311e-05,293.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073059082031,0.0,0.0,9.92614441202022e-05,291.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.60162353515625,0.0,0.0,7.331481901928782e-05,291.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.59600830078125,0.0,0.0,9.926247730618344e-05,292.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2995910644531,0.0,0.0,0.0004708535561803,291.2145080566406,294.1499938964844,263.26513671875,261.67193603515625,278.8222045898437,265.91851806640625,291.161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754386097192,60.0,-19.149282455444336,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674460,291.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4632873535156,0.0,0.0,9.430629870621487e-05,293.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074890136719,0.0,0.0,9.930820669978856e-05,291.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5718994140625,0.0,0.0,7.334935071412474e-05,291.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5788269042969,0.0,0.0,9.930923260981216e-05,292.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2736511230469,0.0,0.0,0.0004710753855761,291.21466064453125,294.1499938964844,263.2864074707031,261.6888122558594,278.5455322265625,265.3028869628906,291.1553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-19.140125274658203,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674520,291.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4632873535156,0.0,0.0,9.430629870621487e-05,293.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074890136719,0.0,0.0,9.930820669978856e-05,291.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5718994140625,0.0,0.0,7.334935071412474e-05,291.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5788269042969,0.0,0.0,9.930923260981216e-05,292.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2736511230469,0.0,0.0,0.0004710753855761,291.21466064453125,294.1499938964844,263.2864074707031,261.6888122558594,278.5455322265625,265.3028869628906,291.1553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-19.140125274658203,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674580,291.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4352722167969,0.0,0.0,9.43524355534464e-05,293.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076721191406,0.0,0.0,9.93568028206937e-05,291.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5425109863281,0.0,0.0,7.338522846112028e-05,291.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5618591308594,0.0,0.0,9.935780690284446e-05,292.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2479858398437,0.0,0.0,0.0004713058879133,291.2147521972656,294.1499938964844,263.308837890625,261.7067565917969,278.2740478515625,264.8319091796875,291.1488342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-19.130069732666016,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674640,291.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4352722167969,0.0,0.0,9.43524355534464e-05,293.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076721191406,0.0,0.0,9.93568028206937e-05,291.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5425109863281,0.0,0.0,7.338522846112028e-05,291.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5618591308594,0.0,0.0,9.935780690284446e-05,292.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2479858398437,0.0,0.0,0.0004713058879133,291.2147521972656,294.1499938964844,263.308837890625,261.7067565917969,278.2740478515625,264.8319091796875,291.1488342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-19.130069732666016,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674700,291.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.42138671875,0.0,0.0,9.43760242080316e-05,293.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2077331542969,0.0,0.0,9.938165021594614e-05,291.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5279541015625,0.0,0.0,7.340357842622325e-05,291.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.553466796875,0.0,0.0,9.93826542980969e-05,292.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2352600097656,0.0,0.0,0.0004714237584266,291.2148132324219,294.1499938964844,263.3204650878906,261.7160949707031,278.1402282714844,264.6404113769531,291.1453552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056224418804,6.521545081739077e-09,0.0010056159226223,-0.0161375682801008,0.0,0.0,0.0,-0.0080458242446184,60.0,-19.124717712402344,-0.0,-6.894925519418393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674760,291.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4075622558594,0.0,0.0,9.439990390092134e-05,293.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20782470703125,0.0,0.0,9.940679592546076e-05,291.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.51348876953125,0.0,0.0,7.342215394601226e-05,291.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.54510498046875,0.0,0.0,9.94077927316539e-05,292.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2226257324219,0.0,0.0,0.0004715430550277,291.21484375,294.1499938964844,263.3323059082031,261.72564697265625,278.0076904296875,264.47381591796875,291.1417541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058765765279,6.5512519853427875e-09,0.0010058699408546,-0.0162153840065002,0.0,0.0,0.0,-0.0080605521798133,60.0,-19.119159698486328,-0.0,-6.898410020994562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674820,291.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.38018798828125,0.0,0.0,9.444828901905566e-05,292.9974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079467773437,0.0,0.0,9.945776400854812e-05,291.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4847717285156,0.0,0.0,7.345978519879282e-05,291.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.52850341796875,0.0,0.0,9.945874626282604e-05,292.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.19757080078125,0.0,0.0,0.0004717848205473,291.2149353027344,294.1499938964844,263.356689453125,261.7453308105469,277.7463684082031,264.2037658691406,291.1341857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458935879e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-19.10743904113769,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674880,291.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.38018798828125,0.0,0.0,9.444828901905566e-05,292.9974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079467773437,0.0,0.0,9.945776400854812e-05,291.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4847717285156,0.0,0.0,7.345978519879282e-05,291.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.52850341796875,0.0,0.0,9.945874626282604e-05,292.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.19757080078125,0.0,0.0,0.0004717848205473,291.2149353027344,294.1499938964844,263.356689453125,261.7453308105469,277.7463684082031,264.2037658691406,291.1341857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458935879e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-19.10743904113769,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674940,291.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3531188964844,0.0,0.0,9.449716890230776e-05,292.97998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20806884765625,0.0,0.0,9.950924140866846e-05,291.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4563903808594,0.0,0.0,7.349780207732692e-05,291.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5120849609375,0.0,0.0,9.951020911103114e-05,292.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1727905273437,0.0,0.0,0.0004720290016848,291.2149658203125,294.1499938964844,263.3818054199219,261.76568603515625,277.4900207519531,264.0024719238281,291.12615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672271180008238e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,-0.0081205461174249,60.0,-19.09494400024414,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675000,291.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3531188964844,0.0,0.0,9.449716890230776e-05,292.97998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20806884765625,0.0,0.0,9.950924140866846e-05,291.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4563903808594,0.0,0.0,7.349780207732692e-05,291.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5120849609375,0.0,0.0,9.951020911103114e-05,292.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1727905273437,0.0,0.0,0.0004720290016848,291.2149658203125,294.1499938964844,263.3818054199219,261.76568603515625,277.4900207519531,264.0024719238281,291.12615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672271180008238e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,-0.0081205461174249,60.0,-19.09494400024414,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675060,291.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3263854980469,0.0,0.0,9.45460851653479e-05,292.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20819091796875,0.0,0.0,9.956076246453448e-05,291.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4283447265625,0.0,0.0,7.353584805969149e-05,291.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4958801269531,0.0,0.0,9.956172289093956e-05,292.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1482849121094,0.0,0.0,0.0004722733865492,291.2149963378906,294.1499938964844,263.4075622558594,261.7865600585937,277.2385559082031,263.8545837402344,291.11773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918188333511,0.0,0.0,0.0,-0.0081507200375199,60.0,-19.081707000732425,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675120,291.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3263854980469,0.0,0.0,9.45460851653479e-05,292.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20819091796875,0.0,0.0,9.956076246453448e-05,291.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4283447265625,0.0,0.0,7.353584805969149e-05,291.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4958801269531,0.0,0.0,9.956172289093956e-05,292.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1482849121094,0.0,0.0,0.0004722733865492,291.2149963378906,294.1499938964844,263.4075622558594,261.7865600585937,277.2385559082031,263.8545837402344,291.11773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918188333511,0.0,0.0,0.0,-0.0081507200375199,60.0,-19.081707000732425,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675180,291.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2999267578125,0.0,0.0,9.459460125071928e-05,292.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.208251953125,0.0,0.0,9.96118615148589e-05,291.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.400634765625,0.0,0.0,7.357358117587864e-05,291.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4798278808594,0.0,0.0,9.961281466530636e-05,292.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1240539550781,0.0,0.0,0.000472515792353,291.2149963378906,294.1499938964844,263.4337463378906,261.8078308105469,276.9919128417969,263.7481994628906,291.10888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793510198832564e-09,0.0010079415515065,-0.0168499574065208,0.0,0.0,0.0,-0.0081806499511003,60.0,-19.067760467529297,-0.0,-6.926856599420719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675240,291.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2999267578125,0.0,0.0,9.459460125071928e-05,292.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.208251953125,0.0,0.0,9.96118615148589e-05,291.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.400634765625,0.0,0.0,7.357358117587864e-05,291.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4798278808594,0.0,0.0,9.961281466530636e-05,292.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1240539550781,0.0,0.0,0.000472515792353,291.2149963378906,294.1499938964844,263.4337463378906,261.8078308105469,276.9919128417969,263.7481994628906,291.10888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793510198832564e-09,0.0010079415515065,-0.0168499574065208,0.0,0.0,0.0,-0.0081806499511003,60.0,-19.067760467529297,-0.0,-6.926856599420719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675300,291.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.28680419921875,0.0,0.0,9.4618575531058e-05,292.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2082824707031,0.0,0.0,9.963711636373772e-05,291.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3868713378906,0.0,0.0,7.35922294552438e-05,291.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.47186279296875,0.0,0.0,9.963805496226996e-05,292.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.112060546875,0.0,0.0,0.0004726355546154,291.2149963378906,294.1499938964844,263.44696044921875,261.818603515625,276.8703918457031,263.7074890136719,291.10430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082034859806,6.8233401151474035e-09,0.0010081966174766,-0.0169280935078859,0.0,0.0,0.0,-0.00819543749094,60.0,-19.060531616210938,-0.0,-6.930363127821694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675360,291.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2737731933594,0.0,0.0,9.464228787692264e-05,292.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20831298828125,0.0,0.0,9.96620874502696e-05,291.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3731994628906,0.0,0.0,7.361066673183814e-05,291.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4639587402344,0.0,0.0,9.966302604880184e-05,292.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1001281738281,0.0,0.0,0.0004727540363091,291.2149658203125,294.1499938964844,263.46026611328125,261.82940673828125,276.7500305175781,263.6737670898437,291.09967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008455757983,6.852844069982211e-09,0.001008448889479,-0.0170053746551275,0.0,0.0,0.0,-0.0082100639119744,60.0,-19.05313873291016,-0.0,-6.933831997457673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675420,291.72564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2478942871094,0.0,0.0,9.468871576245874e-05,292.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2083740234375,0.0,0.0,9.971098916139454e-05,291.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3460998535156,0.0,0.0,7.364678458543494e-05,291.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4482421875,0.0,0.0,9.971191320801154e-05,292.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.076416015625,0.0,0.0,0.0004729859938379,291.21490478515625,294.1499938964844,263.4869384765625,261.8511047363281,276.5128173828125,263.6239318847656,291.09014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910615191202396e-09,0.0010089429561048,-0.017156695947051,0.0,0.0,0.0,-0.008238703943789,60.0,-19.03787040710449,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675480,291.72564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2478942871094,0.0,0.0,9.468871576245874e-05,292.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2083740234375,0.0,0.0,9.971098916139454e-05,291.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3460998535156,0.0,0.0,7.364678458543494e-05,291.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4482421875,0.0,0.0,9.971191320801154e-05,292.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.076416015625,0.0,0.0,0.0004729859938379,291.21490478515625,294.1499938964844,263.4869384765625,261.8511047363281,276.5128173828125,263.6239318847656,291.09014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910615191202396e-09,0.0010089429561048,-0.017156695947051,0.0,0.0,0.0,-0.008238703943789,60.0,-19.03787040710449,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675540,291.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2223205566406,0.0,0.0,9.47334847296588e-05,292.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2083740234375,0.0,0.0,9.975814464269206e-05,291.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3192749023437,0.0,0.0,7.368160731857643e-05,291.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4327087402344,0.0,0.0,9.975906141335145e-05,292.2779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0530090332031,0.0,0.0,0.0004732096858788,291.2148132324219,294.1499938964844,263.5136413574219,261.8728332519531,276.2802429199219,263.593017578125,291.0802917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-19.02199363708496,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675600,291.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2223205566406,0.0,0.0,9.47334847296588e-05,292.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2083740234375,0.0,0.0,9.975814464269206e-05,291.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3192749023437,0.0,0.0,7.368160731857643e-05,291.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4327087402344,0.0,0.0,9.975906141335145e-05,292.2779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0530090332031,0.0,0.0,0.0004732096858788,291.2148132324219,294.1499938964844,263.5136413574219,261.8728332519531,276.2802429199219,263.593017578125,291.0802917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-19.02199363708496,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675660,291.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1970520019531,0.0,0.0,9.477623098064214e-05,292.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2083740234375,0.0,0.0,9.9803160992451e-05,291.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29278564453125,0.0,0.0,7.371484389295802e-05,291.4489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4173278808594,0.0,0.0,9.98040704871528e-05,292.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.02984619140625,0.0,0.0,0.0004734232497867,291.2146911621094,294.1499938964844,263.54022216796875,261.8944091796875,276.0521850585937,263.5764465332031,291.0701599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019498315941064e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,-0.0082926815375685,60.0,-19.00554847717285,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675720,291.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1970520019531,0.0,0.0,9.477623098064214e-05,292.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2083740234375,0.0,0.0,9.9803160992451e-05,291.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29278564453125,0.0,0.0,7.371484389295802e-05,291.4489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4173278808594,0.0,0.0,9.98040704871528e-05,292.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.02984619140625,0.0,0.0,0.0004734232497867,291.2146911621094,294.1499938964844,263.54022216796875,261.8944091796875,276.0521850585937,263.5764465332031,291.0701599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019498315941064e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,-0.0082926815375685,60.0,-19.00554847717285,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675780,291.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1720275878906,0.0,0.0,9.481664164923131e-05,292.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2083435058594,0.0,0.0,9.9845725344494e-05,291.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2665710449219,0.0,0.0,7.374627602985129e-05,291.4393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.402099609375,0.0,0.0,9.984662028728052e-05,292.2625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0069274902344,0.0,0.0,0.0004736251430585,291.2145080566406,294.1499938964844,263.5665283203125,261.915771484375,275.8285522460937,263.5707397460937,291.05975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.069772767209771e-09,0.001010303851217,-0.0175735764205455,0.0,0.0,0.0,-0.0083176055923104,60.0,-18.988582611083984,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
