time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
675840,291.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1720275878906,0.0,0.0,9.481664164923131e-05,292.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2083435058594,0.0,0.0,9.9845725344494e-05,291.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2665710449219,0.0,0.0,7.374627602985129e-05,291.4393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.402099609375,0.0,0.0,9.984662028728052e-05,292.2625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0069274902344,0.0,0.0,0.0004736251430585,291.2145080566406,294.1499938964844,263.5665283203125,261.915771484375,275.8285522460937,263.5707397460937,291.05975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.069772767209771e-09,0.001010303851217,-0.0175735764205455,0.0,0.0,0.0,-0.0083176055923104,60.0,-18.988582611083984,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675900,291.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1596374511719,0.0,0.0,9.48359665926546e-05,292.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20831298828125,0.0,0.0,9.986608347389848e-05,291.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2535705566406,0.0,0.0,7.376130815828219e-05,291.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3945617675781,0.0,0.0,9.98669711407274e-05,292.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9955749511719,0.0,0.0,0.000473721709568,291.21441650390625,294.1499938964844,263.5795593261719,261.9263000488281,275.7184143066406,263.57110595703125,291.0544738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101051654201,7.093816645209472e-09,0.0010105094406753,-0.0176365543156862,0.0,0.0,0.0,-0.0083295246586203,60.0,-18.97992706298828,-0.0,-6.962200416182895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675960,291.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1473083496094,0.0,0.0,9.485472401138396e-05,292.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2082824707031,0.0,0.0,9.98858449747786e-05,291.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2406616210937,0.0,0.0,7.377590372925624e-05,291.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3870544433594,0.0,0.0,9.988672536564992e-05,292.2552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9842834472656,0.0,0.0,0.0004738154239021,291.2143249511719,294.1499938964844,263.5924377441406,261.9367370605469,275.609375,263.5732421875,291.0491027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107161942869,7.117152645008673e-09,0.0010107090929523,-0.0176976770162582,0.0,0.0,0.0,-0.0083410935476422,60.0,-18.97117805480957,-0.0,-6.964950216570287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676020,291.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.12286376953125,0.0,0.0,9.489057993050665e-05,292.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20819091796875,0.0,0.0,9.99236071947962e-05,291.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.21502685546875,0.0,0.0,7.38037851988338e-05,291.4212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3721618652344,0.0,0.0,9.99244803097099e-05,292.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9618835449219,0.0,0.0,0.0004739945870824,291.2140808105469,294.1499938964844,263.6177673339844,261.9571838378906,275.3944396972656,263.5816345214844,291.0382385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-18.953468322753903,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676080,291.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.12286376953125,0.0,0.0,9.489057993050665e-05,292.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20819091796875,0.0,0.0,9.99236071947962e-05,291.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.21502685546875,0.0,0.0,7.38037851988338e-05,291.4212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3721618652344,0.0,0.0,9.99244803097099e-05,292.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9618835449219,0.0,0.0,0.0004739945870824,291.2140808105469,294.1499938964844,263.6177673339844,261.9571838378906,275.3944396972656,263.5816345214844,291.0382385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-18.953468322753903,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676140,291.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0986633300781,0.0,0.0,9.49242603383027e-05,292.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20806884765625,0.0,0.0,9.995908476412296e-05,291.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.189697265625,0.0,0.0,7.382998592220247e-05,291.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3573913574219,0.0,0.0,9.995994332712144e-05,292.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9397277832031,0.0,0.0,0.0004741628654301,291.2138061523437,294.1499938964844,263.6424255371094,261.9769897460937,275.1837463378906,263.5944519042969,291.02716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114486794918,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-18.93557357788086,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676200,291.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0986633300781,0.0,0.0,9.49242603383027e-05,292.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20806884765625,0.0,0.0,9.995908476412296e-05,291.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.189697265625,0.0,0.0,7.382998592220247e-05,291.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3573913574219,0.0,0.0,9.995994332712144e-05,292.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9397277832031,0.0,0.0,0.0004741628654301,291.2138061523437,294.1499938964844,263.6424255371094,261.9769897460937,275.1837463378906,263.5944519042969,291.02716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114486794918,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-18.93557357788086,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676260,291.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0747375488281,0.0,0.0,9.495577978668734e-05,292.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079162597656,0.0,0.0,9.999228495871648e-05,291.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.16461181640625,0.0,0.0,7.385449862340465e-05,291.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3428039550781,0.0,0.0,9.999313624575734e-05,292.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.91778564453125,0.0,0.0,0.0004743203753605,291.2135009765625,294.1499938964844,263.6662292480469,261.9960327148437,274.9771728515625,263.6102905273437,291.0158996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-18.91762351989746,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676320,291.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0747375488281,0.0,0.0,9.495577978668734e-05,292.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079162597656,0.0,0.0,9.999228495871648e-05,291.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.16461181640625,0.0,0.0,7.385449862340465e-05,291.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3428039550781,0.0,0.0,9.999313624575734e-05,292.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.91778564453125,0.0,0.0,0.0004743203753605,291.2135009765625,294.1499938964844,263.6662292480469,261.9960327148437,274.9771728515625,263.6102905273437,291.0158996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-18.91762351989746,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676380,291.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0510559082031,0.0,0.0,9.49851455516182e-05,292.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2077331542969,0.0,0.0,0.0001000232150545,291.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1398010253906,0.0,0.0,7.387733785435557e-05,291.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3283386230469,0.0,0.0,0.0001000240517896,292.2288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8960876464844,0.0,0.0,0.000474467058666,291.213134765625,294.1499938964844,263.68902587890625,262.01416015625,274.774658203125,263.628173828125,291.00445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121032828465,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-18.89972877502441,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676440,291.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0510559082031,0.0,0.0,9.49851455516182e-05,292.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2077331542969,0.0,0.0,0.0001000232150545,291.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1398010253906,0.0,0.0,7.387733785435557e-05,291.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3283386230469,0.0,0.0,0.0001000240517896,292.2288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8960876464844,0.0,0.0,0.000474467058666,291.213134765625,294.1499938964844,263.68902587890625,262.01416015625,274.774658203125,263.628173828125,291.00445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121032828465,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-18.89972877502441,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676500,291.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0393371582031,0.0,0.0,9.499901352683082e-05,292.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076416015625,0.0,0.0,0.0001000378251774,291.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1275329589844,0.0,0.0,7.38881208235398e-05,291.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3211669921875,0.0,0.0,0.0001000386546365,292.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8853454589844,0.0,0.0,0.0004745363548863,291.21295166015625,294.1499938964844,263.70001220703125,262.0228576660156,274.6748962402344,263.6376037597656,290.9986877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122507810592,7.2965993247464675e-09,0.0010122435633093,-0.0181676875799894,0.0,0.0,0.0,-0.0084300525486469,60.0,-18.89083671569824,-0.0,-6.986116574125846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676560,291.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.02764892578125,0.0,0.0,9.50123358052224e-05,292.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20751953125,0.0,0.0,0.0001000518604996,291.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.11529541015625,0.0,0.0,7.389848906314e-05,291.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.31402587890625,0.0,0.0,0.0001000526899588,292.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8746337890625,0.0,0.0,0.0004746029735542,291.2127380371094,294.1499938964844,263.710693359375,262.0312805175781,274.5761108398437,263.64727783203125,290.99285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123925749212,7.313171401790441e-09,0.0010123852407559,-0.0182110927999019,0.0,0.0,0.0,-0.0084382686764001,60.0,-18.881999969482425,-0.0,-6.988073408820128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676620,291.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0044860839844,0.0,0.0,9.503741603111848e-05,292.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.207275390625,0.0,0.0,0.0001000782795017,291.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0910339355469,0.0,0.0,7.391798862954602e-05,291.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2998352050781,0.0,0.0,0.000100079094409,292.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8533935546875,0.0,0.0,0.0004747282655443,291.2122802734375,294.1499938964844,263.7310485839844,262.0472106933594,274.3814697265625,263.6669311523437,290.9811096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126591660082,7.344343355697447e-09,0.0010126518318429,-0.0182927381247282,0.0,0.0,0.0,-0.0084537221118807,60.0,-18.864559173583984,-0.0,-6.991754020191365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676680,291.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0044860839844,0.0,0.0,9.503741603111848e-05,292.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.207275390625,0.0,0.0,0.0001000782795017,291.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0910339355469,0.0,0.0,7.391798862954602e-05,291.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2998352050781,0.0,0.0,0.000100079094409,292.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8533935546875,0.0,0.0,0.0004747282655443,291.2122802734375,294.1499938964844,263.7310485839844,262.0472106933594,274.3814697265625,263.6669311523437,290.9811096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126591660082,7.344343355697447e-09,0.0010126518318429,-0.0182927381247282,0.0,0.0,0.0,-0.0084537221118807,60.0,-18.864559173583984,-0.0,-6.991754020191365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676740,291.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9815979003906,0.0,0.0,9.506047354079784e-05,292.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2070007324219,0.0,0.0,0.0001001025739242,291.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0670166015625,0.0,0.0,7.393593114102259e-05,291.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2857971191406,0.0,0.0,0.0001001033815555,292.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8323974609375,0.0,0.0,0.0004748434876091,291.2117919921875,294.1499938964844,263.75,262.0618896484375,274.19061279296875,263.6866760253906,290.9692077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.373008426014849e-09,0.0010128968860954,-0.0183678157627582,0.0,0.0,0.0,-0.0084679322317242,60.0,-18.84751892089844,-0.0,-6.995139756327262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676800,291.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9815979003906,0.0,0.0,9.506047354079784e-05,292.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2070007324219,0.0,0.0,0.0001001025739242,291.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0670166015625,0.0,0.0,7.393593114102259e-05,291.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2857971191406,0.0,0.0,0.0001001033815555,292.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8323974609375,0.0,0.0,0.0004748434876091,291.2117919921875,294.1499938964844,263.75,262.0618896484375,274.19061279296875,263.6866760253906,290.9692077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.373008426014849e-09,0.0010128968860954,-0.0183678157627582,0.0,0.0,0.0,-0.0084679322317242,60.0,-18.84751892089844,-0.0,-6.995139756327262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676860,291.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9589233398437,0.0,0.0,9.508151561021803e-05,292.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066650390625,0.0,0.0,0.0001001247364911,291.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.04327392578125,0.0,0.0,7.395229476969689e-05,291.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2718811035156,0.0,0.0,0.0001001255368464,292.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.81158447265625,0.0,0.0,0.0004749486397486,291.21124267578125,294.1499938964844,263.7681579589844,262.0757751464844,274.00347900390625,263.7061462402344,290.9571838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131278540939,7.399155954601609e-09,0.0010131205199286,-0.0184363014996051,0.0,0.0,0.0,-0.0084808953106403,60.0,-18.83080673217773,-0.0,-6.998228485599611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676920,291.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9589233398437,0.0,0.0,9.508151561021803e-05,292.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066650390625,0.0,0.0,0.0001001247364911,291.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.04327392578125,0.0,0.0,7.395229476969689e-05,291.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2718811035156,0.0,0.0,0.0001001255368464,292.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.81158447265625,0.0,0.0,0.0004749486397486,291.21124267578125,294.1499938964844,263.7681579589844,262.0757751464844,274.00347900390625,263.7061462402344,290.9571838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131278540939,7.399155954601609e-09,0.0010131205199286,-0.0184363014996051,0.0,0.0,0.0,-0.0084808953106403,60.0,-18.83080673217773,-0.0,-6.998228485599611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676980,291.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9364929199219,0.0,0.0,9.510092058917508e-05,292.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.206298828125,0.0,0.0,0.000100145174656,291.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.019775390625,0.0,0.0,7.396738510578871e-05,291.3606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.25811767578125,0.0,0.0,0.0001001459677354,292.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.791015625,0.0,0.0,0.0004750456137116,291.21063232421875,294.1499938964844,263.7862548828125,262.0895690917969,273.8199768066406,263.725341796875,290.945068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133340256288,7.423265557804369e-09,0.0010133266914635,-0.0184994470328092,0.0,0.0,0.0,-0.0084928469732403,60.0,-18.81388664245605,-0.0,-7.001077051427276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677040,291.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9364929199219,0.0,0.0,9.510092058917508e-05,292.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.206298828125,0.0,0.0,0.000100145174656,291.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.019775390625,0.0,0.0,7.396738510578871e-05,291.3606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.25811767578125,0.0,0.0,0.0001001459677354,292.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.791015625,0.0,0.0,0.0004750456137116,291.21063232421875,294.1499938964844,263.7862548828125,262.0895690917969,273.8199768066406,263.725341796875,290.945068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133340256288,7.423265557804369e-09,0.0010133266914635,-0.0184994470328092,0.0,0.0,0.0,-0.0084928469732403,60.0,-18.81388664245605,-0.0,-7.001077051427276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677100,291.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.92535400390625,0.0,0.0,9.51102701947093e-05,292.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20611572265625,0.0,0.0,0.0001001550263026,291.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.00811767578125,0.0,0.0,7.397465378744528e-05,291.3573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.25128173828125,0.0,0.0,0.000100155812106,292.1986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.78082275390625,0.0,0.0,0.0004750923253595,291.2103271484375,294.1499938964844,263.7953186035156,262.0964050292969,273.7295837402344,263.7348327636719,290.93896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134334443137,7.434881155177209e-09,0.0010134259937331,-0.0185298696160316,0.0,0.0,0.0,-0.0084986053407192,60.0,-18.80531311035156,-0.0,-7.002449819992762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677160,291.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.914306640625,0.0,0.0,9.51195615925826e-05,292.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059020996094,0.0,0.0,0.0001001648124656,291.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9965515136719,0.0,0.0,7.398187881335616e-05,291.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2444763183594,0.0,0.0,0.0001001655909931,292.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7706604003906,0.0,0.0,0.0004751387459691,291.2099914550781,294.1499938964844,263.8043212890625,262.1032409667969,273.6401062011719,263.7442626953125,290.9328308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135321645066,7.446421701473582e-09,0.001013524713926,-0.0185600966215133,0.0,0.0,0.0,-0.008504326455295,60.0,-18.79669189453125,-0.0,-7.003814062045421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677220,291.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.892333984375,0.0,0.0,9.513831173535436e-05,292.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054748535156,0.0,0.0,0.0001001845666905,291.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9735412597656,0.0,0.0,7.39964671083726e-05,291.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2309265136719,0.0,0.0,0.000100185337942,292.1916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7505187988281,0.0,0.0,0.0004752324603032,291.20928955078125,294.1499938964844,263.82232666015625,262.1167907714844,273.4637145996094,263.76300048828125,290.9205017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469719953689946e-09,0.0010137239005416,-0.0186211168766021,0.0,0.0,0.0,-0.0085158757865428,60.0,-18.77939414978028,-0.0,-7.006567415146493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677280,291.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.892333984375,0.0,0.0,9.513831173535436e-05,292.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054748535156,0.0,0.0,0.0001001845666905,291.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9735412597656,0.0,0.0,7.39964671083726e-05,291.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2309265136719,0.0,0.0,0.000100185337942,292.1916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7505187988281,0.0,0.0,0.0004752324603032,291.20928955078125,294.1499938964844,263.82232666015625,262.1167907714844,273.4637145996094,263.76300048828125,290.9205017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469719953689946e-09,0.0010137239005416,-0.0186211168766021,0.0,0.0,0.0,-0.0085158757865428,60.0,-18.77939414978028,-0.0,-7.006567415146493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677340,291.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8705749511719,0.0,0.0,9.515785495750606e-05,292.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049865722656,0.0,0.0,0.0001002051576506,291.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9507751464844,0.0,0.0,7.401166658382863e-05,291.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.217529296875,0.0,0.0,0.0001002059216261,292.187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7305603027344,0.0,0.0,0.0004753301327582,291.2085266113281,294.1499938964844,263.8402404785156,262.1302185058594,273.2908020019531,263.7815856933594,290.9080505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494009857111905e-09,0.0010139315854758,-0.0186847355216741,0.0,0.0,0.0,-0.0085279177874326,60.0,-18.76214599609375,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677400,291.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8705749511719,0.0,0.0,9.515785495750606e-05,292.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049865722656,0.0,0.0,0.0001002051576506,291.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9507751464844,0.0,0.0,7.401166658382863e-05,291.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.217529296875,0.0,0.0,0.0001002059216261,292.187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7305603027344,0.0,0.0,0.0004753301327582,291.2085266113281,294.1499938964844,263.8402404785156,262.1302185058594,273.2908020019531,263.7815856933594,290.9080505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494009857111905e-09,0.0010139315854758,-0.0186847355216741,0.0,0.0,0.0,-0.0085279177874326,60.0,-18.76214599609375,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677460,291.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8490600585937,0.0,0.0,9.517872240394354e-05,292.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044372558594,0.0,0.0,0.0001002271455945,291.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9282531738281,0.0,0.0,7.402789924526587e-05,291.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2042541503906,0.0,0.0,0.0001002278950181,292.1831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7107849121094,0.0,0.0,0.0004754344117827,291.2077331542969,294.1499938964844,263.85809326171875,262.1435546875,273.1212463378906,263.800048828125,290.89556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,-0.0085407756268978,60.0,-18.745080947875977,-0.0,-7.01250684187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677520,291.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8490600585937,0.0,0.0,9.517872240394354e-05,292.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044372558594,0.0,0.0,0.0001002271455945,291.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9282531738281,0.0,0.0,7.402789924526587e-05,291.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2042541503906,0.0,0.0,0.0001002278950181,292.1831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7107849121094,0.0,0.0,0.0004754344117827,291.2077331542969,294.1499938964844,263.85809326171875,262.1435546875,273.1212463378906,263.800048828125,290.89556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,-0.0085407756268978,60.0,-18.745080947875977,-0.0,-7.01250684187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677580,291.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8277587890625,0.0,0.0,9.520121238892898e-05,292.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2038879394531,0.0,0.0,0.0001002508361125,291.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.90594482421875,0.0,0.0,7.404539064737037e-05,291.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1910705566406,0.0,0.0,0.0001002515782602,292.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.69122314453125,0.0,0.0,0.0004755467816721,291.20684814453125,294.1499938964844,263.8758850097656,262.1567687988281,272.9550476074219,263.81842041015625,290.8829650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-18.728290557861328,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677640,291.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8277587890625,0.0,0.0,9.520121238892898e-05,292.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2038879394531,0.0,0.0,0.0001002508361125,291.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.90594482421875,0.0,0.0,7.404539064737037e-05,291.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1910705566406,0.0,0.0,0.0001002515782602,292.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.69122314453125,0.0,0.0,0.0004755467816721,291.20684814453125,294.1499938964844,263.8758850097656,262.1567687988281,272.9550476074219,263.81842041015625,290.8829650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-18.728290557861328,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677700,291.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.81719970703125,0.0,0.0,9.521310857962816e-05,292.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035827636719,0.0,0.0,0.0001002633580355,291.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8948669433594,0.0,0.0,7.4054638389498e-05,291.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1845397949219,0.0,0.0,0.0001002640929073,292.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6815185546875,0.0,0.0,0.0004756062116939,291.2063903808594,294.1499938964844,263.8847351074219,262.163330078125,272.8731994628906,263.8275451660156,290.87664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014526351355,7.562688253415217e-09,0.001014518784359,-0.0188646111637353,0.0,0.0,0.0,-0.0085619641467928,60.0,-18.720016479492188,-0.0,-7.017562353439645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677760,291.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8066711425781,0.0,0.0,9.522541949991135e-05,292.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032775878906,0.0,0.0,0.000100276331068,291.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.88385009765625,0.0,0.0,7.406422082567587e-05,291.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1780090332031,0.0,0.0,0.0001002770659397,292.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.671875,0.0,0.0,0.0004756677371915,291.2059326171875,294.1499938964844,263.8935852050781,262.1698913574219,272.79217529296875,263.8366394042969,290.8703308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014657318592,7.578002225727687e-09,0.0010146497515961,-0.0189047195017337,0.0,0.0,0.0,-0.0085695562884211,60.0,-18.71182441711425,-0.0,-7.019374237415833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677820,291.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7857971191406,0.0,0.0,9.525125642539932e-05,292.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026062011719,0.0,0.0,0.0001003035431494,291.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.86199951171875,0.0,0.0,7.408430974464864e-05,291.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1650390625,0.0,0.0,0.0001003042634692,292.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6526794433594,0.0,0.0,0.0004757968126796,291.2049255371094,294.1499938964844,263.91119384765625,262.1828918457031,272.6324462890625,263.85479736328125,290.85760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,-0.008585481904447,60.0,-18.69568634033203,-0.0,-7.023175641052148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677880,291.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7857971191406,0.0,0.0,9.525125642539932e-05,292.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026062011719,0.0,0.0,0.0001003035431494,291.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.86199951171875,0.0,0.0,7.408430974464864e-05,291.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1650390625,0.0,0.0,0.0001003042634692,292.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6526794433594,0.0,0.0,0.0004757968126796,291.2049255371094,294.1499938964844,263.91119384765625,262.1828918457031,272.6324462890625,263.85479736328125,290.85760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,-0.008585481904447,60.0,-18.69568634033203,-0.0,-7.023175641052148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677940,291.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7651062011719,0.0,0.0,9.527849761070684e-05,292.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.201904296875,0.0,0.0,0.0001003322395263,291.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8403625488281,0.0,0.0,7.410550460917875e-05,291.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1521911621094,0.0,0.0,0.0001003329525701,292.1688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6336669921875,0.0,0.0,0.0004759329603984,291.2038879394531,294.1499938964844,263.9286804199219,262.19580078125,272.47589111328125,263.87286376953125,290.8448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.64401075770138e-09,0.0010152142494916,-0.0190776027739048,0.0,0.0,0.0,-0.0086022801697254,60.0,-18.679861068725582,-0.0,-7.027186654795514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678000,291.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7651062011719,0.0,0.0,9.527849761070684e-05,292.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.201904296875,0.0,0.0,0.0001003322395263,291.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8403625488281,0.0,0.0,7.410550460917875e-05,291.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1521911621094,0.0,0.0,0.0001003329525701,292.1688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6336669921875,0.0,0.0,0.0004759329603984,291.2038879394531,294.1499938964844,263.9286804199219,262.19580078125,272.47589111328125,263.87286376953125,290.8448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.64401075770138e-09,0.0010152142494916,-0.0190776027739048,0.0,0.0,0.0,-0.0086022801697254,60.0,-18.679861068725582,-0.0,-7.027186654795514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678060,291.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.74462890625,0.0,0.0,9.530686656944454e-05,292.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011413574219,0.0,0.0,0.0001003621218842,291.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8189392089844,0.0,0.0,7.412756531266496e-05,291.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1394348144531,0.0,0.0,0.0001003628276521,292.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6148376464844,0.0,0.0,0.0004760746960528,291.2027587890625,294.1499938964844,263.94610595703125,262.2086181640625,272.3224182128906,263.8908386230469,290.83203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155235650017,7.679297198137647e-09,0.0010155158815905,-0.0191700179129838,0.0,0.0,0.0,-0.0086197722703218,60.0,-18.664306640625,-0.0,-7.031365356624519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678120,291.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.74462890625,0.0,0.0,9.530686656944454e-05,292.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011413574219,0.0,0.0,0.0001003621218842,291.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8189392089844,0.0,0.0,7.412756531266496e-05,291.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1394348144531,0.0,0.0,0.0001003628276521,292.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6148376464844,0.0,0.0,0.0004760746960528,291.2027587890625,294.1499938964844,263.94610595703125,262.2086181640625,272.3224182128906,263.8908386230469,290.83203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155235650017,7.679297198137647e-09,0.0010155158815905,-0.0191700179129838,0.0,0.0,0.0,-0.0086197722703218,60.0,-18.664306640625,-0.0,-7.031365356624519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
