time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
678180,291.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7243347167969,0.0,0.0,9.533607226330788e-05,292.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003173828125,0.0,0.0,0.000100392884633,291.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7976989746094,0.0,0.0,7.415028085233644e-05,291.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1268005371094,0.0,0.0,0.0001003935831249,292.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.59619140625,0.0,0.0,0.0004762206226587,291.2015686035156,294.1499938964844,263.9634094238281,262.2213134765625,272.1719665527344,263.9087219238281,290.81915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.71562724821706e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,-0.0086377831175923,60.0,-18.648971557617188,-0.0,-7.035668403432285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678240,291.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7243347167969,0.0,0.0,9.533607226330788e-05,292.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003173828125,0.0,0.0,0.000100392884633,291.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7976989746094,0.0,0.0,7.415028085233644e-05,291.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1268005371094,0.0,0.0,0.0001003935831249,292.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.59619140625,0.0,0.0,0.0004762206226587,291.2015686035156,294.1499938964844,263.9634094238281,262.2213134765625,272.1719665527344,263.9087219238281,290.81915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.71562724821706e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,-0.0086377831175923,60.0,-18.648971557617188,-0.0,-7.035668403432285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678300,291.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7142639160156,0.0,0.0,9.53509152168408e-05,292.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19989013671875,0.0,0.0,0.0001004085206659,291.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.78717041015625,0.0,0.0,7.416182779707015e-05,291.3048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1205139160156,0.0,0.0,0.0001004092118819,292.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5869445800781,0.0,0.0,0.0004762947792187,291.2009582519531,294.1499938964844,263.9720153808594,262.2276611328125,272.097900390625,263.9176330566406,290.8127136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159922530874,7.734089813027367e-09,0.0010159844532608,-0.019313521683216,0.0,0.0,0.0,-0.0086469361558556,60.0,-18.641372680664062,-0.0,-7.037855453972952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678360,291.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7042236328125,0.0,0.0,9.53658891376108e-05,292.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.199462890625,0.0,0.0,0.0001004242876661,291.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.77667236328125,0.0,0.0,7.417347660521045e-05,291.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1142578125,0.0,0.0,0.000100424978882,292.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5777282714844,0.0,0.0,0.0004763696051668,291.2003479003906,294.1499938964844,263.9805908203125,262.23394775390625,272.0245666503906,263.926513671875,290.8062438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161515092477,7.752718467202158e-09,0.0010161437094211,-0.019362311810255,0.0,0.0,0.0,-0.0086561711505055,60.0,-18.633813858032227,-0.0,-7.040062399710223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678420,291.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.684326171875,0.0,0.0,9.53962080529891e-05,292.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19854736328125,0.0,0.0,0.000100456221844,291.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.755859375,0.0,0.0,7.419705070788041e-05,291.298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1017761230469,0.0,0.0,0.000100456905784,292.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.55938720703125,0.0,0.0,0.0004765210906043,291.19903564453125,294.1499938964844,263.9976501464844,262.2464904785156,271.8800048828125,263.9441833496094,290.7933044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.0086748683825135,60.0,-18.61880111694336,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678480,291.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.684326171875,0.0,0.0,9.53962080529891e-05,292.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19854736328125,0.0,0.0,0.000100456221844,291.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.755859375,0.0,0.0,7.419705070788041e-05,291.298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1017761230469,0.0,0.0,0.000100456905784,292.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.55938720703125,0.0,0.0,0.0004765210906043,291.19903564453125,294.1499938964844,263.9976501464844,262.2464904785156,271.8800048828125,263.9441833496094,290.7933044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.0086748683825135,60.0,-18.61880111694336,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678540,291.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6645812988281,0.0,0.0,9.542707266518846e-05,292.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976013183594,0.0,0.0,0.0001004887308226,291.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7351989746094,0.0,0.0,7.422106136800721e-05,291.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.08941650390625,0.0,0.0,0.0001004894002107,292.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.541259765625,0.0,0.0,0.0004766752826981,291.1976318359375,294.1499938964844,264.0146179199219,262.2589416503906,271.73834228515625,263.9617614746094,290.78033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.8288326932352e-09,0.0010167945874854,-0.0195616520941257,0.0,0.0,0.0,-0.008693903684616,60.0,-18.60393714904785,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678600,291.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6645812988281,0.0,0.0,9.542707266518846e-05,292.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976013183594,0.0,0.0,0.0001004887308226,291.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7351989746094,0.0,0.0,7.422106136800721e-05,291.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.08941650390625,0.0,0.0,0.0001004894002107,292.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.541259765625,0.0,0.0,0.0004766752826981,291.1976318359375,294.1499938964844,264.0146179199219,262.2589416503906,271.73834228515625,263.9617614746094,290.78033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.8288326932352e-09,0.0010167945874854,-0.0195616520941257,0.0,0.0,0.0,-0.008693903684616,60.0,-18.60393714904785,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678660,291.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.64501953125,0.0,0.0,9.545870125293732e-05,292.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965637207031,0.0,0.0,0.0001005220474326,291.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7147521972656,0.0,0.0,7.424566138070077e-05,291.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0771179199219,0.0,0.0,0.0001005227095447,292.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.52325439453125,0.0,0.0,0.0004768333164975,291.1961975097656,294.1499938964844,264.03143310546875,262.27130126953125,271.5994567871094,263.9792175292969,290.7673034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868186990833692e-09,0.0010171311441808,-0.0196647215634584,0.0,0.0,0.0,-0.0087134130299091,60.0,-18.589250564575195,-0.0,-7.053752426600114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678720,291.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.64501953125,0.0,0.0,9.545870125293732e-05,292.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965637207031,0.0,0.0,0.0001005220474326,291.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7147521972656,0.0,0.0,7.424566138070077e-05,291.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0771179199219,0.0,0.0,0.0001005227095447,292.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.52325439453125,0.0,0.0,0.0004768333164975,291.1961975097656,294.1499938964844,264.03143310546875,262.27130126953125,271.5994567871094,263.9792175292969,290.7673034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868186990833692e-09,0.0010171311441808,-0.0196647215634584,0.0,0.0,0.0,-0.0087134130299091,60.0,-18.589250564575195,-0.0,-7.053752426600114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678780,291.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6256408691406,0.0,0.0,9.549151582177728e-05,292.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19549560546875,0.0,0.0,0.0001005566082312,291.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6944885253906,0.0,0.0,7.427118544001132e-05,291.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0649108886719,0.0,0.0,0.0001005572630674,292.150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5054016113281,0.0,0.0,0.0004769972583744,291.1946716308594,294.1499938964844,264.048095703125,262.2835693359375,271.46337890625,263.9965515136719,290.7542724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909016552787307e-09,0.001017480273731,-0.0197716522961854,0.0,0.0,0.0,-0.0087336543947458,60.0,-18.57480812072754,-0.0,-7.05859619642979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678840,291.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6256408691406,0.0,0.0,9.549151582177728e-05,292.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19549560546875,0.0,0.0,0.0001005566082312,291.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6944885253906,0.0,0.0,7.427118544001132e-05,291.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0649108886719,0.0,0.0,0.0001005572630674,292.150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5054016113281,0.0,0.0,0.0004769972583744,291.1946716308594,294.1499938964844,264.048095703125,262.2835693359375,271.46337890625,263.9965515136719,290.7542724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909016552787307e-09,0.001017480273731,-0.0197716522961854,0.0,0.0,0.0,-0.0087336543947458,60.0,-18.57480812072754,-0.0,-7.05859619642979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678900,291.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.61602783203125,0.0,0.0,9.55085561145097e-05,292.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949462890625,0.0,0.0,0.0001005745507427,291.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6844482421875,0.0,0.0,7.428443495882675e-05,291.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.058837890625,0.0,0.0,0.0001005752055789,292.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4965515136719,0.0,0.0,0.0004770823870785,291.1938781738281,294.1499938964844,264.056396484375,262.2897033691406,271.3963623046875,264.0051574707031,290.74774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017669448629,7.93021381895187e-09,0.0010176615323871,-0.0198271665722131,0.0,0.0,0.0,-0.0087441625073552,60.0,-18.56771278381348,-0.0,-7.06111151771438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678960,291.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6064453125,0.0,0.0,9.552612755214795e-05,292.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943664550781,0.0,0.0,0.0001005930607789,291.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6744384765625,0.0,0.0,7.429809920722619e-05,291.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.05279541015625,0.0,0.0,0.0001005937083391,292.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4877319335937,0.0,0.0,0.000477170193335,291.1930847167969,294.1499938964844,264.06463623046875,262.2957763671875,271.3300476074219,264.0137634277344,290.7412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178564116358,7.952081659823307e-09,0.0010178484953939,-0.0198844373226165,0.0,0.0,0.0,-0.0087550040334463,60.0,-18.56071853637696,-0.0,-7.063707130328113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679020,291.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.58740234375,0.0,0.0,9.556331497151405e-05,292.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932067871094,0.0,0.0,0.0001006322272587,291.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6545104980469,0.0,0.0,7.432702113874257e-05,291.2796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.040771484375,0.0,0.0,0.000100632867543,292.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4701843261719,0.0,0.0,0.0004773559630848,291.1914367675781,294.1499938964844,264.0810546875,262.30792236328125,271.1993103027344,264.0308532714844,290.7281188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101825222373,7.998356643668103e-09,0.0010182441910728,-0.0200056284666061,0.0,0.0,0.0,-0.0087779443711042,60.0,-18.547103881835938,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679080,291.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.58740234375,0.0,0.0,9.556331497151405e-05,292.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932067871094,0.0,0.0,0.0001006322272587,291.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6545104980469,0.0,0.0,7.432702113874257e-05,291.2796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.040771484375,0.0,0.0,0.000100632867543,292.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4701843261719,0.0,0.0,0.0004773559630848,291.1914367675781,294.1499938964844,264.0810546875,262.30792236328125,271.1993103027344,264.0308532714844,290.7281188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101825222373,7.998356643668103e-09,0.0010182441910728,-0.0200056284666061,0.0,0.0,0.0,-0.0087779443711042,60.0,-18.547103881835938,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679140,291.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5685119628906,0.0,0.0,9.56040239543654e-05,292.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19195556640625,0.0,0.0,0.0001006751044769,291.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6347961425781,0.0,0.0,7.435868610627949e-05,291.276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.02880859375,0.0,0.0,0.0001006757374852,292.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4527893066406,0.0,0.0,0.0004775593697559,291.189697265625,294.1499938964844,264.0972900390625,262.3199768066406,271.0710754394531,264.0478210449219,290.7149963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-18.53413963317871,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679200,291.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5685119628906,0.0,0.0,9.56040239543654e-05,292.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19195556640625,0.0,0.0,0.0001006751044769,291.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6347961425781,0.0,0.0,7.435868610627949e-05,291.276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.02880859375,0.0,0.0,0.0001006757374852,292.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4527893066406,0.0,0.0,0.0004775593697559,291.189697265625,294.1499938964844,264.0972900390625,262.3199768066406,271.0710754394531,264.0478210449219,290.7149963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-18.53413963317871,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679260,291.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5497741699219,0.0,0.0,9.564936044625938e-05,292.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.190673828125,0.0,0.0,0.0001007228565867,291.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6152038574219,0.0,0.0,7.439395267283544e-05,291.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.01690673828125,0.0,0.0,0.0001007234750431,292.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4355163574219,0.0,0.0,0.0004777858557645,291.1878967285156,294.1499938964844,264.1133728027344,262.3319702148437,270.94537353515625,264.0646667480469,290.7018737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462967478161e-09,0.0010191600304096,-0.0202861279249191,0.0,0.0,0.0,-0.0088310409337282,60.0,-18.52203750610352,-0.0,-7.081924024987529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679320,291.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5497741699219,0.0,0.0,9.564936044625938e-05,292.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.190673828125,0.0,0.0,0.0001007228565867,291.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6152038574219,0.0,0.0,7.439395267283544e-05,291.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.01690673828125,0.0,0.0,0.0001007234750431,292.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4355163574219,0.0,0.0,0.0004777858557645,291.1878967285156,294.1499938964844,264.1133728027344,262.3319702148437,270.94537353515625,264.0646667480469,290.7018737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462967478161e-09,0.0010191600304096,-0.0202861279249191,0.0,0.0,0.0,-0.0088310409337282,60.0,-18.52203750610352,-0.0,-7.081924024987529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679380,291.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5312194824219,0.0,0.0,9.570051042828708e-05,292.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893310546875,0.0,0.0,0.000100776720501,291.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5958251953125,0.0,0.0,7.443373033311218e-05,291.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0050964355469,0.0,0.0,0.0001007773389574,292.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4183959960937,0.0,0.0,0.0004780413873959,291.1860046386719,294.1499938964844,264.1292724609375,262.3439025878906,270.8222045898437,264.08135986328125,290.688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169140031100142e-09,0.0010197045048698,-0.0204528886824846,0.0,0.0,0.0,-0.0088626081123948,60.0,-18.511022567749023,-0.0,-7.089494147294317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679440,291.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5312194824219,0.0,0.0,9.570051042828708e-05,292.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893310546875,0.0,0.0,0.000100776720501,291.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5958251953125,0.0,0.0,7.443373033311218e-05,291.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0050964355469,0.0,0.0,0.0001007773389574,292.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4183959960937,0.0,0.0,0.0004780413873959,291.1860046386719,294.1499938964844,264.1292724609375,262.3439025878906,270.8222045898437,264.08135986328125,290.688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169140031100142e-09,0.0010197045048698,-0.0204528886824846,0.0,0.0,0.0,-0.0088626081123948,60.0,-18.511022567749023,-0.0,-7.089494147294317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679500,291.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.52197265625,0.0,0.0,9.572866838425398e-05,292.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886291503906,0.0,0.0,0.0001008063773042,291.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.586181640625,0.0,0.0,7.445563096553087e-05,291.2672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.99920654296875,0.0,0.0,0.0001008069884846,292.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4098815917969,0.0,0.0,0.0004781820462085,291.18505859375,294.1499938964844,264.1371765136719,262.349853515625,270.7615966796875,264.08966064453125,290.6821594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200124233961,8.204191992433607e-09,0.0010200041579082,-0.0205446854233741,0.0,0.0,0.0,-0.0088799847289919,60.0,-18.506017684936523,-0.0,-7.093662901525023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679560,291.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5127868652344,0.0,0.0,9.575882722856476e-05,292.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878967285156,0.0,0.0,0.0001008381441351,291.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5765686035156,0.0,0.0,7.4479088652879e-05,291.2654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.99334716796875,0.0,0.0,0.0001008387480396,292.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4013977050781,0.0,0.0,0.0004783327167388,291.1840515136719,294.1499938964844,264.14501953125,262.35577392578125,270.7016296386719,264.0979309082031,290.6755676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203334968537,8.241746840553787e-09,0.0010203253477811,-0.0206430349498987,0.0,0.0,0.0,-0.0088986027985811,60.0,-18.50138664245605,-0.0,-7.098130794247481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679620,291.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4945373535156,0.0,0.0,9.58253804128617e-05,292.5993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864318847656,0.0,0.0,0.0001009082334348,291.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5574951171875,0.0,0.0,7.453085709130391e-05,291.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9816589355469,0.0,0.0,0.0001009088300634,292.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3845520019531,0.0,0.0,0.0004786651988979,291.1820373535156,294.1499938964844,264.1605834960937,262.3675842285156,270.5834350585937,264.1143798828125,290.66241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210422333329,8.324617439825488e-09,0.0010210338514298,-0.020860057324171,0.0,0.0,0.0,-0.0089396852999925,60.0,-18.49326515197754,-0.0,-7.107994548505303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679680,291.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4945373535156,0.0,0.0,9.58253804128617e-05,292.5993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864318847656,0.0,0.0,0.0001009082334348,291.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5574951171875,0.0,0.0,7.453085709130391e-05,291.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9816589355469,0.0,0.0,0.0001009088300634,292.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3845520019531,0.0,0.0,0.0004786651988979,291.1820373535156,294.1499938964844,264.1605834960937,262.3675842285156,270.5834350585937,264.1143798828125,290.66241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210422333329,8.324617439825488e-09,0.0010210338514298,-0.020860057324171,0.0,0.0,0.0,-0.0089396852999925,60.0,-18.49326515197754,-0.0,-7.107994548505303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679740,291.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.47637939453125,0.0,0.0,9.590167610440405e-05,292.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18487548828125,0.0,0.0,0.0001009885818348,291.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.53857421875,0.0,0.0,7.459019252564758e-05,291.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.97003173828125,0.0,0.0,0.0001009891711873,292.13299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3677978515625,0.0,0.0,0.0004790463426616,291.179931640625,294.1499938964844,264.1759948730469,262.3793334960937,270.46746826171875,264.1307067871094,290.64923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.41962677355923e-09,0.0010218463139608,-0.0211088638752698,0.0,0.0,0.0,-0.0089867850765585,60.0,-18.486921310424805,-0.0,-7.11931207320049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679800,291.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.47637939453125,0.0,0.0,9.590167610440405e-05,292.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18487548828125,0.0,0.0,0.0001009885818348,291.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.53857421875,0.0,0.0,7.459019252564758e-05,291.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.97003173828125,0.0,0.0,0.0001009891711873,292.13299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3677978515625,0.0,0.0,0.0004790463426616,291.179931640625,294.1499938964844,264.1759948730469,262.3793334960937,270.46746826171875,264.1307067871094,290.64923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.41962677355923e-09,0.0010218463139608,-0.0211088638752698,0.0,0.0,0.0,-0.0089867850765585,60.0,-18.486921310424805,-0.0,-7.11931207320049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679860,291.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4583740234375,0.0,0.0,9.59889221121557e-05,292.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18328857421875,0.0,0.0,0.0001010804553516,291.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.519775390625,0.0,0.0,7.465804810635746e-05,291.2540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9584655761719,0.0,0.0,0.0001010810447041,292.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3511962890625,0.0,0.0,0.0004794821725226,291.177734375,294.1499938964844,264.1911926269531,262.3910217285156,270.35382080078125,264.1468811035156,290.63604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528275863284307e-09,0.001022775308229,-0.02139338478446,0.0,0.0,0.0,-0.0090406471863389,60.0,-18.482675552368164,-0.0,-7.132264556730662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679920,291.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4583740234375,0.0,0.0,9.59889221121557e-05,292.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18328857421875,0.0,0.0,0.0001010804553516,291.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.519775390625,0.0,0.0,7.465804810635746e-05,291.2540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9584655761719,0.0,0.0,0.0001010810447041,292.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3511962890625,0.0,0.0,0.0004794821725226,291.177734375,294.1499938964844,264.1911926269531,262.3910217285156,270.35382080078125,264.1468811035156,290.63604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528275863284307e-09,0.001022775308229,-0.02139338478446,0.0,0.0,0.0,-0.0090406471863389,60.0,-18.482675552368164,-0.0,-7.132264556730662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679980,291.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4405212402344,0.0,0.0,9.608822438167408e-05,292.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.181640625,0.0,0.0,0.0001011850399663,291.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5011291503906,0.0,0.0,7.473528967238963e-05,291.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.9469299316406,0.0,0.0,0.000101185614767,292.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3346862792969,0.0,0.0,0.0004799782473128,291.17547607421875,294.1499938964844,264.2062072753906,262.4026794433594,270.24237060546875,264.1629333496094,290.6228332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651957372762809e-09,0.0010238328250125,-0.0217172652482986,0.0,0.0,0.0,-0.0091019608080387,60.0,-18.480728149414062,-0.0,-7.14702395043787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680040,291.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4405212402344,0.0,0.0,9.608822438167408e-05,292.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.181640625,0.0,0.0,0.0001011850399663,291.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5011291503906,0.0,0.0,7.473528967238963e-05,291.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.9469299316406,0.0,0.0,0.000101185614767,292.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3346862792969,0.0,0.0,0.0004799782473128,291.17547607421875,294.1499938964844,264.2062072753906,262.4026794433594,270.24237060546875,264.1629333496094,290.6228332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651957372762809e-09,0.0010238328250125,-0.0217172652482986,0.0,0.0,0.0,-0.0091019608080387,60.0,-18.480728149414062,-0.0,-7.14702395043787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680100,291.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.431640625,0.0,0.0,9.614274313207716e-05,292.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807861328125,0.0,0.0,0.0001012424472719,291.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4918518066406,0.0,0.0,7.477768667740747e-05,291.2478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9411926269531,0.0,0.0,0.0001012430220725,292.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.32647705078125,0.0,0.0,0.0004802505718544,291.17431640625,294.1499938964844,264.213623046875,262.40850830078125,270.1874694824219,264.1709289550781,290.6162414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244221193715,8.719854172056785e-09,0.0010244133882224,-0.0218950603157281,0.0,0.0,0.0,-0.0091356197372078,60.0,-18.480710983276367,-0.0,-7.155132664138365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680160,291.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4227600097656,0.0,0.0,9.620056516723709e-05,292.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1799011230469,0.0,0.0,0.0001013033397612,291.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.48260498046875,0.0,0.0,7.482265937142074e-05,291.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9354858398437,0.0,0.0,0.0001013039072859,292.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3182678222656,0.0,0.0,0.0004805394273716,291.1731262207031,294.1499938964844,264.22100830078125,262.414306640625,270.13311767578125,264.1788635253906,290.6096496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025037956424,8.791872119218171e-09,0.0010250292252749,-0.0220836456865072,0.0,0.0,0.0,-0.0091713219881057,60.0,-18.4813175201416,-0.0,-7.16373875775389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680220,291.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4051513671875,0.0,0.0,9.632654837332666e-05,292.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781311035156,0.0,0.0,0.0001014360095723,291.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4642333984375,0.0,0.0,7.492065196856856e-05,291.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9240417480469,0.0,0.0,0.000101436577097,292.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3019714355469,0.0,0.0,0.0004811687686014,291.17071533203125,294.1499938964844,264.235595703125,262.4258728027344,270.0259704589844,264.19464111328125,290.596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948796370589207e-09,0.0010263710282742,-0.0224945601075887,0.0,0.0,0.0,-0.0092491162940859,60.0,-18.48447799682617,-0.0,-7.182509165204466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680280,291.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4051513671875,0.0,0.0,9.632654837332666e-05,292.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781311035156,0.0,0.0,0.0001014360095723,291.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4642333984375,0.0,0.0,7.492065196856856e-05,291.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9240417480469,0.0,0.0,0.000101436577097,292.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3019714355469,0.0,0.0,0.0004811687686014,291.17071533203125,294.1499938964844,264.235595703125,262.4258728027344,270.0259704589844,264.19464111328125,290.596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948796370589207e-09,0.0010263710282742,-0.0224945601075887,0.0,0.0,0.0,-0.0092491162940859,60.0,-18.48447799682617,-0.0,-7.182509165204466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680340,291.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3876342773437,0.0,0.0,9.646647959016263e-05,292.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17626953125,0.0,0.0,0.0001015833768178,291.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4459533691406,0.0,0.0,7.502948574256152e-05,291.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9126892089844,0.0,0.0,0.0001015839370666,292.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2857971191406,0.0,0.0,0.0004818677844014,291.168212890625,294.1499938964844,264.25,262.4373779296875,269.9208679199219,264.21026611328125,290.5832214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278704576194,9.123096056384838e-09,0.0010278613772243,-0.0229509584605693,0.0,0.0,0.0,-0.0093355234712362,60.0,-18.490413665771484,-0.0,-7.203385621323832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680400,291.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3876342773437,0.0,0.0,9.646647959016263e-05,292.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17626953125,0.0,0.0,0.0001015833768178,291.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4459533691406,0.0,0.0,7.502948574256152e-05,291.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9126892089844,0.0,0.0,0.0001015839370666,292.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2857971191406,0.0,0.0,0.0004818677844014,291.168212890625,294.1499938964844,264.25,262.4373779296875,269.9208679199219,264.21026611328125,290.5832214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278704576194,9.123096056384838e-09,0.0010278613772243,-0.0229509584605693,0.0,0.0,0.0,-0.0093355234712362,60.0,-18.490413665771484,-0.0,-7.203385621323832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680460,291.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3702392578125,0.0,0.0,9.661626972956584e-05,292.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1743469238281,0.0,0.0,0.0001017411195789,291.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.42779541015625,0.0,0.0,7.514599565183744e-05,291.23150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9013366699219,0.0,0.0,0.0001017416725517,292.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2696838378906,0.0,0.0,0.0004826160438824,291.1656188964844,294.1499938964844,264.2631530761719,262.4479675292969,269.8177490234375,264.2256164550781,290.5699768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294661624357,9.3096828024386e-09,0.0010294568492099,-0.0234395135194063,0.0,0.0,0.0,-0.009428022429347,60.0,-18.49907875061035,-0.0,-7.225768428043011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
