time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
680520,291.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3702392578125,0.0,0.0,9.661626972956584e-05,292.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1743469238281,0.0,0.0,0.0001017411195789,291.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.42779541015625,0.0,0.0,7.514599565183744e-05,291.23150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9013366699219,0.0,0.0,0.0001017416725517,292.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2696838378906,0.0,0.0,0.0004826160438824,291.1656188964844,294.1499938964844,264.2631530761719,262.4479675292969,269.8177490234375,264.2256164550781,290.5699768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294661624357,9.3096828024386e-09,0.0010294568492099,-0.0234395135194063,0.0,0.0,0.0,-0.009428022429347,60.0,-18.49907875061035,-0.0,-7.225768428043011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680580,291.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3529357910156,0.0,0.0,9.677119669504464e-05,292.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17236328125,0.0,0.0,0.0001019042683765,291.5,303.1499938964844,285.1499938964844,0.0,-0.0,292.4097595214844,0.0,0.0,7.526649278588593e-05,291.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8900451660156,0.0,0.0,0.0001019048140733,292.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2536926269531,0.0,0.0,0.0004833899729419,291.1629333496094,294.1499938964844,264.274169921875,262.456787109375,269.7165832519531,264.2400817871094,290.5567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502665321292625e-09,0.0010311069199815,-0.0239447988569736,0.0,0.0,0.0,-0.0095236916095018,60.0,-18.51032829284668,-0.0,-7.248954148053599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680640,291.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3529357910156,0.0,0.0,9.677119669504464e-05,292.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17236328125,0.0,0.0,0.0001019042683765,291.5,303.1499938964844,285.1499938964844,0.0,-0.0,292.4097595214844,0.0,0.0,7.526649278588593e-05,291.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8900451660156,0.0,0.0,0.0001019048140733,292.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2536926269531,0.0,0.0,0.0004833899729419,291.1629333496094,294.1499938964844,264.274169921875,262.456787109375,269.7165832519531,264.2400817871094,290.5567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502665321292625e-09,0.0010311069199815,-0.0239447988569736,0.0,0.0,0.0,-0.0095236916095018,60.0,-18.51032829284668,-0.0,-7.248954148053599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680700,291.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3443298339844,0.0,0.0,9.68504318734631e-05,292.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713562011719,0.0,0.0,0.0001019877090584,291.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4007873535156,0.0,0.0,7.532812014687806e-05,291.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8844299316406,0.0,0.0,0.0001019882547552,292.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2456970214844,0.0,0.0,0.0004837857850361,291.1615905761719,294.1499938964844,264.2789001464844,262.4605712890625,269.6667175292969,264.2468566894531,290.5501403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319604771211,9.60136681271706e-09,0.0010319509310647,-0.0242032203823328,0.0,0.0,0.0,-0.0095726223662495,60.0,-18.516876220703125,-0.0,-7.26082731716815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680760,291.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.33575439453125,0.0,0.0,9.693072934169322e-05,292.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703186035156,0.0,0.0,0.0001020722702378,291.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.391845703125,0.0,0.0,7.53905696910806e-05,291.22076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8788146972656,0.0,0.0,0.0001020728086587,292.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2377624511719,0.0,0.0,0.0004841868940275,291.1601867675781,294.1499938964844,264.2831115722656,262.46392822265625,269.6173400878906,264.25323486328125,290.54351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328158969059,9.701389913630011e-09,0.0010328061180189,-0.0244650971144437,0.0,0.0,0.0,-0.0096222078427672,60.0,-18.52397346496582,-0.0,-7.272868884911078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680820,291.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.31866455078125,0.0,0.0,9.709419828141108e-05,292.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1681823730469,0.0,0.0,0.000102244404843,291.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3740539550781,0.0,0.0,7.551770977443084e-05,291.215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8675842285156,0.0,0.0,0.0001022449432639,292.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.221923828125,0.0,0.0,0.0004850034601986,291.1573486328125,294.1499938964844,264.2901916503906,262.46954345703125,269.51983642578125,264.2648620605469,290.5303039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501280995204e-09,0.0010345473419874,-0.02499820291996,0.0,0.0,0.0,-0.0097231520339846,60.0,-18.539701461791992,-0.0,-7.297413873175175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680880,291.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.31866455078125,0.0,0.0,9.709419828141108e-05,292.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1681823730469,0.0,0.0,0.000102244404843,291.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3740539550781,0.0,0.0,7.551770977443084e-05,291.215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8675842285156,0.0,0.0,0.0001022449432639,292.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.221923828125,0.0,0.0,0.0004850034601986,291.1573486328125,294.1499938964844,264.2901916503906,262.46954345703125,269.51983642578125,264.2648620605469,290.5303039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501280995204e-09,0.0010345473419874,-0.02499820291996,0.0,0.0,0.0,-0.0097231520339846,60.0,-18.539701461791992,-0.0,-7.297413873175175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680940,291.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3016662597656,0.0,0.0,9.726089047035202e-05,292.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659851074219,0.0,0.0,0.0001024199518724,291.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3563232421875,0.0,0.0,7.564736006315798e-05,291.209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8563842773437,0.0,0.0,0.0001024204830173,292.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2061767578125,0.0,0.0,0.0004858361498918,291.1544189453125,294.1499938964844,264.2955322265625,262.47369384765625,269.424072265625,264.2747802734375,290.5170593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112661819050572e-08,0.0010363229084759,-0.0255418289452791,0.0,0.0,0.0,-0.009826092980802,60.0,-18.55739402770996,-0.0,-7.32248679469194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681000,291.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3016662597656,0.0,0.0,9.726089047035202e-05,292.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659851074219,0.0,0.0,0.0001024199518724,291.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3563232421875,0.0,0.0,7.564736006315798e-05,291.209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8563842773437,0.0,0.0,0.0001024204830173,292.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2061767578125,0.0,0.0,0.0004858361498918,291.1544189453125,294.1499938964844,264.2955322265625,262.47369384765625,269.424072265625,264.2747802734375,290.5170593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112661819050572e-08,0.0010363229084759,-0.0255418289452791,0.0,0.0,0.0,-0.009826092980802,60.0,-18.55739402770996,-0.0,-7.32248679469194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681060,291.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2847595214844,0.0,0.0,9.74300128291361e-05,292.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637268066406,0.0,0.0,0.0001025980454869,291.477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3387451171875,0.0,0.0,7.577889482490718e-05,291.20318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.84521484375,0.0,0.0,0.0001025985693559,292.09637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1905212402344,0.0,0.0,0.0004866809467785,291.1513977050781,294.1499938964844,264.2992248535156,262.4765319824219,269.3299560546875,264.28289794921875,290.5038146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323330634776084e-08,0.0010381242027506,-0.0260933358222246,0.0,0.0,0.0,-0.0099305305629968,60.0,-18.576791763305664,-0.0,-7.347968278281769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681120,291.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2847595214844,0.0,0.0,9.74300128291361e-05,292.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637268066406,0.0,0.0,0.0001025980454869,291.477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3387451171875,0.0,0.0,7.577889482490718e-05,291.20318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.84521484375,0.0,0.0,0.0001025985693559,292.09637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1905212402344,0.0,0.0,0.0004866809467785,291.1513977050781,294.1499938964844,264.2992248535156,262.4765319824219,269.3299560546875,264.28289794921875,290.5038146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323330634776084e-08,0.0010381242027506,-0.0260933358222246,0.0,0.0,0.0,-0.0099305305629968,60.0,-18.576791763305664,-0.0,-7.347968278281769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681180,291.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2679443359375,0.0,0.0,9.760067041497678e-05,292.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.161376953125,0.0,0.0,0.00010277776164,291.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3212280273437,0.0,0.0,7.591163011966273e-05,291.197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8340759277344,0.0,0.0,0.000102778278233,292.09210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1749267578125,0.0,0.0,0.0004875334561802,291.1483154296875,294.1499938964844,264.3014221191406,262.4781799316406,269.23748779296875,264.28924560546875,290.4905700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535919692244988e-08,0.0010399420280009,-0.0266498457640409,0.0,0.0,0.0,-0.0100359199568629,60.0,-18.597637176513672,-0.0,-7.373726162995808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681240,291.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2679443359375,0.0,0.0,9.760067041497678e-05,292.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.161376953125,0.0,0.0,0.00010277776164,291.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3212280273437,0.0,0.0,7.591163011966273e-05,291.197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8340759277344,0.0,0.0,0.000102778278233,292.09210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1749267578125,0.0,0.0,0.0004875334561802,291.1483154296875,294.1499938964844,264.3014221191406,262.4781799316406,269.23748779296875,264.28924560546875,290.4905700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535919692244988e-08,0.0010399420280009,-0.0266498457640409,0.0,0.0,0.0,-0.0100359199568629,60.0,-18.597637176513672,-0.0,-7.373726162995808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681300,291.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.25958251953125,0.0,0.0,9.768627933226526e-05,292.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601867675781,0.0,0.0,0.0001028679180308,291.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3125,0.0,0.0,7.597821968374774e-05,291.19390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8285217285156,0.0,0.0,0.0001028684346238,292.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1671447753906,0.0,0.0,0.0004879611078649,291.146728515625,294.1499938964844,264.302001953125,262.47857666015625,269.1918640136719,264.2917785644531,290.48394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408645030111,1.064256593963364e-08,0.0010408539092168,-0.026929011568427,0.0,0.0,0.0,-0.0100887883454561,60.0,-18.60853576660156,-0.0,-7.386665146214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681360,291.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.251220703125,0.0,0.0,9.777190280146895e-05,292.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589660644531,0.0,0.0,0.0001029580889735,291.4647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3038330078125,0.0,0.0,7.604481652379036e-05,291.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.822998046875,0.0,0.0,0.0001029585982905,292.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1593933105469,0.0,0.0,0.0004883888177573,291.1451110839844,294.1499938964844,264.30224609375,262.47869873046875,269.1466369628906,264.2938842773437,290.477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417767334729,1.0749229062412269e-08,0.0010417660232633,-0.0272082164883613,0.0,0.0,0.0,-0.010141666047275,60.0,-18.619686126708984,-0.0,-7.399617629744172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681420,291.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.234619140625,0.0,0.0,9.794266225071624e-05,292.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.156494140625,0.0,0.0,0.00010313790699,291.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2864990234375,0.0,0.0,7.617762457812205e-05,291.18438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8118896484375,0.0,0.0,0.000103138416307,292.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1439514160156,0.0,0.0,0.000489241851028,291.141845703125,294.1499938964844,264.3018798828125,262.4782409667969,269.0572509765625,264.29693603515625,290.46405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435957228764,1.0961941576681513e-08,0.0010435847798362,-0.0277650021016597,0.0,0.0,0.0,-0.010247116908431,60.0,-18.64260673522949,-0.0,-7.425480674783105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681480,291.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.234619140625,0.0,0.0,9.794266225071624e-05,292.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.156494140625,0.0,0.0,0.00010313790699,291.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2864990234375,0.0,0.0,7.617762457812205e-05,291.18438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8118896484375,0.0,0.0,0.000103138416307,292.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1439514160156,0.0,0.0,0.000489241851028,291.141845703125,294.1499938964844,264.3018798828125,262.4782409667969,269.0572509765625,264.29693603515625,290.46405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435957228764,1.0961941576681513e-08,0.0010435847798362,-0.0277650021016597,0.0,0.0,0.0,-0.010247116908431,60.0,-18.64260673522949,-0.0,-7.425480674783105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681540,291.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2180480957031,0.0,0.0,9.811180643737316e-05,292.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539306640625,0.0,0.0,0.0001033160297083,291.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.269287109375,0.0,0.0,7.630918844370171e-05,291.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.80084228515625,0.0,0.0,0.0001033165317494,292.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.12860107421875,0.0,0.0,0.0004900867934338,291.1384582519531,294.1499938964844,264.3004150390625,262.4768981933594,268.9693298339844,264.29852294921875,290.4507751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397715643,1.1172649472257491e-08,0.0010453865397721,-0.0283165127038955,0.0,0.0,0.0,-0.0103515731170773,60.0,-18.66614151000977,-0.0,-7.451145478398757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681600,291.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2180480957031,0.0,0.0,9.811180643737316e-05,292.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539306640625,0.0,0.0,0.0001033160297083,291.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.269287109375,0.0,0.0,7.630918844370171e-05,291.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.80084228515625,0.0,0.0,0.0001033165317494,292.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.12860107421875,0.0,0.0,0.0004900867934338,291.1384582519531,294.1499938964844,264.3004150390625,262.4768981933594,268.9693298339844,264.29852294921875,290.4507751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397715643,1.1172649472257491e-08,0.0010453865397721,-0.0283165127038955,0.0,0.0,0.0,-0.0103515731170773,60.0,-18.66614151000977,-0.0,-7.451145478398757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681660,291.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2015991210937,0.0,0.0,9.827812027651817e-05,292.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513061523437,0.0,0.0,0.00010349117656,291.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2521667480469,0.0,0.0,7.643854041816667e-05,291.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.789794921875,0.0,0.0,0.0001034916713251,292.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1133117675781,0.0,0.0,0.000490917591378,291.135009765625,294.1499938964844,264.2980041503906,262.47479248046875,268.88287353515625,264.2987365722656,290.4375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471694404259,1.1379828634972e-08,0.0010471580317243,-0.0288587622344493,0.0,0.0,0.0,-0.0104542803019285,60.0,-18.68996810913086,-0.0,-7.476423036223423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681720,291.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2015991210937,0.0,0.0,9.827812027651817e-05,292.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513061523437,0.0,0.0,0.00010349117656,291.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2521667480469,0.0,0.0,7.643854041816667e-05,291.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.789794921875,0.0,0.0,0.0001034916713251,292.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1133117675781,0.0,0.0,0.000490917591378,291.135009765625,294.1499938964844,264.2980041503906,262.47479248046875,268.88287353515625,264.2987365722656,290.4375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471694404259,1.1379828634972e-08,0.0010471580317243,-0.0288587622344493,0.0,0.0,0.0,-0.0104542803019285,60.0,-18.68996810913086,-0.0,-7.476423036223423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681780,291.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.18524169921875,0.0,0.0,9.844030137173831e-05,292.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14862060546875,0.0,0.0,0.0001036619651131,291.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2351379394531,0.0,0.0,7.656468369532377e-05,291.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7787780761719,0.0,0.0,0.0001036624526022,292.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0980834960937,0.0,0.0,0.0004917277256026,291.1314697265625,294.1499938964844,264.2947692871094,262.4720153808594,268.7978210449219,264.2977600097656,290.4242248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488970438018,1.1581856362852251e-08,0.0010488855186849,-0.0293875057250261,0.0,0.0,0.0,-0.01055443380028,60.0,-18.71375274658203,-0.0,-7.501112975205616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681840,291.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.18524169921875,0.0,0.0,9.844030137173831e-05,292.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14862060546875,0.0,0.0,0.0001036619651131,291.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2351379394531,0.0,0.0,7.656468369532377e-05,291.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7787780761719,0.0,0.0,0.0001036624526022,292.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0980834960937,0.0,0.0,0.0004917277256026,291.1314697265625,294.1499938964844,264.2947692871094,262.4720153808594,268.7978210449219,264.2977600097656,290.4242248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488970438018,1.1581856362852251e-08,0.0010488855186849,-0.0293875057250261,0.0,0.0,0.0,-0.01055443380028,60.0,-18.71375274658203,-0.0,-7.501112975205616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681900,291.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.17706298828125,0.0,0.0,9.851941285887732e-05,292.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1472473144531,0.0,0.0,0.0001037452748278,291.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2266540527344,0.0,0.0,7.662621646886691e-05,291.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7732849121094,0.0,0.0,0.0001037457623169,292.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0904846191406,0.0,0.0,0.0004921228974126,291.1296691894531,294.1499938964844,264.2928771972656,262.4704284667969,268.7558288574219,264.2968444824219,290.4176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497398907318,1.1680408640302176e-08,0.0010497282491996,-0.0296454280614852,0.0,0.0,0.0,-0.0106032909825444,60.0,-18.72551727294922,-0.0,-7.513172306516935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681960,291.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1689453125,0.0,0.0,9.859697456704453e-05,292.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458435058594,0.0,0.0,0.000103826947452,291.43048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2182006835937,0.0,0.0,7.66865341574885e-05,291.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7677917480469,0.0,0.0,0.0001038274349411,292.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0829162597656,0.0,0.0,0.0004925103276036,291.1278381347656,294.1499938964844,264.2908630371094,262.4687194824219,268.71417236328125,264.2956848144531,290.41094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505660902708,1.1777022024261896e-08,0.0010505543323233,-0.0298982672393322,0.0,0.0,0.0,-0.0106511851772665,60.0,-18.737138748168945,-0.0,-7.525003553610078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682020,291.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1527099609375,0.0,0.0,9.874669194687158e-05,292.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429748535156,0.0,0.0,0.0001039846101775,291.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2013244628906,0.0,0.0,7.680297858314589e-05,291.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7568359375,0.0,0.0,0.0001039850903907,292.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0678405761719,0.0,0.0,0.0004932582378387,291.1241149902344,294.1499938964844,264.286376953125,262.4649658203125,268.6318359375,264.292724609375,290.39764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521609801799,1.1963521728830528e-08,0.0010521489894017,-0.0303863286972045,0.0,0.0,0.0,-0.0107436412945389,60.0,-18.759790420532227,-0.0,-7.547868108304101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682080,291.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1527099609375,0.0,0.0,9.874669194687158e-05,292.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429748535156,0.0,0.0,0.0001039846101775,291.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2013244628906,0.0,0.0,7.680297858314589e-05,291.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7568359375,0.0,0.0,0.0001039850903907,292.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0678405761719,0.0,0.0,0.0004932582378387,291.1241149902344,294.1499938964844,264.286376953125,262.4649658203125,268.6318359375,264.292724609375,290.39764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521609801799,1.1963521728830528e-08,0.0010521489894017,-0.0303863286972045,0.0,0.0,0.0,-0.0107436412945389,60.0,-18.759790420532227,-0.0,-7.547868108304101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682140,291.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1365966796875,0.0,0.0,9.888796921586618e-05,292.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400756835937,0.0,0.0,0.0001041333889588,291.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1845703125,0.0,0.0,7.69128673709929e-05,291.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7458801269531,0.0,0.0,0.0001041338618961,292.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.05279541015625,0.0,0.0,0.0004939639475196,291.12030029296875,294.1499938964844,264.2815246582031,262.4609069824219,268.5508117675781,264.2890319824219,290.38433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536659974604,1.2139508953623592e-08,0.001053653890267,-0.0308468583971261,0.0,0.0,0.0,-0.0108308857306838,60.0,-18.781328201293945,-0.0,-7.569476423441301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682200,291.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1365966796875,0.0,0.0,9.888796921586618e-05,292.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400756835937,0.0,0.0,0.0001041333889588,291.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1845703125,0.0,0.0,7.69128673709929e-05,291.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7458801269531,0.0,0.0,0.0001041338618961,292.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.05279541015625,0.0,0.0,0.0004939639475196,291.12030029296875,294.1499938964844,264.2815246582031,262.4609069824219,268.5508117675781,264.2890319824219,290.38433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536659974604,1.2139508953623592e-08,0.001053653890267,-0.0308468583971261,0.0,0.0,0.0,-0.0108308857306838,60.0,-18.781328201293945,-0.0,-7.569476423441301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682260,291.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1205444335937,0.0,0.0,9.901927114697172e-05,292.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370544433594,0.0,0.0,0.0001042716685333,291.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1678771972656,0.0,0.0,7.701499271206558e-05,291.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.73492431640625,0.0,0.0,0.0001042721341946,292.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.037841796875,0.0,0.0,0.0004946198896504,291.11639404296875,294.1499938964844,264.2763671875,262.4566345214844,268.4710693359375,264.2847595214844,290.3710327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550647275522,1.2303071450503468e-08,0.0010550525039434,-0.0312748588621616,0.0,0.0,0.0,-0.0109119703993201,60.0,-18.80136108398437,-0.0,-7.589586203948785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682320,291.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1205444335937,0.0,0.0,9.901927114697172e-05,292.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370544433594,0.0,0.0,0.0001042716685333,291.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1678771972656,0.0,0.0,7.701499271206558e-05,291.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.73492431640625,0.0,0.0,0.0001042721341946,292.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.037841796875,0.0,0.0,0.0004946198896504,291.11639404296875,294.1499938964844,264.2763671875,262.4566345214844,268.4710693359375,264.2847595214844,290.3710327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550647275522,1.2303071450503468e-08,0.0010550525039434,-0.0312748588621616,0.0,0.0,0.0,-0.0109119703993201,60.0,-18.80136108398437,-0.0,-7.589586203948785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682380,291.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.10455322265625,0.0,0.0,9.913907706504688e-05,292.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340026855469,0.0,0.0,0.0001043978336383,291.3993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1512756347656,0.0,0.0,7.710817590123042e-05,291.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7240295410156,0.0,0.0,0.0001043982920236,292.0455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.02294921875,0.0,0.0,0.00049521838082,291.1123962402344,294.1499938964844,264.27105712890625,262.4522705078125,268.3926086425781,264.280029296875,290.35772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563409887254,1.2452303188581482e-08,0.0010563285322859,-0.0316653437912464,0.0,0.0,0.0,-0.0109859509393572,60.0,-18.81949043273925,-0.0,-7.607957286381861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682440,291.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.10455322265625,0.0,0.0,9.913907706504688e-05,292.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340026855469,0.0,0.0,0.0001043978336383,291.3993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1512756347656,0.0,0.0,7.710817590123042e-05,291.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7240295410156,0.0,0.0,0.0001043982920236,292.0455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.02294921875,0.0,0.0,0.00049521838082,291.1123962402344,294.1499938964844,264.27105712890625,262.4522705078125,268.3926086425781,264.280029296875,290.35772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563409887254,1.2452303188581482e-08,0.0010563285322859,-0.0316653437912464,0.0,0.0,0.0,-0.0109859509393572,60.0,-18.81949043273925,-0.0,-7.607957286381861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682500,291.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0965881347656,0.0,0.0,9.919419971993192e-05,292.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324157714844,0.0,0.0,0.0001044558739522,291.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1430053710937,0.0,0.0,7.71510458434932e-05,291.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.71856689453125,0.0,0.0,0.0001044563323375,292.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0155334472656,0.0,0.0,0.0004954937030561,291.1103820800781,294.1499938964844,264.26837158203125,262.4500732421875,268.3538818359375,264.27752685546875,290.3510437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569280711933,1.252096204495956e-08,0.0010569156147539,-0.0318449921905994,0.0,0.0,0.0,-0.0110199879854917,60.0,-18.827713012695312,-0.0,-7.616417008193822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682560,291.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0886535644531,0.0,0.0,9.924588084686548e-05,292.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.130859375,0.0,0.0,0.0001045102981152,291.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.134765625,0.0,0.0,7.719123823335394e-05,291.1256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.713134765625,0.0,0.0,0.0001045107565005,292.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0081481933594,0.0,0.0,0.0004957518540322,291.1083374023437,294.1499938964844,264.2657165527344,262.4479064941406,268.31549072265625,264.2749938964844,290.3443908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010574785992503,1.2585334552284166e-08,0.0010574660263955,-0.0320134237408638,0.0,0.0,0.0,-0.0110519006848335,60.0,-18.835325241088867,-0.0,-7.624353060009528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682620,291.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0728454589844,0.0,0.0,9.93382345768623e-05,292.30499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12762451171875,0.0,0.0,0.0001046075558406,291.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.11834716796875,0.0,0.0,7.726306648692116e-05,291.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7022399902344,0.0,0.0,0.00010460800695,292.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9933776855469,0.0,0.0,0.0004962132079526,291.1041564941406,294.1499938964844,264.2605285644531,262.4436950683594,268.2396240234375,264.2698059082031,290.3310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584623087197,1.2700362539419533e-08,0.0010584496194496,-0.0323143936693668,0.0,0.0,0.0,-0.0111089246347546,60.0,-18.848562240600582,-0.0,-7.638544019528126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682680,291.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0728454589844,0.0,0.0,9.93382345768623e-05,292.30499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12762451171875,0.0,0.0,0.0001046075558406,291.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.11834716796875,0.0,0.0,7.726306648692116e-05,291.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7022399902344,0.0,0.0,0.00010460800695,292.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9933776855469,0.0,0.0,0.0004962132079526,291.1041564941406,294.1499938964844,264.2605285644531,262.4436950683594,268.2396240234375,264.2698059082031,290.3310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584623087197,1.2700362539419533e-08,0.0010584496194496,-0.0323143936693668,0.0,0.0,0.0,-0.0111089246347546,60.0,-18.848562240600582,-0.0,-7.638544019528126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682740,291.36981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.05712890625,0.0,0.0,9.941480675479396e-05,292.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.12432861328125,0.0,0.0,0.0001046881952788,291.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1020202636719,0.0,0.0,7.732262747595087e-05,291.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6913757324219,0.0,0.0,0.0001046886391122,292.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.97869873046875,0.0,0.0,0.0004965957487002,291.09991455078125,294.1499938964844,264.255615234375,262.439697265625,268.1650085449219,264.2646789550781,290.31768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592779144644,1.279573069723483e-08,0.001059265108779,-0.0325639136135578,0.0,0.0,0.0,-0.011156203225255,60.0,-18.858760833740234,-0.0,-7.650319844287878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682800,291.36981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.05712890625,0.0,0.0,9.941480675479396e-05,292.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.12432861328125,0.0,0.0,0.0001046881952788,291.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1020202636719,0.0,0.0,7.732262747595087e-05,291.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6913757324219,0.0,0.0,0.0001046886391122,292.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.97869873046875,0.0,0.0,0.0004965957487002,291.09991455078125,294.1499938964844,264.255615234375,262.439697265625,268.1650085449219,264.2646789550781,290.31768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592779144644,1.279573069723483e-08,0.001059265108779,-0.0325639136135578,0.0,0.0,0.0,-0.011156203225255,60.0,-18.858760833740234,-0.0,-7.650319844287878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
