time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
682860,291.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0414733886719,0.0,0.0,9.947446233127266e-05,292.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209411621094,0.0,0.0,0.0001047510304488,291.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0857849121094,0.0,0.0,7.736902625765651e-05,291.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6805419921875,0.0,0.0,0.0001047514670062,292.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9640808105469,0.0,0.0,0.000496893771924,291.0955505371094,294.1499938964844,264.2510681152344,262.4360656738281,268.0916748046875,264.2596740722656,290.3043518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059913309291,1.2870025933864326e-08,0.0010599005036056,-0.0327582918107509,0.0,0.0,0.0,-0.0111930342391133,60.0,-18.86561584472656,-0.0,-7.659499345891163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682920,291.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0414733886719,0.0,0.0,9.947446233127266e-05,292.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209411621094,0.0,0.0,0.0001047510304488,291.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0857849121094,0.0,0.0,7.736902625765651e-05,291.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6805419921875,0.0,0.0,0.0001047514670062,292.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9640808105469,0.0,0.0,0.000496893771924,291.0955505371094,294.1499938964844,264.2510681152344,262.4360656738281,268.0916748046875,264.2596740722656,290.3043518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059913309291,1.2870025933864326e-08,0.0010599005036056,-0.0327582918107509,0.0,0.0,0.0,-0.0111930342391133,60.0,-18.86561584472656,-0.0,-7.659499345891163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682980,291.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0259094238281,0.0,0.0,9.951632091542706e-05,292.26251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11749267578125,0.0,0.0,0.0001047951082,291.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.06964111328125,0.0,0.0,7.740158616797999e-05,291.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.66973876953125,0.0,0.0,0.0001047955447575,292.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.94952392578125,0.0,0.0,0.000497102853842,291.09112548828125,294.1499938964844,264.2470397949219,262.432861328125,268.0196533203125,264.2549743652344,290.2909851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603590635582,1.2922139802640233e-08,0.0010603461414575,-0.0328946411609649,0.0,0.0,0.0,-0.0112188700586557,60.0,-18.868825912475582,-0.0,-7.6659418368763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683040,291.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0259094238281,0.0,0.0,9.951632091542706e-05,292.26251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11749267578125,0.0,0.0,0.0001047951082,291.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.06964111328125,0.0,0.0,7.740158616797999e-05,291.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.66973876953125,0.0,0.0,0.0001047955447575,292.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.94952392578125,0.0,0.0,0.000497102853842,291.09112548828125,294.1499938964844,264.2470397949219,262.432861328125,268.0196533203125,264.2549743652344,290.2909851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603590635582,1.2922139802640233e-08,0.0010603461414575,-0.0328946411609649,0.0,0.0,0.0,-0.0112188700586557,60.0,-18.868825912475582,-0.0,-7.6659418368763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683100,291.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0181579589844,0.0,0.0,9.953015978680924e-05,292.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1157531738281,0.0,0.0,0.0001048096819431,291.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.06158447265625,0.0,0.0,7.741234730929136e-05,291.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6643371582031,0.0,0.0,0.0001048101112246,292.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9422912597656,0.0,0.0,0.0004971720045432,291.0888671875,294.1499938964844,264.2452697753906,262.4314880371094,267.984130859375,264.2528076171875,290.2842712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605063289403,1.2939360694019797e-08,0.0010604934068396,-0.0329396948218345,0.0,0.0,0.0,-0.0112274065613746,60.0,-18.868915557861328,-0.0,-7.668071333455374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683160,291.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0104064941406,0.0,0.0,9.953980043064804e-05,292.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139831542969,0.0,0.0,0.0001048198391799,291.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0535888671875,0.0,0.0,7.741984154563397e-05,291.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.658935546875,0.0,0.0,0.0001048202684614,292.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.93505859375,0.0,0.0,0.0004972202004864,291.08660888671875,294.1499938964844,264.2436828613281,262.4302673339844,267.94891357421875,264.2507629394531,290.277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606090072542,1.2951352879042588e-08,0.0010605959687381,-0.0329710692167282,0.0,0.0,0.0,-0.011233352124691,60.0,-18.86810111999512,-0.0,-7.669554236144904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683220,291.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9950256347656,0.0,0.0,9.954458073480056e-05,292.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103820800781,0.0,0.0,0.0001048248814186,291.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.03759765625,0.0,0.0,7.742356683593243e-05,291.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6481628417969,0.0,0.0,0.0001048253034241,292.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.920654296875,0.0,0.0,0.0004972441238351,291.0820007324219,294.1499938964844,264.2411193847656,262.4283447265625,267.8794250488281,264.2471008300781,290.2641906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606596479192,1.2957276140923568e-08,0.0010606467258185,-0.0329865664243698,0.0,0.0,0.0,-0.0112362885847687,60.0,-18.863475799560547,-0.0,-7.670286805705474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683280,291.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9950256347656,0.0,0.0,9.954458073480056e-05,292.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103820800781,0.0,0.0,0.0001048248814186,291.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.03759765625,0.0,0.0,7.742356683593243e-05,291.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6481628417969,0.0,0.0,0.0001048253034241,292.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.920654296875,0.0,0.0,0.0004972441238351,291.0820007324219,294.1499938964844,264.2411193847656,262.4283447265625,267.8794250488281,264.2471008300781,290.2641906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606596479192,1.2957276140923568e-08,0.0010606467258185,-0.0329865664243698,0.0,0.0,0.0,-0.0112362885847687,60.0,-18.863475799560547,-0.0,-7.670286805705474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683340,291.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9797058105469,0.0,0.0,9.952949039870872e-05,292.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1067199707031,0.0,0.0,0.0001048089907271,291.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.021728515625,0.0,0.0,7.741182344034314e-05,291.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6374206542969,0.0,0.0,0.0001048094054567,292.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.90631103515625,0.0,0.0,0.0004971687449142,291.0773010253906,294.1499938964844,264.239501953125,262.4272155761719,267.8112487792969,264.244140625,290.25079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604985291138,1.2938427218500692e-08,0.0010604856070131,-0.0329372510313987,0.0,0.0,0.0,-0.0112269446253776,60.0,-18.854476928710938,-0.0,-7.667955514989444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683400,291.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9797058105469,0.0,0.0,9.952949039870872e-05,292.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1067199707031,0.0,0.0,0.0001048089907271,291.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.021728515625,0.0,0.0,7.741182344034314e-05,291.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6374206542969,0.0,0.0,0.0001048094054567,292.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.90631103515625,0.0,0.0,0.0004971687449142,291.0773010253906,294.1499938964844,264.239501953125,262.4272155761719,267.8112487792969,264.244140625,290.25079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604985291138,1.2938427218500692e-08,0.0010604856070131,-0.0329372510313987,0.0,0.0,0.0,-0.0112269446253776,60.0,-18.854476928710938,-0.0,-7.667955514989444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683460,291.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9644775390625,0.0,0.0,9.94934598566033e-05,292.2061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029663085937,0.0,0.0,0.0001047710611601,291.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0059509277344,0.0,0.0,7.738380372757092e-05,291.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.626708984375,0.0,0.0,0.0001047714686137,292.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8920593261719,0.0,0.0,0.0004969887668266,291.072509765625,294.1499938964844,264.2389221191406,262.4269714355469,267.744384765625,264.2420654296875,290.2373962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601143585518,1.2893503154032261e-08,0.0010601015528663,-0.0328197181224823,0.0,0.0,0.0,-0.0112046748399734,60.0,-18.840879440307617,-0.0,-7.662401202424007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683520,291.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9644775390625,0.0,0.0,9.94934598566033e-05,292.2061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029663085937,0.0,0.0,0.0001047710611601,291.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0059509277344,0.0,0.0,7.738380372757092e-05,291.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.626708984375,0.0,0.0,0.0001047714686137,292.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8920593261719,0.0,0.0,0.0004969887668266,291.072509765625,294.1499938964844,264.2389221191406,262.4269714355469,267.744384765625,264.2420654296875,290.2373962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601143585518,1.2893503154032261e-08,0.0010601015528663,-0.0328197181224823,0.0,0.0,0.0,-0.0112046748399734,60.0,-18.840879440307617,-0.0,-7.662401202424007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683580,291.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9493408203125,0.0,0.0,9.943675831891596e-05,292.1922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0991516113281,0.0,0.0,0.0001047113473759,291.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9902648925781,0.0,0.0,7.733970414847136e-05,291.0730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6159973144531,0.0,0.0,0.0001047117548296,291.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8778686523437,0.0,0.0,0.0004967055283486,291.0676574707031,294.1499938964844,264.23956298828125,262.4277648925781,267.6787109375,264.2408752441406,290.2239685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595099302008,1.2822811257251487e-08,0.0010594971245154,-0.0326347649097442,0.0,0.0,0.0,-0.0111696301028132,60.0,-18.82287979125977,-0.0,-7.653665079487838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683640,291.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9493408203125,0.0,0.0,9.943675831891596e-05,292.1922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0991516113281,0.0,0.0,0.0001047113473759,291.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9902648925781,0.0,0.0,7.733970414847136e-05,291.0730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6159973144531,0.0,0.0,0.0001047117548296,291.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8778686523437,0.0,0.0,0.0004967055283486,291.0676574707031,294.1499938964844,264.23956298828125,262.4277648925781,267.6787109375,264.2408752441406,290.2239685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595099302008,1.2822811257251487e-08,0.0010594971245154,-0.0326347649097442,0.0,0.0,0.0,-0.0111696301028132,60.0,-18.82287979125977,-0.0,-7.653665079487838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683700,291.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9418029785156,0.0,0.0,9.94004512904212e-05,292.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09722900390625,0.0,0.0,0.0001046731194946,291.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9824523925781,0.0,0.0,7.73114588810131e-05,291.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.61065673828125,0.0,0.0,0.0001046735196723,291.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.87078857421875,0.0,0.0,0.0004965242114849,291.0652160644531,294.1499938964844,264.2403564453125,262.4285888671875,267.6463928222656,264.24072265625,290.2172546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010591229656711,1.2777554125875668e-08,0.0010591101599857,-0.0325163565576076,0.0,0.0,0.0,-0.0111471945419907,60.0,-18.81183815002441,-0.0,-7.648074529242876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683760,291.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9342956542969,0.0,0.0,9.935900015989318e-05,292.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09527587890625,0.0,0.0,0.0001046294710249,291.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.97467041015625,0.0,0.0,7.727922638878226e-05,291.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6053161621094,0.0,0.0,0.0001046298712026,291.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8637390136719,0.0,0.0,0.000496317166835,291.062744140625,294.1499938964844,264.24151611328125,262.4296875,267.6144104003906,264.2408447265625,290.2105407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010586811695247,1.272589056355855e-08,0.0010586684802547,-0.0323811806738376,0.0,0.0,0.0,-0.0111215831711888,60.0,-18.79962539672852,-0.0,-7.641695276561222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683820,291.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9193115234375,0.0,0.0,9.926078200805932e-05,292.16473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0913391113281,0.0,0.0,0.0001045260505634,291.2728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9591979980469,0.0,0.0,7.720283610979095e-05,291.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5946960449219,0.0,0.0,0.0001045264434651,291.986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8497009277344,0.0,0.0,0.0004958265926688,291.0577392578125,294.1499938964844,264.2449645996094,262.432861328125,267.55133056640625,264.241943359375,290.1971130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576344793662,1.2603477372863381e-08,0.0010576217900961,-0.0320608951151371,0.0,0.0,0.0,-0.0110608981922268,60.0,-18.77176284790039,-0.0,-7.626590559084434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683880,291.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9193115234375,0.0,0.0,9.926078200805932e-05,292.16473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0913391113281,0.0,0.0,0.0001045260505634,291.2728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9591979980469,0.0,0.0,7.720283610979095e-05,291.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5946960449219,0.0,0.0,0.0001045264434651,291.986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8497009277344,0.0,0.0,0.0004958265926688,291.0577392578125,294.1499938964844,264.2449645996094,262.432861328125,267.55133056640625,264.241943359375,290.1971130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576344793662,1.2603477372863381e-08,0.0010576217900961,-0.0320608951151371,0.0,0.0,0.0,-0.0110608981922268,60.0,-18.77176284790039,-0.0,-7.626590559084434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683940,291.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9044494628906,0.0,0.0,9.914404654409736e-05,292.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873107910156,0.0,0.0,0.0001044031232595,291.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9437866210937,0.0,0.0,7.711203943472356e-05,291.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5840759277344,0.0,0.0,0.0001044035088852,291.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.83575439453125,0.0,0.0,0.0004952434683218,291.0526428222656,294.1499938964844,264.25,262.4373779296875,267.4895935058594,264.244384765625,290.1836853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563903488218,1.2457987530467562e-08,0.0010563778923824,-0.0316802151501178,0.0,0.0,0.0,-0.0109887728467583,60.0,-18.738964080810547,-0.0,-7.60865788151932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684000,291.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9044494628906,0.0,0.0,9.914404654409736e-05,292.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873107910156,0.0,0.0,0.0001044031232595,291.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9437866210937,0.0,0.0,7.711203943472356e-05,291.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5840759277344,0.0,0.0,0.0001044035088852,291.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.83575439453125,0.0,0.0,0.0004952434683218,291.0526428222656,294.1499938964844,264.25,262.4373779296875,267.4895935058594,264.244384765625,290.1836853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563903488218,1.2457987530467562e-08,0.0010563778923824,-0.0316802151501178,0.0,0.0,0.0,-0.0109887728467583,60.0,-18.738964080810547,-0.0,-7.60865788151932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684060,291.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8896484375,0.0,0.0,9.902163583319634e-05,292.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.083251953125,0.0,0.0,0.0001042742296704,291.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9284973144531,0.0,0.0,7.701683352934197e-05,291.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.573486328125,0.0,0.0,0.0001042746080202,291.97607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8218688964844,0.0,0.0,0.0004946320550516,291.0474853515625,294.1499938964844,264.2574462890625,262.44403076171875,267.42926025390625,264.24853515625,290.1702575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550857987254,1.2305435781456708e-08,0.0010550734587013,-0.031281042844057,0.0,0.0,0.0,-0.0109131466597318,60.0,-18.70221328735352,-0.0,-7.58987681592771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684120,291.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8896484375,0.0,0.0,9.902163583319634e-05,292.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.083251953125,0.0,0.0,0.0001042742296704,291.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9284973144531,0.0,0.0,7.701683352934197e-05,291.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.573486328125,0.0,0.0,0.0001042746080202,291.97607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8218688964844,0.0,0.0,0.0004946320550516,291.0474853515625,294.1499938964844,264.2574462890625,262.44403076171875,267.42926025390625,264.24853515625,290.1702575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550857987254,1.2305435781456708e-08,0.0010550734587013,-0.031281042844057,0.0,0.0,0.0,-0.0109131466597318,60.0,-18.70221328735352,-0.0,-7.58987681592771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684180,291.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8749694824219,0.0,0.0,9.890775982057676e-05,292.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791015625,0.0,0.0,0.000104154307337,291.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9132995605469,0.0,0.0,7.69282560213469e-05,291.04962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5629272460937,0.0,0.0,0.0001041546856868,291.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8080444335937,0.0,0.0,0.0004940631915815,291.042236328125,294.1499938964844,264.26788330078125,262.45330810546875,267.37042236328125,264.2548522949219,290.15679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538720525801,1.2163508422702309e-08,0.0010538598289713,-0.0309096593409776,0.0,0.0,0.0,-0.0108427871018648,60.0,-18.663963317871094,-0.0,-7.572425175794707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684240,291.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8749694824219,0.0,0.0,9.890775982057676e-05,292.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791015625,0.0,0.0,0.000104154307337,291.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9132995605469,0.0,0.0,7.69282560213469e-05,291.04962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5629272460937,0.0,0.0,0.0001041546856868,291.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8080444335937,0.0,0.0,0.0004940631915815,291.042236328125,294.1499938964844,264.26788330078125,262.45330810546875,267.37042236328125,264.2548522949219,290.15679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538720525801,1.2163508422702309e-08,0.0010538598289713,-0.0309096593409776,0.0,0.0,0.0,-0.0108427871018648,60.0,-18.663963317871094,-0.0,-7.572425175794707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684300,291.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8676452636719,0.0,0.0,9.885383769869804e-05,292.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0769958496094,0.0,0.0,0.0001040975330397,291.2248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9057312011719,0.0,0.0,7.688631740165874e-05,291.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5576477050781,0.0,0.0,0.0001040979041135,291.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8011779785156,0.0,0.0,0.0004937938647344,291.0395812988281,294.1499938964844,264.274169921875,262.4588928222656,267.3414306640625,264.2587890625,290.15008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532973101362,1.2096306178932537e-08,0.0010532852029427,-0.0307338032871484,0.0,0.0,0.0,-0.0108094718307256,60.0,-18.64461898803711,-0.0,-7.564168669205176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684360,291.2989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8603515625,0.0,0.0,9.880284778773785e-05,292.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07489013671875,0.0,0.0,0.0001040438364725,291.21795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8981628417969,0.0,0.0,7.684665615670383e-05,291.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5523986816406,0.0,0.0,0.0001040442075463,291.9660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7943115234375,0.0,0.0,0.0004935391480103,291.03692626953125,294.1499938964844,264.2810974121094,262.4650573730469,267.3128662109375,264.26336669921875,290.14337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010527538834139,1.2032757901181412e-08,0.0010527417762205,-0.0305675100535154,0.0,0.0,0.0,-0.0107779679819941,60.0,-18.625219345092773,-0.0,-7.556365488881056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684420,291.2943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8458251953125,0.0,0.0,9.870876237982884e-05,292.09747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07061767578125,0.0,0.0,0.0001039447670336,291.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8831481933594,0.0,0.0,7.677348185097799e-05,291.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5418701171875,0.0,0.0,0.0001039451308315,291.9610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7806396484375,0.0,0.0,0.0004930692375637,291.03155517578125,294.1499938964844,264.2968139648437,262.47906494140625,267.25665283203125,264.274169921875,290.1299133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517510818317,1.1915496145320505e-08,0.0010517390910536,-0.0302606504410505,0.0,0.0,0.0,-0.0107198366895318,60.0,-18.58647346496582,-0.0,-7.541976998481914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684480,291.2943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8458251953125,0.0,0.0,9.870876237982884e-05,292.09747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07061767578125,0.0,0.0,0.0001039447670336,291.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8831481933594,0.0,0.0,7.677348185097799e-05,291.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5418701171875,0.0,0.0,0.0001039451308315,291.9610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7806396484375,0.0,0.0,0.0004930692375637,291.03155517578125,294.1499938964844,264.2968139648437,262.47906494140625,267.25665283203125,264.274169921875,290.1299133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517510818317,1.1915496145320505e-08,0.0010517390910536,-0.0302606504410505,0.0,0.0,0.0,-0.0107198366895318,60.0,-18.58647346496582,-0.0,-7.541976998481914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684540,291.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.83135986328125,0.0,0.0,9.862732258625329e-05,292.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0662536621094,0.0,0.0,0.0001038590125972,291.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8681945800781,0.0,0.0,7.671014463994652e-05,291.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5313720703125,0.0,0.0,0.0001038593763951,291.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7670288085937,0.0,0.0,0.0004926624242216,291.0260925292969,294.1499938964844,264.3148803710937,262.4951171875,267.20184326171875,264.28741455078125,290.1164855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508829727768,1.1813995115517173e-08,0.0010508712148293,-0.0299950260668993,0.0,0.0,0.0,-0.0106695182621479,60.0,-18.54819297790528,-0.0,-7.529533263550547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684600,291.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.83135986328125,0.0,0.0,9.862732258625329e-05,292.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0662536621094,0.0,0.0,0.0001038590125972,291.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8681945800781,0.0,0.0,7.671014463994652e-05,291.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5313720703125,0.0,0.0,0.0001038593763951,291.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7670288085937,0.0,0.0,0.0004926624242216,291.0260925292969,294.1499938964844,264.3148803710937,262.4951171875,267.20184326171875,264.28741455078125,290.1164855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508829727768,1.1813995115517173e-08,0.0010508712148293,-0.0299950260668993,0.0,0.0,0.0,-0.0106695182621479,60.0,-18.54819297790528,-0.0,-7.529533263550547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684660,291.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8169860839844,0.0,0.0,9.855991083895788e-05,292.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0618591308594,0.0,0.0,0.0001037880283547,291.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.85333251953125,0.0,0.0,7.66577068134211e-05,291.03204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5209045410156,0.0,0.0,0.0001037883848766,291.9510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75347900390625,0.0,0.0,0.0004923256929032,291.02056884765625,294.1499938964844,264.3349914550781,262.5130310058594,267.1484375,264.30291748046875,290.1030578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501643409952,1.1729966331586184e-08,0.0010501525830477,-0.0297751203179359,0.0,0.0,0.0,-0.0106278611347079,60.0,-18.51083374023437,-0.0,-7.519239630937592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684720,291.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8169860839844,0.0,0.0,9.855991083895788e-05,292.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0618591308594,0.0,0.0,0.0001037880283547,291.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.85333251953125,0.0,0.0,7.66577068134211e-05,291.03204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5209045410156,0.0,0.0,0.0001037883848766,291.9510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75347900390625,0.0,0.0,0.0004923256929032,291.02056884765625,294.1499938964844,264.3349914550781,262.5130310058594,267.1484375,264.30291748046875,290.1030578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501643409952,1.1729966331586184e-08,0.0010501525830477,-0.0297751203179359,0.0,0.0,0.0,-0.0106278611347079,60.0,-18.51083374023437,-0.0,-7.519239630937592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684780,291.2802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8026733398437,0.0,0.0,9.85079605015926e-05,292.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.057373046875,0.0,0.0,0.0001037333277054,291.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8385314941406,0.0,0.0,7.661730342078954e-05,291.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5104675292969,0.0,0.0,0.0001037336769513,291.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.739990234375,0.0,0.0,0.0004920662613585,291.01495361328125,294.1499938964844,264.3569641113281,262.5325622558594,267.0964660644531,264.3205871582031,290.0896301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496105533093,1.1665207466649008e-08,0.0010495989117771,-0.0296056438237428,0.0,0.0,0.0,-0.0105957575142383,60.0,-18.47484397888184,-0.0,-7.51131139509198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684840,291.2802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8026733398437,0.0,0.0,9.85079605015926e-05,292.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.057373046875,0.0,0.0,0.0001037333277054,291.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8385314941406,0.0,0.0,7.661730342078954e-05,291.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5104675292969,0.0,0.0,0.0001037336769513,291.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.739990234375,0.0,0.0,0.0004920662613585,291.01495361328125,294.1499938964844,264.3569641113281,262.5325622558594,267.0964660644531,264.3205871582031,290.0896301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496105533093,1.1665207466649008e-08,0.0010495989117771,-0.0296056438237428,0.0,0.0,0.0,-0.0105957575142383,60.0,-18.47484397888184,-0.0,-7.51131139509198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684900,291.2778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7955322265625,0.0,0.0,9.848829358816148e-05,292.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0551147460937,0.0,0.0,0.000103712613054,291.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8311767578125,0.0,0.0,7.660200935788453e-05,291.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5052185058594,0.0,0.0,0.000103712969576,291.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7332763671875,0.0,0.0,0.0004919680068269,291.0121154785156,294.1499938964844,264.3685607910156,262.5429077148437,267.0710144042969,264.3302307128906,290.0829162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494007728993,1.1640683972302668e-08,0.0010493891313672,-0.0295414645224809,0.0,0.0,0.0,-0.0105836000293493,60.0,-18.45751571655273,-0.0,-7.508310062576129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684960,291.2754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7884216308594,0.0,0.0,9.847279579844326e-05,292.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0528259277344,0.0,0.0,0.0001036963003571,291.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8238220214844,0.0,0.0,7.658995309611782e-05,291.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5,0.0,0.0,0.0001036966423271,291.9410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7265625,0.0,0.0,0.0004918905906379,291.00927734375,294.1499938964844,264.38055419921875,262.5535583496094,267.0459289550781,264.34033203125,290.0762023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492354631423,1.1621357209889991e-08,0.0010492238216102,-0.0294908825308084,0.0,0.0,0.0,-0.0105740185827016,60.0,-18.44068145751953,-0.0,-7.50594537635152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685020,291.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.77423095703125,0.0,0.0,9.84544021775946e-05,292.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0482177734375,0.0,0.0,0.0001036769390339,291.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8091735839844,0.0,0.0,7.657564856344834e-05,291.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.48956298828125,0.0,0.0,0.0001036772810039,291.93609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.71319580078125,0.0,0.0,0.000491798738949,291.0035095214844,294.1499938964844,264.4055480957031,262.5757751464844,266.9967346191406,264.3617858886719,290.0627746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841467313072e-08,0.0010490276617929,-0.0294308420270681,0.0,0.0,0.0,-0.0105626452714204,60.0,-18.40849494934082,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685080,291.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.77423095703125,0.0,0.0,9.84544021775946e-05,292.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0482177734375,0.0,0.0,0.0001036769390339,291.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8091735839844,0.0,0.0,7.657564856344834e-05,291.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.48956298828125,0.0,0.0,0.0001036772810039,291.93609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.71319580078125,0.0,0.0,0.000491798738949,291.0035095214844,294.1499938964844,264.4055480957031,262.5757751464844,266.9967346191406,264.3617858886719,290.0627746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841467313072e-08,0.0010490276617929,-0.0294308420270681,0.0,0.0,0.0,-0.0105626452714204,60.0,-18.40849494934082,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685140,291.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.76007080078125,0.0,0.0,9.845309250522404e-05,292.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0435485839844,0.0,0.0,0.0001036755566019,291.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7945861816406,0.0,0.0,7.657462992938235e-05,291.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4791564941406,0.0,0.0,0.0001036758985719,291.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6998291015625,0.0,0.0,0.0004917922196909,290.9976806640625,294.1499938964844,264.43170166015625,262.5990600585937,266.94891357421875,264.3848571777344,290.0493469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490249842405,1.159674933859378e-08,0.0010490133427083,-0.0294264815747737,0.0,0.0,0.0,-0.0105618191882967,60.0,-18.378602981567383,-0.0,-7.502934806780105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
