time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
685200,291.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.76007080078125,0.0,0.0,9.845309250522404e-05,292.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0435485839844,0.0,0.0,0.0001036755566019,291.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7945861816406,0.0,0.0,7.657462992938235e-05,291.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4791564941406,0.0,0.0,0.0001036758985719,291.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6998291015625,0.0,0.0,0.0004917922196909,290.9976806640625,294.1499938964844,264.43170166015625,262.5990600585937,266.94891357421875,264.3848571777344,290.0493469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490249842405,1.159674933859378e-08,0.0010490133427083,-0.0294264815747737,0.0,0.0,0.0,-0.0105618191882967,60.0,-18.378602981567383,-0.0,-7.502934806780105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685260,291.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7460021972656,0.0,0.0,9.84671714832075e-05,291.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.038818359375,0.0,0.0,0.0001036903922795,291.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7800598144531,0.0,0.0,7.65855802455917e-05,291.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4687194824219,0.0,0.0,0.0001036907269735,291.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6865539550781,0.0,0.0,0.000491862592753,290.9917907714844,294.1499938964844,264.45880126953125,262.6231384277344,266.9024658203125,264.40936279296875,290.03594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491746943444,1.1614264217030268e-08,0.0010491630528122,-0.0294723212718963,0.0,0.0,0.0,-0.0105705019086599,60.0,-18.35099601745605,-0.0,-7.505077803671156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685320,291.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7460021972656,0.0,0.0,9.84671714832075e-05,291.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.038818359375,0.0,0.0,0.0001036903922795,291.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7800598144531,0.0,0.0,7.65855802455917e-05,291.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4687194824219,0.0,0.0,0.0001036907269735,291.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6865539550781,0.0,0.0,0.000491862592753,290.9917907714844,294.1499938964844,264.45880126953125,262.6231384277344,266.9024658203125,264.40936279296875,290.03594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491746943444,1.1614264217030268e-08,0.0010491630528122,-0.0294723212718963,0.0,0.0,0.0,-0.0105705019086599,60.0,-18.35099601745605,-0.0,-7.505077803671156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685380,291.2553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7319641113281,0.0,0.0,9.849357593338937e-05,291.9844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03399658203125,0.0,0.0,0.0001037182009895,291.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7655639648437,0.0,0.0,7.660612027393654e-05,291.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.45831298828125,0.0,0.0,0.0001037185284076,291.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6732788085937,0.0,0.0,0.0004919944913126,290.9858093261719,294.1499938964844,264.4866027832031,262.6478881835937,266.8573913574219,264.4350891113281,290.0225524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494557209312,1.164713303580811e-08,0.0010494440793991,-0.0295583419501781,0.0,0.0,0.0,-0.0105867963284254,60.0,-18.32540702819824,-0.0,-7.509099475555558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685440,291.2553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7319641113281,0.0,0.0,9.849357593338937e-05,291.9844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03399658203125,0.0,0.0,0.0001037182009895,291.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7655639648437,0.0,0.0,7.660612027393654e-05,291.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.45831298828125,0.0,0.0,0.0001037185284076,291.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6732788085937,0.0,0.0,0.0004919944913126,290.9858093261719,294.1499938964844,264.4866027832031,262.6478881835937,266.8573913574219,264.4350891113281,290.0225524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494557209312,1.164713303580811e-08,0.0010494440793991,-0.0295583419501781,0.0,0.0,0.0,-0.0105867963284254,60.0,-18.32540702819824,-0.0,-7.509099475555558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685500,291.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7249755859375,0.0,0.0,9.85099104582332e-05,291.9771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03155517578125,0.0,0.0,0.0001037354013533,291.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.75836181640625,0.0,0.0,7.66188240959309e-05,291.0020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4530944824219,0.0,0.0,0.0001037357287714,291.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.66668701171875,0.0,0.0,0.0004920760984532,290.9827880859375,294.1499938964844,264.5007019042969,262.6604309082031,266.8353576660156,264.4483642578125,290.015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496296454221,1.1667471433440824e-08,0.0010496180038899,-0.0296115707606077,0.0,0.0,0.0,-0.0105968788266181,60.0,-18.313213348388672,-0.0,-7.511588506758926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685560,291.250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7179870605469,0.0,0.0,9.852723451331258e-05,291.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.02911376953125,0.0,0.0,0.000103753649455,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75115966796875,0.0,0.0,7.663229916943237e-05,290.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4479064941406,0.0,0.0,0.0001037539768731,291.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6600646972656,0.0,0.0,0.000492162653245,290.979736328125,294.1499938964844,264.5149230957031,262.67303466796875,266.81365966796875,264.4618530273437,290.0091857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498140472918,1.1689041734541661e-08,0.0010498024057596,-0.0296680200845003,0.0,0.0,0.0,-0.0106075722724199,60.0,-18.30126190185547,-0.0,-7.51422888356501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685620,291.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7040405273437,0.0,0.0,9.856309770839287e-05,291.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.024169921875,0.0,0.0,0.000103791418951,291.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7367858886719,0.0,0.0,7.666018791496754e-05,290.9950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4374694824219,0.0,0.0,0.0001037917390931,291.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6468811035156,0.0,0.0,0.0004923418164253,290.9736022949219,294.1499938964844,264.54345703125,262.69842529296875,266.771240234375,264.4893493652344,289.9958190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733697569127344e-08,0.0010501842480152,-0.0297848861664533,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.27769470214844,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685680,291.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7040405273437,0.0,0.0,9.856309770839287e-05,291.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.024169921875,0.0,0.0,0.000103791418951,291.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7367858886719,0.0,0.0,7.666018791496754e-05,290.9950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4374694824219,0.0,0.0,0.0001037917390931,291.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6468811035156,0.0,0.0,0.0004923418164253,290.9736022949219,294.1499938964844,264.54345703125,262.69842529296875,266.771240234375,264.4893493652344,289.9958190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733697569127344e-08,0.0010501842480152,-0.0297848861664533,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.27769470214844,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685740,291.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6901550292969,0.0,0.0,9.860027057584376e-05,291.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191345214844,0.0,0.0,0.0001038305636029,291.0653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.72247314453125,0.0,0.0,7.66891025705263e-05,290.99041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.42706298828125,0.0,0.0,0.0001038308837451,291.90704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6337280273437,0.0,0.0,0.0004925274988636,290.9674072265625,294.1499938964844,264.5720520019531,262.7238464355469,266.7301025390625,264.5173645019531,289.9824523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505800601094,-0.0299060139805078,0.0,0.0,0.0,-0.0106526548042893,60.0,-18.254375457763672,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685800,291.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6901550292969,0.0,0.0,9.860027057584376e-05,291.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191345214844,0.0,0.0,0.0001038305636029,291.0653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.72247314453125,0.0,0.0,7.66891025705263e-05,290.99041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.42706298828125,0.0,0.0,0.0001038308837451,291.90704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6337280273437,0.0,0.0,0.0004925274988636,290.9674072265625,294.1499938964844,264.5720520019531,262.7238464355469,266.7301025390625,264.5173645019531,289.9824523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505800601094,-0.0299060139805078,0.0,0.0,0.0,-0.0106526548042893,60.0,-18.254375457763672,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685860,291.2352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6763000488281,0.0,0.0,9.863847662927584e-05,291.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140380859375,0.0,0.0,0.0001038707996485,291.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.70819091796875,0.0,0.0,7.671881758142263e-05,290.98590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4166564941406,0.0,0.0,0.0001038711125147,291.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6206359863281,0.0,0.0,0.0004927183617837,290.96112060546875,294.1499938964844,264.6004638671875,262.74908447265625,266.6902160644531,264.5456848144531,289.9691162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509985731914,1.1827558488164414e-08,0.0010509868152439,-0.030030520632863,0.0,0.0,0.0,-0.0106762405484914,60.0,-18.231325149536133,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685920,291.2352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6763000488281,0.0,0.0,9.863847662927584e-05,291.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140380859375,0.0,0.0,0.0001038707996485,291.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.70819091796875,0.0,0.0,7.671881758142263e-05,290.98590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4166564941406,0.0,0.0,0.0001038711125147,291.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6206359863281,0.0,0.0,0.0004927183617837,290.96112060546875,294.1499938964844,264.6004638671875,262.74908447265625,266.6902160644531,264.5456848144531,289.9691162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509985731914,1.1827558488164414e-08,0.0010509868152439,-0.030030520632863,0.0,0.0,0.0,-0.0106762405484914,60.0,-18.231325149536133,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685980,291.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6625061035156,0.0,0.0,9.867746121017262e-05,291.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,0.0001039118578773,291.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6939697265625,0.0,0.0,7.674913649680093e-05,290.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4062194824219,0.0,0.0,0.0001039121634676,291.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6075439453125,0.0,0.0,0.0004929131246171,290.9547424316406,294.1499938964844,264.62841796875,262.77392578125,266.65167236328125,264.57403564453125,289.9557800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876103656049965e-08,0.0010514019522815,-0.0301575623452663,0.0,0.0,0.0,-0.0107003059238195,60.0,-18.208654403686523,-0.0,-7.537146728964218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686040,291.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6625061035156,0.0,0.0,9.867746121017262e-05,291.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,0.0001039118578773,291.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6939697265625,0.0,0.0,7.674913649680093e-05,290.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4062194824219,0.0,0.0,0.0001039121634676,291.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6075439453125,0.0,0.0,0.0004929131246171,290.9547424316406,294.1499938964844,264.62841796875,262.77392578125,266.65167236328125,264.57403564453125,289.9557800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876103656049965e-08,0.0010514019522815,-0.0301575623452663,0.0,0.0,0.0,-0.0107003059238195,60.0,-18.208654403686523,-0.0,-7.537146728964218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686100,291.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6556091308594,0.0,0.0,9.869717177934945e-05,291.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0062866210937,0.0,0.0,0.0001039326089085,291.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6868591308594,0.0,0.0,7.676446693949401e-05,290.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4010314941406,0.0,0.0,0.0001039329217746,291.8955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6010131835937,0.0,0.0,0.0004930115537717,290.9515380859375,294.1499938964844,264.6421813964844,262.7861328125,266.6328430175781,264.588134765625,289.9490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516236070543,1.1900644913964696e-08,0.0010516117326915,-0.0302217863500118,0.0,0.0,0.0,-0.0107124727219343,60.0,-18.197486877441406,-0.0,-7.540155877450162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686160,291.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6487121582031,0.0,0.0,9.871697693597524e-05,291.8925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.003662109375,0.0,0.0,0.0001039534763549,291.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6797790527344,0.0,0.0,7.677987741772085e-05,290.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.39581298828125,0.0,0.0,0.0001039537819451,291.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.594482421875,0.0,0.0,0.0004931105067953,290.94830322265625,294.1499938964844,264.6557312011719,262.7981872558594,266.6142883300781,264.6021728515625,289.94244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518345516175,1.1925313181393449e-08,0.0010518226772546,-0.0302863400429487,0.0,0.0,0.0,-0.0107247019186615,60.0,-18.18645477294922,-0.0,-7.543181368419027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686220,291.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6349792480469,0.0,0.0,9.875679097604008e-05,291.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99835205078125,0.0,0.0,0.0001039954004227,291.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6656494140625,0.0,0.0,7.68108366173692e-05,290.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3853759765625,0.0,0.0,0.0001039956987369,291.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5814819335937,0.0,0.0,0.0004933094023726,290.9417724609375,294.1499938964844,264.68218994140625,262.8216857910156,266.5780639648437,264.6299133300781,289.9291381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974886859889013e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,-0.0107492776587605,60.0,-18.16486167907715,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686280,291.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6349792480469,0.0,0.0,9.875679097604008e-05,291.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99835205078125,0.0,0.0,0.0001039954004227,291.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6656494140625,0.0,0.0,7.68108366173692e-05,290.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3853759765625,0.0,0.0,0.0001039956987369,291.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5814819335937,0.0,0.0,0.0004933094023726,290.9417724609375,294.1499938964844,264.68218994140625,262.8216857910156,266.5780639648437,264.6299133300781,289.9291381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974886859889013e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,-0.0107492776587605,60.0,-18.16486167907715,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686340,291.2185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6213073730469,0.0,0.0,9.87966632237658e-05,291.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99298095703125,0.0,0.0,0.0001040373899741,291.0116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.65155029296875,0.0,0.0,7.684184674872085e-05,290.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3749694824219,0.0,0.0,0.0001040376882883,291.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5684814453125,0.0,0.0,0.0004935085889883,290.9351806640625,294.1499938964844,264.70751953125,262.8441772460937,266.5429992675781,264.6569519042969,289.9158630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024538698085509e-08,0.0010526711121201,-0.0305460020899772,0.0,0.0,0.0,-0.010773891583085,60.0,-18.14399719238281,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686400,291.2185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6213073730469,0.0,0.0,9.87966632237658e-05,291.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99298095703125,0.0,0.0,0.0001040373899741,291.0116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.65155029296875,0.0,0.0,7.684184674872085e-05,290.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3749694824219,0.0,0.0,0.0001040376882883,291.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5684814453125,0.0,0.0,0.0004935085889883,290.9351806640625,294.1499938964844,264.70751953125,262.8441772460937,266.5429992675781,264.6569519042969,289.9158630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024538698085509e-08,0.0010526711121201,-0.0305460020899772,0.0,0.0,0.0,-0.010773891583085,60.0,-18.14399719238281,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686460,291.215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6076354980469,0.0,0.0,9.8836375400424e-05,291.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.987548828125,0.0,0.0,0.0001040792121784,291.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.63751220703125,0.0,0.0,7.687273318879306e-05,290.9669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3645324707031,0.0,0.0,0.0001040795032167,291.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5555114746094,0.0,0.0,0.0004937069606967,290.92852783203125,294.1499938964844,264.73150634765625,262.8655090332031,266.509033203125,264.68310546875,289.902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399158431599e-08,0.001053093932569,-0.0306754112243652,0.0,0.0,0.0,-0.0107984077185392,60.0,-18.123979568481445,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686520,291.215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6076354980469,0.0,0.0,9.8836375400424e-05,291.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.987548828125,0.0,0.0,0.0001040792121784,291.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.63751220703125,0.0,0.0,7.687273318879306e-05,290.9669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3645324707031,0.0,0.0,0.0001040795032167,291.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5555114746094,0.0,0.0,0.0004937069606967,290.92852783203125,294.1499938964844,264.73150634765625,262.8655090332031,266.509033203125,264.68310546875,289.902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399158431599e-08,0.001053093932569,-0.0306754112243652,0.0,0.0,0.0,-0.0107984077185392,60.0,-18.123979568481445,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686580,291.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5940246582031,0.0,0.0,9.887570195132868e-05,291.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9820556640625,0.0,0.0,0.0001041206342051,290.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6234741210937,0.0,0.0,7.69033285905607e-05,290.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3540954589844,0.0,0.0,0.0001041209252434,291.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5425720214844,0.0,0.0,0.0004939034697599,290.9217834472656,294.1499938964844,264.75396728515625,262.88543701171875,266.4761047363281,264.7080993652344,289.8893127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971959627192e-08,0.0010535127948969,-0.0308035835623741,0.0,0.0,0.0,-0.0108226891607046,60.0,-18.104936599731445,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686640,291.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5940246582031,0.0,0.0,9.887570195132868e-05,291.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9820556640625,0.0,0.0,0.0001041206342051,290.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6234741210937,0.0,0.0,7.69033285905607e-05,290.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3540954589844,0.0,0.0,0.0001041209252434,291.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5425720214844,0.0,0.0,0.0004939034697599,290.9217834472656,294.1499938964844,264.75396728515625,262.88543701171875,266.4761047363281,264.7080993652344,289.8893127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971959627192e-08,0.0010535127948969,-0.0308035835623741,0.0,0.0,0.0,-0.0108226891607046,60.0,-18.104936599731445,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686700,291.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.58721923828125,0.0,0.0,9.88951651379466e-05,291.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9792785644531,0.0,0.0,0.0001041411233018,290.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6164855957031,0.0,0.0,7.69184625823982e-05,290.9619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.348876953125,0.0,0.0,0.0001041414143401,291.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5361022949219,0.0,0.0,0.0004940006765536,290.9183959960937,294.1499938964844,264.7645263671875,262.8948059082031,266.4600524902344,264.7200622558594,289.8826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537321213632,1.2147202355095033e-08,0.0010537200141698,-0.030866989865899,0.0,0.0,0.0,-0.010834701359272,60.0,-18.09583854675293,-0.0,-7.570421445279862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686760,291.20782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5804443359375,0.0,0.0,9.89144464256242e-05,291.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9764709472656,0.0,0.0,0.0001041614304995,290.98199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6095275878906,0.0,0.0,7.693345833104104e-05,290.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3436279296875,0.0,0.0,0.0001041617142618,291.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5296630859375,0.0,0.0,0.0004940969520248,290.9149780273437,294.1499938964844,264.77459716796875,262.9037780761719,266.4442443847656,264.7316589355469,289.8760681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539374779909,1.2171213370493206e-08,0.0010539252543821,-0.0309298206120729,0.0,0.0,0.0,-0.0108466045930981,60.0,-18.08702278137207,-0.0,-7.573372329261474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686820,291.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.56689453125,0.0,0.0,9.895238326862454e-05,291.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,0.0001042013827827,290.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5955810546875,0.0,0.0,7.696296233916655e-05,290.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.33319091796875,0.0,0.0,0.0001042016665451,291.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.51678466796875,0.0,0.0,0.0004942864761687,290.9080810546875,294.1499938964844,264.7932434082031,262.9203186035156,266.4132995605469,264.7536926269531,289.8628234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218456468815477e-08,0.0010543292155489,-0.0310534443706274,0.0,0.0,0.0,-0.010870024561882,60.0,-18.070289611816406,-0.0,-7.579179595040841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686880,291.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.56689453125,0.0,0.0,9.895238326862454e-05,291.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,0.0001042013827827,290.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5955810546875,0.0,0.0,7.696296233916655e-05,290.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.33319091796875,0.0,0.0,0.0001042016665451,291.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.51678466796875,0.0,0.0,0.0004942864761687,290.9080810546875,294.1499938964844,264.7932434082031,262.9203186035156,266.4132995605469,264.7536926269531,289.8628234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218456468815477e-08,0.0010543292155489,-0.0310534443706274,0.0,0.0,0.0,-0.010870024561882,60.0,-18.070289611816406,-0.0,-7.579179595040841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686940,291.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5533752441406,0.0,0.0,9.898930147755892e-05,291.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9651184082031,0.0,0.0,0.0001042402655002,290.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5816955566406,0.0,0.0,7.699168054386973e-05,290.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3227233886719,0.0,0.0,0.0001042405419866,291.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.50390625,0.0,0.0,0.0004944709362462,290.901123046875,294.1499938964844,264.80963134765625,262.93487548828125,266.3832397460937,264.7738342285156,289.849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264433024711252e-08,0.0010547223500907,-0.0311737526208162,0.0,0.0,0.0,-0.0108928177505731,60.0,-18.05492401123047,-0.0,-7.584833383589284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687000,291.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5533752441406,0.0,0.0,9.898930147755892e-05,291.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9651184082031,0.0,0.0,0.0001042402655002,290.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5816955566406,0.0,0.0,7.699168054386973e-05,290.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3227233886719,0.0,0.0,0.0001042405419866,291.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.50390625,0.0,0.0,0.0004944709362462,290.901123046875,294.1499938964844,264.80963134765625,262.93487548828125,266.3832397460937,264.7738342285156,289.849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264433024711252e-08,0.0010547223500907,-0.0311737526208162,0.0,0.0,0.0,-0.0108928177505731,60.0,-18.05492401123047,-0.0,-7.584833383589284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687060,291.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5398864746094,0.0,0.0,9.90249973256141e-05,291.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,0.0001042778603732,290.9522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5678405761719,0.0,0.0,7.701944559812546e-05,290.9494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.312255859375,0.0,0.0,0.0001042781368596,291.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4910888671875,0.0,0.0,0.0004946492845192,290.8940734863281,294.1499938964844,264.8235778808594,262.9472351074219,266.3540344238281,264.7919006347656,289.83642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308886354617245e-08,0.0010551024461165,-0.0312900729477405,0.0,0.0,0.0,-0.0109148547053337,60.0,-18.041046142578125,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687120,291.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5398864746094,0.0,0.0,9.90249973256141e-05,291.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,0.0001042778603732,290.9522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5678405761719,0.0,0.0,7.701944559812546e-05,290.9494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.312255859375,0.0,0.0,0.0001042781368596,291.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4910888671875,0.0,0.0,0.0004946492845192,290.8940734863281,294.1499938964844,264.8235778808594,262.9472351074219,266.3540344238281,264.7919006347656,289.83642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308886354617245e-08,0.0010551024461165,-0.0312900729477405,0.0,0.0,0.0,-0.0109148547053337,60.0,-18.041046142578125,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687180,291.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.52642822265625,0.0,0.0,9.90592670859769e-05,291.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9534912109375,0.0,0.0,0.000104313949123,290.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.55401611328125,0.0,0.0,7.704609743086621e-05,290.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3017883300781,0.0,0.0,0.0001043142183334,291.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.478271484375,0.0,0.0,0.00049482047325,290.886962890625,294.1499938964844,264.83477783203125,262.9571838378906,266.3256225585937,264.8076171875,289.8232116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351556222256477e-08,0.0010554672917351,-0.031401727348566,0.0,0.0,0.0,-0.0109360078349709,60.0,-18.028779983520508,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687240,291.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.52642822265625,0.0,0.0,9.90592670859769e-05,291.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9534912109375,0.0,0.0,0.000104313949123,290.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.55401611328125,0.0,0.0,7.704609743086621e-05,290.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3017883300781,0.0,0.0,0.0001043142183334,291.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.478271484375,0.0,0.0,0.00049482047325,290.886962890625,294.1499938964844,264.83477783203125,262.9571838378906,266.3256225585937,264.8076171875,289.8232116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351556222256477e-08,0.0010554672917351,-0.031401727348566,0.0,0.0,0.0,-0.0109360078349709,60.0,-18.028779983520508,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687300,291.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.51971435546875,0.0,0.0,9.907577623380348e-05,291.7444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9505615234375,0.0,0.0,0.0001043313313857,290.9374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.547119140625,0.0,0.0,7.705893949605525e-05,290.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.29656982421875,0.0,0.0,0.0001043316005961,291.8515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.47186279296875,0.0,0.0,0.0004949029535055,290.8833923339844,294.1499938964844,264.8393249511719,262.9612121582031,266.3116760253906,264.8144836425781,289.816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556555353105,1.2372114888137276e-08,0.001055643078871,-0.0314555205404758,0.0,0.0,0.0,-0.0109461992979049,60.0,-18.02333068847656,-0.0,-7.598082873983003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687360,291.1877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.51300048828125,0.0,0.0,9.909187792800368e-05,291.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94757080078125,0.0,0.0,0.000104348284367,290.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.54022216796875,0.0,0.0,7.707146141910926e-05,290.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.29132080078125,0.0,0.0,0.0001043485535774,291.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4654846191406,0.0,0.0,0.0004949833382852,290.8797912597656,294.1499938964844,264.84307861328125,262.9645690917969,266.2979431152344,264.8206787109375,289.81005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558268986642,1.2392160186891488e-08,0.0010558145586401,-0.0315079726278781,0.0,0.0,0.0,-0.0109561374410986,60.0,-18.0183162689209,-0.0,-7.600550588904299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687420,291.1835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4996032714844,0.0,0.0,9.912265522871166e-05,291.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.94158935546875,0.0,0.0,0.0001043807060341,290.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5264892578125,0.0,0.0,7.709539931965992e-05,290.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.28082275390625,0.0,0.0,0.0001043809679686,291.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.45269775390625,0.0,0.0,0.0004951371229253,290.8725280761719,294.1499938964844,264.8482360839844,262.9691162109375,266.2708740234375,264.8310852050781,289.7969055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430489526593648e-08,0.001056142267771,-0.0316082648932933,0.0,0.0,0.0,-0.0109751382842659,60.0,-18.009613037109375,-0.0,-7.605270724297952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687480,291.1835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4996032714844,0.0,0.0,9.912265522871166e-05,291.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.94158935546875,0.0,0.0,0.0001043807060341,290.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5264892578125,0.0,0.0,7.709539931965992e-05,290.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.28082275390625,0.0,0.0,0.0001043809679686,291.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.45269775390625,0.0,0.0,0.0004951371229253,290.8725280761719,294.1499938964844,264.8482360839844,262.9691162109375,266.2708740234375,264.8310852050781,289.7969055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430489526593648e-08,0.001056142267771,-0.0316082648932933,0.0,0.0,0.0,-0.0109751382842659,60.0,-18.009613037109375,-0.0,-7.605270724297952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
