time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
687540,291.1791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4862670898437,0.0,0.0,9.915128612192348e-05,291.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.935546875,0.0,0.0,0.0001044108576024,290.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.51275634765625,0.0,0.0,7.711767102591693e-05,290.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.27032470703125,0.0,0.0,0.0001044111195369,291.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.43994140625,0.0,0.0,0.0004952801391482,290.8652038574219,294.1499938964844,264.8500061035156,262.970703125,266.2443542480469,264.8384704589844,289.78375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564596159383,1.2466141008360413e-08,0.0010564471594989,-0.0317015498876571,0.0,0.0,0.0,-0.010992812924087,60.0,-18.002944946289062,-0.0,-7.60966187840495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687600,291.1791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4862670898437,0.0,0.0,9.915128612192348e-05,291.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.935546875,0.0,0.0,0.0001044108576024,290.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.51275634765625,0.0,0.0,7.711767102591693e-05,290.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.27032470703125,0.0,0.0,0.0001044111195369,291.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.43994140625,0.0,0.0,0.0004952801391482,290.8652038574219,294.1499938964844,264.8500061035156,262.970703125,266.2443542480469,264.8384704589844,289.78375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564596159383,1.2466141008360413e-08,0.0010564471594989,-0.0317015498876571,0.0,0.0,0.0,-0.010992812924087,60.0,-18.002944946289062,-0.0,-7.60966187840495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687660,291.1747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4729309082031,0.0,0.0,9.917066927300766e-05,291.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.929443359375,0.0,0.0,0.0001044312666635,290.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.49908447265625,0.0,0.0,7.713273953413591e-05,290.9299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.25982666015625,0.0,0.0,0.000104431528598,291.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4272155761719,0.0,0.0,0.0004953769966959,290.8578186035156,294.1499938964844,264.8480529785156,262.9689636230469,266.21832275390625,264.8426818847656,289.7706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566659038886,1.2490263046061044e-08,0.0010566534474492,-0.031764667481184,0.0,0.0,0.0,-0.0110047711059451,60.0,-17.997791290283203,-0.0,-7.612634078668634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687720,291.1747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4729309082031,0.0,0.0,9.917066927300766e-05,291.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.929443359375,0.0,0.0,0.0001044312666635,290.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.49908447265625,0.0,0.0,7.713273953413591e-05,290.9299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.25982666015625,0.0,0.0,0.000104431528598,291.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4272155761719,0.0,0.0,0.0004953769966959,290.8578186035156,294.1499938964844,264.8480529785156,262.9689636230469,266.21832275390625,264.8426818847656,289.7706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566659038886,1.2490263046061044e-08,0.0010566534474492,-0.031764667481184,0.0,0.0,0.0,-0.0110047711059451,60.0,-17.997791290283203,-0.0,-7.612634078668634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687780,291.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4596252441406,0.0,0.0,9.917420538840815e-05,291.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9232482910156,0.0,0.0,0.0001044349992298,290.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4854431152344,0.0,0.0,7.713549712207168e-05,290.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.24932861328125,0.0,0.0,0.0001044352538883,291.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4145202636719,0.0,0.0,0.0004953946918249,290.8503723144531,294.1499938964844,264.84234619140625,262.9638977050781,266.19268798828125,264.8433837890625,289.75750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567033896222,1.2494647094740683e-08,0.0010566909331828,-0.0317761376500129,0.0,0.0,0.0,-0.0110069448128342,60.0,-17.9930477142334,-0.0,-7.613174091147813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687840,291.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4596252441406,0.0,0.0,9.917420538840815e-05,291.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9232482910156,0.0,0.0,0.0001044349992298,290.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4854431152344,0.0,0.0,7.713549712207168e-05,290.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.24932861328125,0.0,0.0,0.0001044352538883,291.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4145202636719,0.0,0.0,0.0004953946918249,290.8503723144531,294.1499938964844,264.84234619140625,262.9638977050781,266.19268798828125,264.8433837890625,289.75750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567033896222,1.2494647094740683e-08,0.0010566909331828,-0.0317761376500129,0.0,0.0,0.0,-0.0110069448128342,60.0,-17.9930477142334,-0.0,-7.613174091147813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687900,291.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4529724121094,0.0,0.0,9.91704291664064e-05,291.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9201354980469,0.0,0.0,0.0001044310265569,290.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4786376953125,0.0,0.0,7.713255763519555e-05,290.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2440490722656,0.0,0.0,0.0001044312812155,291.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4081726074219,0.0,0.0,0.0004953758325427,290.8466186523437,294.1499938964844,264.83819580078125,262.960205078125,266.17999267578125,264.8424072265625,289.7509460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566631099209,1.2489932643688917e-08,0.0010566506534814,-0.0317638032138347,0.0,0.0,0.0,-0.0110046081244945,60.0,-17.990671157836914,-0.0,-7.612593577732697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687960,291.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.44635009765625,0.0,0.0,9.916344424709678e-05,291.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9170227050781,0.0,0.0,0.0001044236632878,290.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4718322753906,0.0,0.0,7.712712249485776e-05,290.921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2388000488281,0.0,0.0,0.0001044239179464,291.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.40185546875,0.0,0.0,0.0004953409079462,290.84283447265625,294.1499938964844,264.83319091796875,262.9557800292969,266.1673583984375,264.840576171875,289.744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565886041149,1.24812125079643e-08,0.0010565761476755,-0.0317409858107566,0.0,0.0,0.0,-0.0110002849251031,60.0,-17.98827362060547,-0.0,-7.611518526573492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688020,291.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.43310546875,0.0,0.0,9.91396009339951e-05,291.67437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91070556640625,0.0,0.0,0.0001043985612341,290.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.458251953125,0.0,0.0,7.71085760788992e-05,290.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.228271484375,0.0,0.0,0.0001043988086166,291.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3891906738281,0.0,0.0,0.000495221815072,290.83526611328125,294.1499938964844,264.8208312988281,262.94482421875,266.142333984375,264.8344421386719,289.7312927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056334353052,1.245148251172168e-08,0.0010563218966126,-0.0316631942987442,0.0,0.0,0.0,-0.0109855467453598,60.0,-17.983427047729492,-0.0,-7.607856389313383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688080,291.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.43310546875,0.0,0.0,9.91396009339951e-05,291.67437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91070556640625,0.0,0.0,0.0001043985612341,290.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.458251953125,0.0,0.0,7.71085760788992e-05,290.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.228271484375,0.0,0.0,0.0001043988086166,291.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3891906738281,0.0,0.0,0.000495221815072,290.83526611328125,294.1499938964844,264.8208312988281,262.94482421875,266.142333984375,264.8344421386719,289.7312927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056334353052,1.245148251172168e-08,0.0010563218966126,-0.0316631942987442,0.0,0.0,0.0,-0.0109855467453598,60.0,-17.983427047729492,-0.0,-7.607856389313383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688140,291.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4198913574219,0.0,0.0,9.910372318699956e-05,291.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90435791015625,0.0,0.0,0.0001043607844621,290.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4447326660156,0.0,0.0,7.708067278144881e-05,290.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2177734375,0.0,0.0,0.0001043610318447,291.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3765563964844,0.0,0.0,0.0004950426518917,290.8276062011719,294.1499938964844,264.8055419921875,262.9312438964844,266.11749267578125,264.8251342773437,289.7182312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559520451352,1.2406761840111358e-08,0.0010559395886957,-0.0315461792051792,0.0,0.0,0.0,-0.0109633766114711,60.0,-17.97852325439453,-0.0,-7.602348262025772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688200,291.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4198913574219,0.0,0.0,9.910372318699956e-05,291.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90435791015625,0.0,0.0,0.0001043607844621,290.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4447326660156,0.0,0.0,7.708067278144881e-05,290.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2177734375,0.0,0.0,0.0001043610318447,291.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3765563964844,0.0,0.0,0.0004950426518917,290.8276062011719,294.1499938964844,264.8055419921875,262.9312438964844,266.11749267578125,264.8251342773437,289.7182312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559520451352,1.2406761840111358e-08,0.0010559395886957,-0.0315461792051792,0.0,0.0,0.0,-0.0109633766114711,60.0,-17.97852325439453,-0.0,-7.602348262025772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688260,291.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4067077636719,0.0,0.0,9.905708429869264e-05,291.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89794921875,0.0,0.0,0.0001043116717482,290.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.43121337890625,0.0,0.0,7.704439485678449e-05,290.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2072448730469,0.0,0.0,0.0001043119118548,291.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36395263671875,0.0,0.0,0.000494809646625,290.8199157714844,294.1499938964844,264.78759765625,262.9153137207031,266.0928039550781,264.8127746582031,289.70513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554548352956,1.2348622568936209e-08,0.0010554424952715,-0.0313940495252609,0.0,0.0,0.0,-0.0109345549717545,60.0,-17.973581314086914,-0.0,-7.59519096504846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688320,291.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4067077636719,0.0,0.0,9.905708429869264e-05,291.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89794921875,0.0,0.0,0.0001043116717482,290.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.43121337890625,0.0,0.0,7.704439485678449e-05,290.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2072448730469,0.0,0.0,0.0001043119118548,291.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36395263671875,0.0,0.0,0.000494809646625,290.8199157714844,294.1499938964844,264.78759765625,262.9153137207031,266.0928039550781,264.8127746582031,289.70513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554548352956,1.2348622568936209e-08,0.0010554424952715,-0.0313940495252609,0.0,0.0,0.0,-0.0109345549717545,60.0,-17.973581314086914,-0.0,-7.59519096504846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688380,291.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3935852050781,0.0,0.0,9.900081931846216e-05,291.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8914489746094,0.0,0.0,0.0001042524236254,290.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4177551269531,0.0,0.0,7.70006372476928e-05,290.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967163085937,0.0,0.0,0.000104252663732,291.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.35137939453125,0.0,0.0,0.0004945286200381,290.8121337890625,294.1499938964844,264.7672424316406,262.897216796875,266.0682373046875,264.7975769042969,289.6921081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278496441808784e-08,0.0010548429563641,-0.0312105529010295,0.0,0.0,0.0,-0.0108997905626893,60.0,-17.968618392944336,-0.0,-7.586562844608127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688440,291.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3935852050781,0.0,0.0,9.900081931846216e-05,291.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8914489746094,0.0,0.0,0.0001042524236254,290.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4177551269531,0.0,0.0,7.70006372476928e-05,290.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967163085937,0.0,0.0,0.000104252663732,291.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.35137939453125,0.0,0.0,0.0004945286200381,290.8121337890625,294.1499938964844,264.7672424316406,262.897216796875,266.0682373046875,264.7975769042969,289.6921081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278496441808784e-08,0.0010548429563641,-0.0312105529010295,0.0,0.0,0.0,-0.0108997905626893,60.0,-17.968618392944336,-0.0,-7.586562844608127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688500,291.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.38702392578125,0.0,0.0,9.89693435258232e-05,291.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8882141113281,0.0,0.0,0.0001042192816385,290.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4110412597656,0.0,0.0,7.697615365032107e-05,290.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914367675781,0.0,0.0,0.0001042195217451,291.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3450927734375,0.0,0.0,0.000494371401146,290.8082275390625,294.1499938964844,264.7562561035156,262.887451171875,266.0559997558594,264.7889404296875,289.6855773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545197874307,1.2239270930081148e-08,0.0010545075638219,-0.031107909977436,0.0,0.0,0.0,-0.0108803445473313,60.0,-17.96613311767578,-0.0,-7.581738969975049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688560,291.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3804626464844,0.0,0.0,9.893587412079796e-05,291.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8849182128906,0.0,0.0,0.0001041840368998,290.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4043273925781,0.0,0.0,7.695012027397752e-05,290.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861877441406,0.0,0.0,0.0001041842697304,291.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3388061523437,0.0,0.0,0.0004942042287439,290.8043212890625,294.1499938964844,264.7447509765625,262.87725830078125,266.04376220703125,264.7796936035156,289.6790466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541630908846,1.2197555854243092e-08,0.0010541508672758,-0.0309987533837556,0.0,0.0,0.0,-0.0108596654608845,60.0,-17.96364402770996,-0.0,-7.576610272508334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688620,291.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3674011230469,0.0,0.0,9.88638639682904e-05,291.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783264160156,0.0,0.0,0.0001041082141455,290.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3909606933594,0.0,0.0,7.689411722822115e-05,290.89959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756591796875,0.0,0.0,0.0001041084469761,291.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3262939453125,0.0,0.0,0.0004938445053994,290.79644775390625,294.1499938964844,264.72039794921875,262.8556213378906,266.019287109375,264.7597045898437,289.666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533956810832,1.2107814306716593e-08,0.0010533835738897,-0.0307639203965663,0.0,0.0,0.0,-0.0108151771128177,60.0,-17.958663940429688,-0.0,-7.565582649249336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688680,291.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3674011230469,0.0,0.0,9.88638639682904e-05,291.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783264160156,0.0,0.0,0.0001041082141455,290.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3909606933594,0.0,0.0,7.689411722822115e-05,290.89959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756591796875,0.0,0.0,0.0001041084469761,291.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3262939453125,0.0,0.0,0.0004938445053994,290.79644775390625,294.1499938964844,264.72039794921875,262.8556213378906,266.019287109375,264.7597045898437,289.666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533956810832,1.2107814306716593e-08,0.0010533835738897,-0.0307639203965663,0.0,0.0,0.0,-0.0108151771128177,60.0,-17.958663940429688,-0.0,-7.565582649249336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688740,291.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3543701171875,0.0,0.0,9.878532728180288e-05,291.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8717041015625,0.0,0.0,0.0001040255156112,290.8428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3775939941406,0.0,0.0,7.683303556405008e-05,290.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651306152344,0.0,0.0,0.0001040257411659,291.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.31378173828125,0.0,0.0,0.0004934522439725,290.7885131835937,294.1499938964844,264.6944580078125,262.83258056640625,265.9948425292969,264.7377014160156,289.6529846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009942373936155e-08,0.0010525466641411,-0.0305078048259019,0.0,0.0,0.0,-0.010766658000648,60.0,-17.953676223754883,-0.0,-7.55356452941669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688800,291.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3543701171875,0.0,0.0,9.878532728180288e-05,291.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8717041015625,0.0,0.0,0.0001040255156112,290.8428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3775939941406,0.0,0.0,7.683303556405008e-05,290.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651306152344,0.0,0.0,0.0001040257411659,291.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.31378173828125,0.0,0.0,0.0004934522439725,290.7885131835937,294.1499938964844,264.6944580078125,262.83258056640625,265.9948425292969,264.7377014160156,289.6529846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009942373936155e-08,0.0010525466641411,-0.0305078048259019,0.0,0.0,0.0,-0.010766658000648,60.0,-17.953676223754883,-0.0,-7.55356452941669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688860,291.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.34136962890625,0.0,0.0,9.870150097412989e-05,291.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.864990234375,0.0,0.0,0.0001039372436935,290.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.36431884765625,0.0,0.0,7.676783570786938e-05,290.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15460205078125,0.0,0.0,0.0001039374692481,291.796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30133056640625,0.0,0.0,0.0004930335562676,290.780517578125,294.1499938964844,264.6671447753906,262.808349609375,265.9703674316406,264.7139587402344,289.63995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905476604567866e-08,0.0010516534093767,-0.0302344299852848,0.0,0.0,0.0,-0.0107148699462413,60.0,-17.94867515563965,-0.0,-7.540748470091786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688920,291.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.34136962890625,0.0,0.0,9.870150097412989e-05,291.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.864990234375,0.0,0.0,0.0001039372436935,290.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.36431884765625,0.0,0.0,7.676783570786938e-05,290.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15460205078125,0.0,0.0,0.0001039374692481,291.796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30133056640625,0.0,0.0,0.0004930335562676,290.780517578125,294.1499938964844,264.6671447753906,262.808349609375,265.9703674316406,264.7139587402344,289.63995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905476604567866e-08,0.0010516534093767,-0.0302344299852848,0.0,0.0,0.0,-0.0107148699462413,60.0,-17.94867515563965,-0.0,-7.540748470091786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688980,291.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3283996582031,0.0,0.0,9.861341823125258e-05,291.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8582458496094,0.0,0.0,0.0001038444897858,290.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3510437011719,0.0,0.0,7.669932529097423e-05,290.8899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440734863281,0.0,0.0,0.0001038447080645,291.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.28887939453125,0.0,0.0,0.0004925935645587,290.7724609375,294.1499938964844,264.6387939453125,262.7831420898437,265.9458312988281,264.6887512207031,289.626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.1795706633677128e-08,0.0010507148690521,-0.0299471653997898,0.0,0.0,0.0,-0.010660451836884,60.0,-17.94365882873535,-0.0,-7.52729221176196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689040,291.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3283996582031,0.0,0.0,9.861341823125258e-05,291.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8582458496094,0.0,0.0,0.0001038444897858,290.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3510437011719,0.0,0.0,7.669932529097423e-05,290.8899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440734863281,0.0,0.0,0.0001038447080645,291.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.28887939453125,0.0,0.0,0.0004925935645587,290.7724609375,294.1499938964844,264.6387939453125,262.7831420898437,265.9458312988281,264.6887512207031,289.626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.1795706633677128e-08,0.0010507148690521,-0.0299471653997898,0.0,0.0,0.0,-0.010660451836884,60.0,-17.94365882873535,-0.0,-7.52729221176196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689100,291.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3219299316406,0.0,0.0,9.856805991148576e-05,291.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8548583984375,0.0,0.0,0.0001037967231241,290.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.34442138671875,0.0,0.0,7.666404417250305e-05,290.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387939453125,0.0,0.0,0.0001037969486787,291.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2826538085937,0.0,0.0,0.0004923669621348,290.7684326171875,294.1499938964844,264.6242980957031,262.770263671875,265.9335632324219,264.6756286621094,289.6204528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502432705834,1.1739182959047412e-08,0.0010502315126359,-0.0297992415726184,0.0,0.0,0.0,-0.0106324311345815,60.0,-17.94114112854004,-0.0,-7.520368683344716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689160,291.12945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3154602050781,0.0,0.0,9.852207585936412e-05,291.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8514404296875,0.0,0.0,0.0001037483089021,290.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3378295898437,0.0,0.0,7.662828284082934e-05,290.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.133544921875,0.0,0.0,0.0001037485271808,291.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2764587402344,0.0,0.0,0.0004921372747048,290.7643737792969,294.1499938964844,264.6096496582031,262.7572326660156,265.9212341308594,264.6622314453125,289.61395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497532784938,1.1681883016478878e-08,0.0010497416369616,-0.0296492837369442,0.0,0.0,0.0,-0.0106040248647332,60.0,-17.938617706298828,-0.0,-7.513352784371818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689220,291.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3025817871094,0.0,0.0,9.842857980402188e-05,291.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8446044921875,0.0,0.0,0.0001036498506437,290.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3246154785156,0.0,0.0,7.655555964447558e-05,290.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230163574219,0.0,0.0,0.0001036500616464,291.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2640686035156,0.0,0.0,0.0004916702746413,290.7562255859375,294.1499938964844,264.5799560546875,262.7308654785156,265.8966064453125,264.63482666015625,289.6009826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487568797543,1.1565363777776838e-08,0.0010487452382221,-0.029344342648983,0.0,0.0,0.0,-0.0105462614446878,60.0,-17.93354606628418,-0.0,-7.499095744378792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689280,291.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3025817871094,0.0,0.0,9.842857980402188e-05,291.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8446044921875,0.0,0.0,0.0001036498506437,290.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3246154785156,0.0,0.0,7.655555964447558e-05,290.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230163574219,0.0,0.0,0.0001036500616464,291.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2640686035156,0.0,0.0,0.0004916702746413,290.7562255859375,294.1499938964844,264.5799560546875,262.7308654785156,265.8966064453125,264.63482666015625,289.6009826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487568797543,1.1565363777776838e-08,0.0010487452382221,-0.029344342648983,0.0,0.0,0.0,-0.0105462614446878,60.0,-17.93354606628418,-0.0,-7.499095744378792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689340,291.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2897033691406,0.0,0.0,9.833386138780044e-05,291.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8376770019531,0.0,0.0,0.0001035501118167,290.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3114624023437,0.0,0.0,7.648189057363197e-05,290.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11248779296875,0.0,0.0,0.0001035503228195,291.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.251708984375,0.0,0.0,0.0004911971045657,290.748046875,294.1499938964844,264.54998779296875,262.7042236328125,265.87188720703125,264.606689453125,289.5879821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447330194869213e-08,0.0010477360337972,-0.0290354285389184,0.0,0.0,0.0,-0.0104877473786473,60.0,-17.928434371948242,-0.0,-7.484667463586447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689400,291.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2897033691406,0.0,0.0,9.833386138780044e-05,291.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8376770019531,0.0,0.0,0.0001035501118167,290.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3114624023437,0.0,0.0,7.648189057363197e-05,290.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11248779296875,0.0,0.0,0.0001035503228195,291.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.251708984375,0.0,0.0,0.0004911971045657,290.748046875,294.1499938964844,264.54998779296875,262.7042236328125,265.87188720703125,264.606689453125,289.5879821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447330194869213e-08,0.0010477360337972,-0.0290354285389184,0.0,0.0,0.0,-0.0104877473786473,60.0,-17.928434371948242,-0.0,-7.484667463586447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689460,291.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2768859863281,0.0,0.0,9.823901928029954e-05,291.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8307189941406,0.0,0.0,0.0001034502347465,290.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2983703613281,0.0,0.0,7.640812691533938e-05,290.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019592285156,0.0,0.0,0.0001034504457493,291.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2393798828125,0.0,0.0,0.0004907233524136,290.73980712890625,294.1499938964844,264.5200500488281,262.6776123046875,265.8470764160156,264.5780944824219,289.57501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467367246747,1.1329140292559714e-08,0.0010467254323884,-0.0287260971963405,0.0,0.0,0.0,-0.0104291560128331,60.0,-17.92327117919922,-0.0,-7.470234208994952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689520,291.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2768859863281,0.0,0.0,9.823901928029954e-05,291.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8307189941406,0.0,0.0,0.0001034502347465,290.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2983703613281,0.0,0.0,7.640812691533938e-05,290.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019592285156,0.0,0.0,0.0001034504457493,291.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2393798828125,0.0,0.0,0.0004907233524136,290.73980712890625,294.1499938964844,264.5200500488281,262.6776123046875,265.8470764160156,264.5780944824219,289.57501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467367246747,1.1329140292559714e-08,0.0010467254323884,-0.0287260971963405,0.0,0.0,0.0,-0.0104291560128331,60.0,-17.92327117919922,-0.0,-7.470234208994952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689580,291.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2640991210937,0.0,0.0,9.814494114834817e-05,291.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.82373046875,0.0,0.0,0.0001033511725836,290.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2853088378906,0.0,0.0,7.633495260961354e-05,290.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914306640625,0.0,0.0,0.0001033513763104,291.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2270812988281,0.0,0.0,0.000490253441967,290.73150634765625,294.1499938964844,264.4903564453125,262.6512145996094,265.8222045898437,264.5492858886719,289.5620422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457341559231,1.1211905182051396e-08,0.0010457229800522,-0.0284192562103271,0.0,0.0,0.0,-0.0103710377588868,60.0,-17.91806411743164,-0.0,-7.455931694266837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689640,291.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2640991210937,0.0,0.0,9.814494114834817e-05,291.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.82373046875,0.0,0.0,0.0001033511725836,290.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2853088378906,0.0,0.0,7.633495260961354e-05,290.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914306640625,0.0,0.0,0.0001033513763104,291.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2270812988281,0.0,0.0,0.000490253441967,290.73150634765625,294.1499938964844,264.4903564453125,262.6512145996094,265.8222045898437,264.5492858886719,289.5620422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457341559231,1.1211905182051396e-08,0.0010457229800522,-0.0284192562103271,0.0,0.0,0.0,-0.0103710377588868,60.0,-17.91806411743164,-0.0,-7.455931694266837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689700,291.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2577209472656,0.0,0.0,9.809856419451536e-05,291.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8201904296875,0.0,0.0,0.0001033023363561,290.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2787780761719,0.0,0.0,7.629887841176242e-05,290.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.086181640625,0.0,0.0,0.0001033025400829,291.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2209167480469,0.0,0.0,0.0004900217754766,290.7273254394531,294.1499938964844,264.4757080078125,262.63818359375,265.80975341796875,264.5348815917969,289.5555725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452399728819,1.1154111412281509e-08,0.001045228797011,-0.0282679907977581,0.0,0.0,0.0,-0.0103423874825239,60.0,-17.91543960571289,-0.0,-7.448885241956307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689760,291.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2513427734375,0.0,0.0,9.805284935282545e-05,291.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8166809082031,0.0,0.0,0.0001032541986205,290.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2722473144531,0.0,0.0,7.626332808285952e-05,290.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809020996094,0.0,0.0,0.0001032544023473,291.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2147827148437,0.0,0.0,0.0004897934268228,290.72314453125,294.1499938964844,264.4612121582031,262.6252746582031,265.7972717285156,264.5205383300781,289.549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447527747601,1.1097146312977202e-08,0.0010447417153045,-0.0281188897788524,0.0,0.0,0.0,-0.0103141469880938,60.0,-17.912799835205078,-0.0,-7.441943949970664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689820,291.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.23858642578125,0.0,0.0,9.796350059332326e-05,291.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8095703125,0.0,0.0,0.0001031601132126,290.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2592468261719,0.0,0.0,7.619383541168645e-05,290.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.07037353515625,0.0,0.0,0.0001031603096635,291.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025146484375,0.0,0.0,0.0004893471486866,290.7147827148437,294.1499938964844,264.4328308105469,262.6000671386719,265.7723083496094,264.4920654296875,289.5361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438006138429,1.0985804266283594e-08,0.0010437896708026,-0.0278274584561586,0.0,0.0,0.0,-0.0102589493617415,60.0,-17.907485961914062,-0.0,-7.42838537348689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
