time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
689880,291.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.23858642578125,0.0,0.0,9.796350059332326e-05,291.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8095703125,0.0,0.0,0.0001031601132126,290.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2592468261719,0.0,0.0,7.619383541168645e-05,290.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.07037353515625,0.0,0.0,0.0001031603096635,291.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025146484375,0.0,0.0,0.0004893471486866,290.7147827148437,294.1499938964844,264.4328308105469,262.6000671386719,265.7723083496094,264.4920654296875,289.5361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438006138429,1.0985804266283594e-08,0.0010437896708026,-0.0278274584561586,0.0,0.0,0.0,-0.0102589493617415,60.0,-17.907485961914062,-0.0,-7.42838537348689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689940,291.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22589111328125,0.0,0.0,9.787850285647436e-05,291.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8023986816406,0.0,0.0,0.000103070604382,290.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.24627685546875,0.0,0.0,7.612772606080398e-05,290.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0598449707031,0.0,0.0,0.0001030708081088,291.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1902770996094,0.0,0.0,0.0004889225820079,290.7063293457031,294.1499938964844,264.4055480957031,262.5758056640625,265.7472839355469,264.4641418457031,289.523193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428947862237,1.0879884548842256e-08,0.0010428839595988,-0.0275502149015665,0.0,0.0,0.0,-0.0102064413949847,60.0,-17.902116775512695,-0.0,-7.41549825988841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690000,291.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22589111328125,0.0,0.0,9.787850285647436e-05,291.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8023986816406,0.0,0.0,0.000103070604382,290.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.24627685546875,0.0,0.0,7.612772606080398e-05,290.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0598449707031,0.0,0.0,0.0001030708081088,291.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1902770996094,0.0,0.0,0.0004889225820079,290.7063293457031,294.1499938964844,264.4055480957031,262.5758056640625,265.7472839355469,264.4641418457031,289.523193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428947862237,1.0879884548842256e-08,0.0010428839595988,-0.0275502149015665,0.0,0.0,0.0,-0.0102064413949847,60.0,-17.902116775512695,-0.0,-7.41549825988841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690060,291.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2132263183594,0.0,0.0,9.779816900845616e-05,291.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.79522705078125,0.0,0.0,0.0001029860140988,290.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2333374023437,0.0,0.0,7.606524013681337e-05,290.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04931640625,0.0,0.0,0.0001029862105497,291.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1780700683594,0.0,0.0,0.0004885212983936,290.6978454589844,294.1499938964844,264.3796081542969,262.5527038574219,265.7222900390625,264.4368896484375,289.51025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042038667947,1.0779772630087336e-08,0.0010420279577374,-0.0272881668061018,0.0,0.0,0.0,-0.0101568112149834,60.0,-17.896709442138672,-0.0,-7.40332808391031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690120,291.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2132263183594,0.0,0.0,9.779816900845616e-05,291.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.79522705078125,0.0,0.0,0.0001029860140988,290.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2333374023437,0.0,0.0,7.606524013681337e-05,290.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04931640625,0.0,0.0,0.0001029862105497,291.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1780700683594,0.0,0.0,0.0004885212983936,290.6978454589844,294.1499938964844,264.3796081542969,262.5527038574219,265.7222900390625,264.4368896484375,289.51025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042038667947,1.0779772630087336e-08,0.0010420279577374,-0.0272881668061018,0.0,0.0,0.0,-0.0101568112149834,60.0,-17.896709442138672,-0.0,-7.40332808391031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690180,291.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005615234375,0.0,0.0,9.772387420525774e-05,291.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7879638671875,0.0,0.0,0.0001029077757266,290.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2204284667969,0.0,0.0,7.600745448144153e-05,290.8639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0387878417969,0.0,0.0,0.0001029079721774,291.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658630371094,0.0,0.0,0.0004881501954514,290.6893310546875,294.1499938964844,264.3552551269531,262.5310363769531,265.6972961425781,264.4106750488281,289.497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412469273433,1.0687189799796217e-08,0.0010412362171337,-0.0270458199083805,0.0,0.0,0.0,-0.0101109137758612,60.0,-17.891267776489258,-0.0,-7.392082324031436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690240,291.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005615234375,0.0,0.0,9.772387420525774e-05,291.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7879638671875,0.0,0.0,0.0001029077757266,290.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2204284667969,0.0,0.0,7.600745448144153e-05,290.8639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0387878417969,0.0,0.0,0.0001029079721774,291.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658630371094,0.0,0.0,0.0004881501954514,290.6893310546875,294.1499938964844,264.3552551269531,262.5310363769531,265.6972961425781,264.4106750488281,289.497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412469273433,1.0687189799796217e-08,0.0010412362171337,-0.0270458199083805,0.0,0.0,0.0,-0.0101109137758612,60.0,-17.891267776489258,-0.0,-7.392082324031436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690300,291.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942443847656,0.0,0.0,9.768969903234392e-05,291.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7843322753906,0.0,0.0,0.0001028717888402,290.8150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2139892578125,0.0,0.0,7.598087540827692e-05,290.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0335388183594,0.0,0.0,0.0001028719852911,291.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597900390625,0.0,0.0,0.0004879795014858,290.68505859375,294.1499938964844,264.34375,262.52081298828125,265.684814453125,264.3981018066406,289.4908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408826638013,1.0644600756393174e-08,0.001040872070007,-0.0269343368709087,0.0,0.0,0.0,-0.0100898006930947,60.0,-17.888538360595703,-0.0,-7.386912415086044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690360,291.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879272460937,0.0,0.0,9.76571172941476e-05,291.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7806701660156,0.0,0.0,0.0001028374827001,290.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2075500488281,0.0,0.0,7.595554052386433e-05,290.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0282592773437,0.0,0.0,0.0001028376791509,291.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536865234375,0.0,0.0,0.0004878167528659,290.6807556152344,294.1499938964844,264.332763671875,262.51104736328125,265.67236328125,264.38580322265625,289.484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405355133116,1.0604000344471842e-08,0.001040524803102,-0.026828059926629,0.0,0.0,0.0,-0.0100696729496121,60.0,-17.88580894470215,-0.0,-7.381984801213548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690420,291.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17535400390625,0.0,0.0,9.759890235727652e-05,291.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7733154296875,0.0,0.0,0.0001027761900331,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947021484375,0.0,0.0,7.591026223963127e-05,290.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0177307128906,0.0,0.0,0.000102776379208,291.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415405273437,0.0,0.0,0.0004875259764958,290.6721496582031,294.1499938964844,264.3124084472656,262.492919921875,265.64752197265625,264.36248779296875,289.4714660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399150196462,1.0531454819329156e-08,0.0010399045422673,-0.0266381558030843,0.0,0.0,0.0,-0.0100337089970707,60.0,-17.880361557006836,-0.0,-7.373184729431159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690480,291.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17535400390625,0.0,0.0,9.759890235727652e-05,291.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7733154296875,0.0,0.0,0.0001027761900331,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947021484375,0.0,0.0,7.591026223963127e-05,290.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0177307128906,0.0,0.0,0.000102776379208,291.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415405273437,0.0,0.0,0.0004875259764958,290.6721496582031,294.1499938964844,264.3124084472656,262.492919921875,265.64752197265625,264.36248779296875,289.4714660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399150196462,1.0531454819329156e-08,0.0010399045422673,-0.0266381558030843,0.0,0.0,0.0,-0.0100337089970707,60.0,-17.880361557006836,-0.0,-7.373184729431159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690540,291.0990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627502441406,0.0,0.0,9.75497969193384e-05,291.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76593017578125,0.0,0.0,0.0001027244798024,290.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1818542480469,0.0,0.0,7.587207073811442e-05,290.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0071716308594,0.0,0.0,0.0001027246617013,291.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12939453125,0.0,0.0,0.0004872806894127,290.6634826660156,294.1499938964844,264.29443359375,262.4769592285156,265.6227722167969,264.3406982421875,289.45855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393917327746,1.047025488531972e-08,0.0010393812553957,-0.0264779515564441,0.0,0.0,0.0,-0.0100033702328801,60.0,-17.874942779541016,-0.0,-7.365765242184352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690600,291.0990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627502441406,0.0,0.0,9.75497969193384e-05,291.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76593017578125,0.0,0.0,0.0001027244798024,290.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1818542480469,0.0,0.0,7.587207073811442e-05,290.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0071716308594,0.0,0.0,0.0001027246617013,291.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12939453125,0.0,0.0,0.0004872806894127,290.6634826660156,294.1499938964844,264.29443359375,262.4769592285156,265.6227722167969,264.3406982421875,289.45855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393917327746,1.047025488531972e-08,0.0010393812553957,-0.0264779515564441,0.0,0.0,0.0,-0.0100033702328801,60.0,-17.874942779541016,-0.0,-7.365765242184352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690660,291.0966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15020751953125,0.0,0.0,9.75118382484652e-05,291.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.75848388671875,0.0,0.0,0.0001026844984153,290.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690673828125,0.0,0.0,7.584253762615845e-05,290.8543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9966125488281,0.0,0.0,0.0001026846875902,291.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172790527344,0.0,0.0,0.0004870910779573,290.6547546386719,294.1499938964844,264.2791442871094,262.4633483886719,265.5982360839844,264.3210754394531,289.4456481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389869567006,1.0422936291831776e-08,0.001038976595737,-0.02635408192873,0.0,0.0,0.0,-0.0099799120798707,60.0,-17.869600296020508,-0.0,-7.360031162306768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690720,291.0966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15020751953125,0.0,0.0,9.75118382484652e-05,291.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.75848388671875,0.0,0.0,0.0001026844984153,290.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690673828125,0.0,0.0,7.584253762615845e-05,290.8543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9966125488281,0.0,0.0,0.0001026846875902,291.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172790527344,0.0,0.0,0.0004870910779573,290.6547546386719,294.1499938964844,264.2791442871094,262.4633483886719,265.5982360839844,264.3210754394531,289.4456481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389869567006,1.0422936291831776e-08,0.001038976595737,-0.02635408192873,0.0,0.0,0.0,-0.0099799120798707,60.0,-17.869600296020508,-0.0,-7.360031162306768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690780,291.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376647949219,0.0,0.0,9.748584125190972e-05,291.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7510070800781,0.0,0.0,0.0001026571335387,290.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562805175781,0.0,0.0,7.582232501590624e-05,290.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9860534667969,0.0,0.0,0.0001026573154376,291.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10516357421875,0.0,0.0,0.0004869612457696,290.64599609375,294.1499938964844,264.2668151855469,262.45233154296875,265.5738830566406,264.3036193847656,289.4327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387098882347,1.0390536431259534e-08,0.0010386994108557,-0.0262692663818597,0.0,0.0,0.0,-0.0099638495594263,60.0,-17.864356994628906,-0.0,-7.35610612423443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690840,291.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376647949219,0.0,0.0,9.748584125190972e-05,291.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7510070800781,0.0,0.0,0.0001026571335387,290.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562805175781,0.0,0.0,7.582232501590624e-05,290.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9860534667969,0.0,0.0,0.0001026573154376,291.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10516357421875,0.0,0.0,0.0004869612457696,290.64599609375,294.1499938964844,264.2668151855469,262.45233154296875,265.5738830566406,264.3036193847656,289.4327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387098882347,1.0390536431259534e-08,0.0010386994108557,-0.0262692663818597,0.0,0.0,0.0,-0.0099638495594263,60.0,-17.864356994628906,-0.0,-7.35610612423443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690900,291.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13140869140625,0.0,0.0,9.747752483235672e-05,291.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7472229003906,0.0,0.0,0.0001026483732857,290.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14990234375,0.0,0.0,7.581585668958724e-05,290.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98077392578125,0.0,0.0,0.0001026485551847,291.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990905761719,0.0,0.0,0.0004869196854997,290.6416015625,294.1499938964844,264.2618103027344,262.4479064941406,265.5617980957031,264.2958984375,289.42626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386211797595,1.0380165171852695e-08,0.0010386108187958,-0.0262421164661645,0.0,0.0,0.0,-0.0099587086588144,60.0,-17.86179542541504,-0.0,-7.354849884677608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690960,291.091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251525878906,0.0,0.0,9.747300646267831e-05,291.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7434387207031,0.0,0.0,0.0001026436220854,290.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435241699219,0.0,0.0,7.581234240205958e-05,290.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9754943847656,0.0,0.0,0.0001026437967084,291.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0930480957031,0.0,0.0,0.0004868971300311,290.6371765136719,294.1499938964844,264.25762939453125,262.4441833496094,265.5498046875,264.2888488769531,289.4198303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385729838162,1.0374530567958118e-08,0.0010385626228526,-0.0262273661792278,0.0,0.0,0.0,-0.0099559146910905,60.0,-17.859277725219727,-0.0,-7.354167763651277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691020,291.0888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126403808594,0.0,0.0,9.74756185314618e-05,291.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7358703613281,0.0,0.0,0.0001026463723974,290.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307678222656,0.0,0.0,7.581437239423394e-05,290.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96490478515625,0.0,0.0,0.0001026465470204,291.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809631347656,0.0,0.0,0.000486910197651,290.6283264160156,294.1499938964844,264.251953125,262.4391174316406,265.5260314941406,264.2767333984375,289.4069519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386005742475,1.0377767090119504e-08,0.0010385902132838,-0.0262358393520116,0.0,0.0,0.0,-0.0099575193598866,60.0,-17.854398727416992,-0.0,-7.35455927269868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691080,291.0888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126403808594,0.0,0.0,9.74756185314618e-05,291.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7358703613281,0.0,0.0,0.0001026463723974,290.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307678222656,0.0,0.0,7.581437239423394e-05,290.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96490478515625,0.0,0.0,0.0001026465470204,291.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809631347656,0.0,0.0,0.000486910197651,290.6283264160156,294.1499938964844,264.251953125,262.4391174316406,265.5260314941406,264.2767333984375,289.4069519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386005742475,1.0377767090119504e-08,0.0010385902132838,-0.0262358393520116,0.0,0.0,0.0,-0.0099575193598866,60.0,-17.854398727416992,-0.0,-7.35455927269868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691140,291.0860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1001281738281,0.0,0.0,9.749299351824448e-05,291.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.72821044921875,0.0,0.0,0.0001026646714308,290.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180419921875,0.0,0.0,7.582788384752348e-05,290.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9543151855469,0.0,0.0,0.0001026648460538,291.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0688781738281,0.0,0.0,0.0004869969852734,290.6194152832031,294.1499938964844,264.25,262.4373779296875,265.5026550292969,264.2676696777344,289.39404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387855581939,1.039939956370972e-08,0.0010387750808149,-0.0262924693524837,0.0,0.0,0.0,-0.0099682426080107,60.0,-17.84978485107422,-0.0,-7.357179754308163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691200,291.0860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1001281738281,0.0,0.0,9.749299351824448e-05,291.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.72821044921875,0.0,0.0,0.0001026646714308,290.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180419921875,0.0,0.0,7.582788384752348e-05,290.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9543151855469,0.0,0.0,0.0001026648460538,291.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0688781738281,0.0,0.0,0.0004869969852734,290.6194152832031,294.1499938964844,264.25,262.4373779296875,265.5026550292969,264.2676696777344,289.39404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387855581939,1.039939956370972e-08,0.0010387750808149,-0.0262924693524837,0.0,0.0,0.0,-0.0099682426080107,60.0,-17.84978485107422,-0.0,-7.357179754308163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691260,291.0832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.087646484375,0.0,0.0,9.751277684699744e-05,291.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.72052001953125,0.0,0.0,0.0001026855097734,290.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053161621094,0.0,0.0,7.584327249787748e-05,290.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9436950683594,0.0,0.0,0.0001026856771204,291.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567932128906,0.0,0.0,0.0004870958218816,290.6104736328125,294.1499938964844,264.25,262.4384460449219,265.47967529296875,264.2615966796875,289.38116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389962699264,1.0424037633072205e-08,0.0010389857925474,-0.0263569634407758,0.0,0.0,0.0,-0.0099804569035768,60.0,-17.844797134399414,-0.0,-7.360164744341091e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691320,291.0832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.087646484375,0.0,0.0,9.751277684699744e-05,291.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.72052001953125,0.0,0.0,0.0001026855097734,290.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053161621094,0.0,0.0,7.584327249787748e-05,290.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9436950683594,0.0,0.0,0.0001026856771204,291.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567932128906,0.0,0.0,0.0004870958218816,290.6104736328125,294.1499938964844,264.25,262.4384460449219,265.47967529296875,264.2615966796875,289.38116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389962699264,1.0424037633072205e-08,0.0010389857925474,-0.0263569634407758,0.0,0.0,0.0,-0.0099804569035768,60.0,-17.844797134399414,-0.0,-7.360164744341091e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691380,291.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751647949219,0.0,0.0,9.7519216069486e-05,291.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7127685546875,0.0,0.0,0.0001026922836899,290.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926208496094,0.0,0.0,7.584827835671604e-05,290.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9330749511719,0.0,0.0,0.000102692451037,291.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0447082519531,0.0,0.0,0.0004871279816143,290.6014404296875,294.1499938964844,264.25,262.4415283203125,265.45709228515625,264.25750732421875,289.3682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390647221356,1.0432037456098442e-08,0.0010390542447566,-0.0263779070228338,0.0,0.0,0.0,-0.0099844234064221,60.0,-17.838180541992188,-0.0,-7.361133924632669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691440,291.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751647949219,0.0,0.0,9.7519216069486e-05,291.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7127685546875,0.0,0.0,0.0001026922836899,290.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926208496094,0.0,0.0,7.584827835671604e-05,290.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9330749511719,0.0,0.0,0.000102692451037,291.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0447082519531,0.0,0.0,0.0004871279816143,290.6014404296875,294.1499938964844,264.25,262.4415283203125,265.45709228515625,264.25750732421875,289.3682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390647221356,1.0432037456098442e-08,0.0010390542447566,-0.0263779070228338,0.0,0.0,0.0,-0.0099844234064221,60.0,-17.838180541992188,-0.0,-7.361133924632669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691500,291.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0689392089844,0.0,0.0,9.751759353093804e-05,291.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7088928222656,0.0,0.0,0.0001026905811158,290.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0862731933594,0.0,0.0,7.584701961604878e-05,290.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9277648925781,0.0,0.0,0.0001026907484629,291.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386657714844,0.0,0.0,0.0004871199198532,290.596923828125,294.1499938964844,264.25,262.4437866210937,265.44598388671875,264.2560729980469,289.3618469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039047492668,1.0430016850193624e-08,0.001039037015289,-0.02637261711061,0.0,0.0,0.0,-0.0099834222346544,60.0,-17.83391761779785,-0.0,-7.360888787388832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691560,291.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0627136230469,0.0,0.0,9.75123402895406e-05,291.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7049865722656,0.0,0.0,0.0001026850513881,290.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799255371094,0.0,0.0,7.584293052786961e-05,290.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9224548339844,0.0,0.0,0.0001026852187351,291.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0326232910156,0.0,0.0,0.0004870936681982,290.5924072265625,294.1499938964844,264.25,262.4465026855469,265.4349670410156,264.2549133300781,289.3554077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389913804829,1.0423460317099398e-08,0.0010389810195192,-0.0263554546982049,0.0,0.0,0.0,-0.0099801709875464,60.0,-17.82904815673828,-0.0,-7.360094400610252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691620,291.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502624511719,0.0,0.0,9.74926952039823e-05,291.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6971435546875,0.0,0.0,0.0001026643585646,290.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672607421875,0.0,0.0,7.582765101687983e-05,290.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.91180419921875,0.0,0.0,0.0001026645259116,291.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.02056884765625,0.0,0.0,0.0004869955300819,290.58331298828125,294.1499938964844,264.25,262.4532165527344,265.4132080078125,264.2532043457031,289.342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387819493189,1.0398966132640908e-08,0.0010387715883553,-0.0262913331389427,0.0,0.0,0.0,-0.0099680284038186,60.0,-17.817699432373047,-0.0,-7.357127174145718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691680,291.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502624511719,0.0,0.0,9.74926952039823e-05,291.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6971435546875,0.0,0.0,0.0001026643585646,290.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672607421875,0.0,0.0,7.582765101687983e-05,290.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.91180419921875,0.0,0.0,0.0001026645259116,291.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.02056884765625,0.0,0.0,0.0004869955300819,290.58331298828125,294.1499938964844,264.25,262.4532165527344,265.4132080078125,264.2532043457031,289.342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387819493189,1.0398966132640908e-08,0.0010387715883553,-0.0262913331389427,0.0,0.0,0.0,-0.0099680284038186,60.0,-17.817699432373047,-0.0,-7.357127174145718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691740,291.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0378112792969,0.0,0.0,9.746111027197912e-05,291.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6892395019531,0.0,0.0,0.0001026311001623,290.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0545959472656,0.0,0.0,7.580308738397434e-05,290.8304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9011535644531,0.0,0.0,0.0001026312675094,291.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0085144042969,0.0,0.0,0.000486837758217,290.5741577148437,294.1499938964844,264.25,262.4615478515625,265.3918762207031,264.2520751953125,289.3296813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384453926235,1.0359598512366121e-08,0.0010384350316599,-0.026188276708126,0.0,0.0,0.0,-0.0099485125392675,60.0,-17.804025650024414,-0.0,-7.352359432388766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691800,291.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0378112792969,0.0,0.0,9.746111027197912e-05,291.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6892395019531,0.0,0.0,0.0001026311001623,290.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0545959472656,0.0,0.0,7.580308738397434e-05,290.8304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9011535644531,0.0,0.0,0.0001026312675094,291.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0085144042969,0.0,0.0,0.000486837758217,290.5741577148437,294.1499938964844,264.25,262.4615478515625,265.3918762207031,264.2520751953125,289.3296813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384453926235,1.0359598512366121e-08,0.0010384350316599,-0.026188276708126,0.0,0.0,0.0,-0.0099485125392675,60.0,-17.804025650024414,-0.0,-7.352359432388766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691860,291.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.025390625,0.0,0.0,9.741981193656102e-05,291.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6813049316406,0.0,0.0,0.0001025876117637,290.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419616699219,0.0,0.0,7.577096403110772e-05,290.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8904724121094,0.0,0.0,0.0001025877718348,291.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9964599609375,0.0,0.0,0.0004866314702667,290.5649719238281,294.1499938964844,264.25,262.4713439941406,265.37091064453125,264.2513732910156,289.3168029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380052262917,1.0308130349301337e-08,0.001037994865328,-0.0260535422712564,0.0,0.0,0.0,-0.0099229980260133,60.0,-17.788469314575195,-0.0,-7.34612797259615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691920,291.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.025390625,0.0,0.0,9.741981193656102e-05,291.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6813049316406,0.0,0.0,0.0001025876117637,290.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419616699219,0.0,0.0,7.577096403110772e-05,290.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8904724121094,0.0,0.0,0.0001025877718348,291.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9964599609375,0.0,0.0,0.0004866314702667,290.5649719238281,294.1499938964844,264.25,262.4713439941406,265.37091064453125,264.2513732910156,289.3168029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380052262917,1.0308130349301337e-08,0.001037994865328,-0.0260535422712564,0.0,0.0,0.0,-0.0099229980260133,60.0,-17.788469314575195,-0.0,-7.34612797259615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691980,291.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0129699707031,0.0,0.0,9.737010259414092e-05,291.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.67333984375,0.0,0.0,0.0001025352758006,290.7780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0293273925781,0.0,0.0,7.573230686830357e-05,290.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798217773437,0.0,0.0,0.0001025354358716,291.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.98443603515625,0.0,0.0,0.0004863831854891,290.5557556152344,294.1499938964844,264.25,262.4825134277344,265.35040283203125,264.2508850097656,289.303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374755365774,1.024618612177619e-08,0.001037465292029,-0.0258913822472095,0.0,0.0,0.0,-0.0098922895267605,60.0,-17.771183013916016,-0.0,-7.338631746733881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692040,291.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0129699707031,0.0,0.0,9.737010259414092e-05,291.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.67333984375,0.0,0.0,0.0001025352758006,290.7780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0293273925781,0.0,0.0,7.573230686830357e-05,290.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798217773437,0.0,0.0,0.0001025354358716,291.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.98443603515625,0.0,0.0,0.0004863831854891,290.5557556152344,294.1499938964844,264.25,262.4825134277344,265.35040283203125,264.2508850097656,289.303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374755365774,1.024618612177619e-08,0.001037465292029,-0.0258913822472095,0.0,0.0,0.0,-0.0098922895267605,60.0,-17.771183013916016,-0.0,-7.338631746733881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692100,291.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0067749023437,0.0,0.0,9.734304330777376e-05,291.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6693420410156,0.0,0.0,0.0001025067758746,290.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0230407714844,0.0,0.0,7.571125024696812e-05,290.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8744812011719,0.0,0.0,0.0001025069286697,291.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9784240722656,0.0,0.0,0.0004862479981966,290.5511169433594,294.1499938964844,264.25,262.488525390625,265.3402709960937,264.250732421875,289.2975158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371871758252,1.0212458434466498e-08,0.0010371769312769,-0.0258030854165554,0.0,0.0,0.0,-0.0098755694925785,60.0,-17.76205825805664,-0.0,-7.334551810345148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692160,291.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0005798339844,0.0,0.0,9.73145361058414e-05,291.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6653137207031,0.0,0.0,0.0001024767625494,290.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0167236328125,0.0,0.0,7.56890804041177e-05,290.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.869140625,0.0,0.0,0.0001024769153445,291.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.972412109375,0.0,0.0,0.000486105622258,290.5465087890625,294.1499938964844,264.25,262.4948425292969,265.33026123046875,264.2505798339844,289.2911071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368833318352,1.0176937514927433e-08,0.0010368732037022,-0.0257100965827703,0.0,0.0,0.0,-0.0098579600453376,60.0,-17.752643585205078,-0.0,-7.330256579507477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
