time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
692220,291.063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9882202148437,0.0,0.0,9.725509880809112e-05,291.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6572570800781,0.0,0.0,0.0001024141674861,290.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.004150390625,0.0,0.0,7.56428562453948e-05,290.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.85845947265625,0.0,0.0,0.0001024143275571,291.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,0.0004858087340835,290.5372009277344,294.1499938964844,264.25,262.5082702636719,265.3104858398437,264.2503967285156,289.2782592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.010286876379496e-08,0.0010362397879362,-0.0255161896347999,0.0,0.0,0.0,-0.0098212417215108,60.0,-17.733243942260742,-0.0,-7.321303030494164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692280,291.063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9882202148437,0.0,0.0,9.725509880809112e-05,291.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6572570800781,0.0,0.0,0.0001024141674861,290.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.004150390625,0.0,0.0,7.56428562453948e-05,290.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.85845947265625,0.0,0.0,0.0001024143275571,291.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,0.0004858087340835,290.5372009277344,294.1499938964844,264.25,262.5082702636719,265.3104858398437,264.2503967285156,289.2782592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.010286876379496e-08,0.0010362397879362,-0.0255161896347999,0.0,0.0,0.0,-0.0098212417215108,60.0,-17.733243942260742,-0.0,-7.321303030494164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692340,291.0611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9758605957031,0.0,0.0,9.719382069306448e-05,291.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6491394042969,0.0,0.0,0.000102349644294,290.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9916076660156,0.0,0.0,7.55951987230219e-05,290.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8477783203125,0.0,0.0,0.0001023497970891,291.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483947753906,0.0,0.0,0.0004855026490986,290.5278625488281,294.1499938964844,264.25,262.52264404296875,265.2911071777344,264.2502746582031,289.2654113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035596942529,1.0026511176874921e-08,0.0010355869308114,-0.0253162868320941,0.0,0.0,0.0,-0.009783387184143,60.0,-17.713293075561523,-0.0,-7.312078764698526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692400,291.0611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9758605957031,0.0,0.0,9.719382069306448e-05,291.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6491394042969,0.0,0.0,0.000102349644294,290.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9916076660156,0.0,0.0,7.55951987230219e-05,290.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8477783203125,0.0,0.0,0.0001023497970891,291.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483947753906,0.0,0.0,0.0004855026490986,290.5278625488281,294.1499938964844,264.25,262.52264404296875,265.2911071777344,264.2502746582031,289.2654113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035596942529,1.0026511176874921e-08,0.0010355869308114,-0.0253162868320941,0.0,0.0,0.0,-0.009783387184143,60.0,-17.713293075561523,-0.0,-7.312078764698526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692460,291.0591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,9.713272447697818e-05,291.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6409912109375,0.0,0.0,0.0001022853102767,290.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.97906494140625,0.0,0.0,7.554767944384366e-05,290.81658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8370666503906,0.0,0.0,0.0001022854630718,291.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364013671875,0.0,0.0,0.0004851974663324,290.5184631347656,294.1499938964844,264.25,262.5378112792969,265.2720642089844,264.25018310546875,289.2525939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349458316341,9.950374746381384e-09,0.0010349358199164,-0.0251169633120298,0.0,0.0,0.0,-0.0097456434741616,60.0,-17.69320297241211,-0.0,-7.302887183868735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692520,291.0591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,9.713272447697818e-05,291.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6409912109375,0.0,0.0,0.0001022853102767,290.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.97906494140625,0.0,0.0,7.554767944384366e-05,290.81658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8370666503906,0.0,0.0,0.0001022854630718,291.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364013671875,0.0,0.0,0.0004851974663324,290.5184631347656,294.1499938964844,264.25,262.5378112792969,265.2720642089844,264.25018310546875,289.2525939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349458316341,9.950374746381384e-09,0.0010349358199164,-0.0251169633120298,0.0,0.0,0.0,-0.0097456434741616,60.0,-17.69320297241211,-0.0,-7.302887183868735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692580,291.0571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9512023925781,0.0,0.0,9.707395656732842e-05,291.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6328125,0.0,0.0,0.0001022234282572,290.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9665222167969,0.0,0.0,7.550196460215375e-05,290.8144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.82635498046875,0.0,0.0,0.0001022235737764,291.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9244384765625,0.0,0.0,0.0004849039250984,290.5090637207031,294.1499938964844,264.25,262.5536193847656,265.25341796875,264.2501220703125,289.23974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343195172026,9.877139106606592e-09,0.0010343096219003,-0.0249252263456583,0.0,0.0,0.0,-0.0097093377262353,60.0,-17.673351287841797,-0.0,-7.294051584949558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692640,291.0571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9512023925781,0.0,0.0,9.707395656732842e-05,291.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6328125,0.0,0.0,0.0001022234282572,290.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9665222167969,0.0,0.0,7.550196460215375e-05,290.8144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.82635498046875,0.0,0.0,0.0001022235737764,291.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9244384765625,0.0,0.0,0.0004849039250984,290.5090637207031,294.1499938964844,264.25,262.5536193847656,265.25341796875,264.2501220703125,289.23974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343195172026,9.877139106606592e-09,0.0010343096219003,-0.0249252263456583,0.0,0.0,0.0,-0.0097093377262353,60.0,-17.673351287841797,-0.0,-7.294051584949558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692700,291.05615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9450378417969,0.0,0.0,9.70457840594463e-05,291.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.62872314453125,0.0,0.0,0.000102193764178,290.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,7.548005669377744e-05,290.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8210144042969,0.0,0.0,0.0001021939096972,291.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.91845703125,0.0,0.0,0.0004847632080782,290.5043334960937,294.1499938964844,264.25,262.5617370605469,265.24420166015625,264.2500915527344,289.2333374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340192820876,9.842035630924784e-09,0.0010340095032006,-0.0248333252966403,0.0,0.0,0.0,-0.0096919350326061,60.0,-17.663599014282227,-0.0,-7.289818171329898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692760,291.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9389038085937,0.0,0.0,9.701901581138372e-05,291.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6246032714844,0.0,0.0,0.0001021655698423,290.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540100097656,0.0,0.0,7.545923290308565e-05,290.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.815673828125,0.0,0.0,0.0001021657153614,291.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9124755859375,0.0,0.0,0.0004846294759772,290.4996032714844,294.1499938964844,264.25,262.5699768066406,265.235107421875,264.2500915527344,289.2269287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337340645492,9.808673873124008e-09,0.0010337241692468,-0.0247459802776575,0.0,0.0,0.0,-0.0096753966063261,60.0,-17.65404510498047,-0.0,-7.28579578890276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692820,291.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9266052246094,0.0,0.0,9.696940833237022e-05,291.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6163330078125,0.0,0.0,0.0001021133284666,290.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9415283203125,0.0,0.0,7.542064849985763e-05,290.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.804931640625,0.0,0.0,0.0001021134739858,291.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9005126953125,0.0,0.0,0.0004843816859647,290.4901123046875,294.1499938964844,264.25,262.58673095703125,265.21710205078125,264.25006103515625,289.2141418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332053061574,9.746850437863941e-09,0.0010331955272704,-0.0245841201394796,0.0,0.0,0.0,-0.009644747711718,60.0,-17.635547637939453,-0.0,-7.27834503777558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692880,291.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9266052246094,0.0,0.0,9.696940833237022e-05,291.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6163330078125,0.0,0.0,0.0001021133284666,290.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9415283203125,0.0,0.0,7.542064849985763e-05,290.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.804931640625,0.0,0.0,0.0001021134739858,291.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9005126953125,0.0,0.0,0.0004843816859647,290.4901123046875,294.1499938964844,264.25,262.58673095703125,265.21710205078125,264.25006103515625,289.2141418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332053061574,9.746850437863941e-09,0.0010331955272704,-0.0245841201394796,0.0,0.0,0.0,-0.009644747711718,60.0,-17.635547637939453,-0.0,-7.27834503777558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692940,291.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.914306640625,0.0,0.0,9.692720777820796e-05,291.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6080017089844,0.0,0.0,0.0001020688941935,290.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9290466308594,0.0,0.0,7.538782665506005e-05,290.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7942199707031,0.0,0.0,0.0001020690397126,291.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8885498046875,0.0,0.0,0.0004841708869207,290.4805908203125,294.1499938964844,264.25,262.6037292480469,265.1994934082031,264.2500305175781,289.2013244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327555937692,9.694262281811916e-09,0.0010327458148822,-0.0244464371353387,0.0,0.0,0.0,-0.0096186771988868,60.0,-17.61831283569336,-0.0,-7.27201054928628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693000,291.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.914306640625,0.0,0.0,9.692720777820796e-05,291.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6080017089844,0.0,0.0,0.0001020688941935,290.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9290466308594,0.0,0.0,7.538782665506005e-05,290.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7942199707031,0.0,0.0,0.0001020690397126,291.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8885498046875,0.0,0.0,0.0004841708869207,290.4805908203125,294.1499938964844,264.25,262.6037292480469,265.1994934082031,264.2500305175781,289.2013244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327555937692,9.694262281811916e-09,0.0010327458148822,-0.0244464371353387,0.0,0.0,0.0,-0.0096186771988868,60.0,-17.61831283569336,-0.0,-7.27201054928628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693060,291.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90203857421875,0.0,0.0,9.689179569249971e-05,291.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.59967041015625,0.0,0.0,0.0001020316049107,290.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9165954589844,0.0,0.0,7.536027987953275e-05,290.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7834777832031,0.0,0.0,0.0001020317431539,291.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8766174316406,0.0,0.0,0.0004839939938392,290.4710388183594,294.1499938964844,264.25,262.620849609375,265.18218994140625,264.2500305175781,289.18853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323780588805,9.650125143423338e-09,0.0010323683964088,-0.0243308786302804,0.0,0.0,0.0,-0.0095967967063188,60.0,-17.602218627929688,-0.0,-7.266695689622793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693120,291.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90203857421875,0.0,0.0,9.689179569249971e-05,291.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.59967041015625,0.0,0.0,0.0001020316049107,290.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9165954589844,0.0,0.0,7.536027987953275e-05,290.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7834777832031,0.0,0.0,0.0001020317431539,291.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8766174316406,0.0,0.0,0.0004839939938392,290.4710388183594,294.1499938964844,264.25,262.620849609375,265.18218994140625,264.2500305175781,289.18853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323780588805,9.650125143423338e-09,0.0010323683964088,-0.0243308786302804,0.0,0.0,0.0,-0.0095967967063188,60.0,-17.602218627929688,-0.0,-7.266695689622793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693180,291.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8897705078125,0.0,0.0,9.686550038168208e-05,291.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5912780761719,0.0,0.0,0.000102003919892,290.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9041442871094,0.0,0.0,7.53398344386369e-05,290.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7727355957031,0.0,0.0,0.0001020040581352,291.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8646850585937,0.0,0.0,0.0004838626773562,290.4614562988281,294.1499938964844,264.25,262.637939453125,265.16522216796875,264.2500305175781,289.1757507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320977307856,9.617354024271664e-09,0.0010320881847292,-0.0242450796067714,0.0,0.0,0.0,-0.0095805507153272,60.0,-17.587692260742188,-0.0,-7.26275146689659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693240,291.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8897705078125,0.0,0.0,9.686550038168208e-05,291.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5912780761719,0.0,0.0,0.000102003919892,290.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9041442871094,0.0,0.0,7.53398344386369e-05,290.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7727355957031,0.0,0.0,0.0001020040581352,291.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8646850585937,0.0,0.0,0.0004838626773562,290.4614562988281,294.1499938964844,264.25,262.637939453125,265.16522216796875,264.2500305175781,289.1757507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320977307856,9.617354024271664e-09,0.0010320881847292,-0.0242450796067714,0.0,0.0,0.0,-0.0095805507153272,60.0,-17.587692260742188,-0.0,-7.26275146689659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693300,291.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8836669921875,0.0,0.0,9.685537952464074e-05,291.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5870666503906,0.0,0.0,0.0001019932606141,290.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89794921875,0.0,0.0,7.533196185249835e-05,290.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7673645019531,0.0,0.0,0.0001019933988573,291.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8587341308594,0.0,0.0,0.0004838121240027,290.4566345214844,294.1499938964844,264.25,262.6464538574219,265.1568298339844,264.25,289.1693420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319899301975,9.604739226176662e-09,0.0010319802677258,-0.0242120493203401,0.0,0.0,0.0,-0.0095742968842387,60.0,-17.58098793029785,-0.0,-7.26123303707027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693360,291.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775329589844,0.0,0.0,9.684779070084916e-05,291.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5828552246094,0.0,0.0,0.0001019852716126,290.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8917236328125,0.0,0.0,7.532606105087325e-05,290.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7619934082031,0.0,0.0,0.0001019854025798,291.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8527526855469,0.0,0.0,0.0004837742017116,290.4518127441406,294.1499938964844,264.25,262.6549072265625,265.1485595703125,264.25,289.1629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319089051336,9.595275685114757e-09,0.0010318993590772,-0.024187272414565,0.0,0.0,0.0,-0.0095696058124303,60.0,-17.574716567993164,-0.0,-7.260094037064847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693420,291.0418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.86529541015625,0.0,0.0,9.683908865554258e-05,291.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5743713378906,0.0,0.0,0.000101976111182,290.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793029785156,0.0,0.0,7.531929441029206e-05,290.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.751220703125,0.0,0.0,0.0001019762494252,291.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8408203125,0.0,0.0,0.0004837307787965,290.442138671875,294.1499938964844,264.25,262.67156982421875,265.1321716308594,264.25,289.15020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318161221221,9.584427473896541e-09,0.0010318065760657,-0.0241588708013296,0.0,0.0,0.0,-0.0095642274245619,60.0,-17.563323974609375,-0.0,-7.258788770059257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693480,291.0418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.86529541015625,0.0,0.0,9.683908865554258e-05,291.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5743713378906,0.0,0.0,0.000101976111182,290.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793029785156,0.0,0.0,7.531929441029206e-05,290.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.751220703125,0.0,0.0,0.0001019762494252,291.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8408203125,0.0,0.0,0.0004837307787965,290.442138671875,294.1499938964844,264.25,262.67156982421875,265.1321716308594,264.25,289.15020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318161221221,9.584427473896541e-09,0.0010318065760657,-0.0241588708013296,0.0,0.0,0.0,-0.0095642274245619,60.0,-17.563323974609375,-0.0,-7.258788770059257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693540,291.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8530578613281,0.0,0.0,9.683945245342328e-05,291.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5658569335937,0.0,0.0,0.0001019764968077,290.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86688232421875,0.0,0.0,7.531957817263901e-05,290.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7404479980469,0.0,0.0,0.000101976627775,291.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82891845703125,0.0,0.0,0.000483732583234,290.43243408203125,294.1499938964844,264.25,262.6878356933594,265.1161193847656,264.25,289.137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318198474124,9.584868010392713e-09,0.001031810301356,-0.0241600237786769,0.0,0.0,0.0,-0.0095644453540444,60.0,-17.553638458251953,-0.0,-7.258842060764439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693600,291.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8530578613281,0.0,0.0,9.683945245342328e-05,291.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5658569335937,0.0,0.0,0.0001019764968077,290.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86688232421875,0.0,0.0,7.531957817263901e-05,290.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7404479980469,0.0,0.0,0.000101976627775,291.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82891845703125,0.0,0.0,0.000483732583234,290.43243408203125,294.1499938964844,264.25,262.6878356933594,265.1161193847656,264.25,289.137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318198474124,9.584868010392713e-09,0.001031810301356,-0.0241600237786769,0.0,0.0,0.0,-0.0095644453540444,60.0,-17.553638458251953,-0.0,-7.258842060764439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693660,291.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8408203125,0.0,0.0,9.684779797680676e-05,291.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.55731201171875,0.0,0.0,0.0001019852861645,290.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8544616699219,0.0,0.0,7.532606832683086e-05,290.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7296447753906,0.0,0.0,0.0001019854171318,291.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8169860839844,0.0,0.0,0.0004837742890231,290.42266845703125,294.1499938964844,264.25,262.7035522460937,265.100341796875,264.25,289.12469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319086723029,9.595255257011104e-09,0.0010318991262465,-0.0241872183978557,0.0,0.0,0.0,-0.0095695946365594,60.0,-17.545366287231445,-0.0,-7.26009190543664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693720,291.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8408203125,0.0,0.0,9.684779797680676e-05,291.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.55731201171875,0.0,0.0,0.0001019852861645,290.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8544616699219,0.0,0.0,7.532606832683086e-05,290.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7296447753906,0.0,0.0,0.0001019854171318,291.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8169860839844,0.0,0.0,0.0004837742890231,290.42266845703125,294.1499938964844,264.25,262.7035522460937,265.100341796875,264.25,289.12469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319086723029,9.595255257011104e-09,0.0010318991262465,-0.0241872183978557,0.0,0.0,0.0,-0.0095695946365594,60.0,-17.545366287231445,-0.0,-7.26009190543664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693780,291.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8285827636719,0.0,0.0,9.686391422292218e-05,291.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5487060546875,0.0,0.0,0.0001020022536977,290.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8420715332031,0.0,0.0,7.533859752584249e-05,290.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7188415527344,0.0,0.0,0.0001020023846649,291.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8050537109375,0.0,0.0,0.0004838547902181,290.41290283203125,294.1499938964844,264.25,262.71856689453125,265.0848388671875,264.25,289.1119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320802684873,9.615323648404228e-09,0.0010320707224309,-0.0242397617548704,0.0,0.0,0.0,-0.0095795439556241,60.0,-17.538619995117188,-0.0,-7.262507040195487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693840,291.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8285827636719,0.0,0.0,9.686391422292218e-05,291.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5487060546875,0.0,0.0,0.0001020022536977,290.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8420715332031,0.0,0.0,7.533859752584249e-05,290.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7188415527344,0.0,0.0,0.0001020023846649,291.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8050537109375,0.0,0.0,0.0004838547902181,290.41290283203125,294.1499938964844,264.25,262.71856689453125,265.0848388671875,264.25,289.1119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320802684873,9.615323648404228e-09,0.0010320707224309,-0.0242397617548704,0.0,0.0,0.0,-0.0095795439556241,60.0,-17.538619995117188,-0.0,-7.262507040195487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693900,291.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8224792480469,0.0,0.0,9.687402052804828e-05,291.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5444030761719,0.0,0.0,0.0001020128984237,290.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8358764648437,0.0,0.0,7.534646283602342e-05,290.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.71343994140625,0.0,0.0,0.0001020130293909,291.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7991027832031,0.0,0.0,0.000483905285364,290.4079895019531,294.1499938964844,264.25,262.72576904296875,265.0771789550781,264.25,289.1055603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103218795266,9.627912689325058e-09,0.0010321782901883,-0.024272721260786,0.0,0.0,0.0,-0.009585783816874,60.0,-17.535747528076172,-0.0,-7.264021917308129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693960,291.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8163757324219,0.0,0.0,9.688604768598452e-05,291.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5400695800781,0.0,0.0,0.0001020255658659,290.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82965087890625,0.0,0.0,7.535581244155765e-05,290.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7080383300781,0.0,0.0,0.0001020256895571,291.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7931213378906,0.0,0.0,0.00048396535567,290.403076171875,294.1499938964844,264.25,262.7327575683594,265.0696105957031,264.25,289.0992126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032316009514,9.642886489302782e-09,0.0010323063470423,-0.024311926215887,0.0,0.0,0.0,-0.0095932073891162,60.0,-17.533172607421875,-0.0,-7.265824564228751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694020,291.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8041381835937,0.0,0.0,9.69136381172575e-05,291.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5313720703125,0.0,0.0,0.0001020546187646,290.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8172607421875,0.0,0.0,7.537727651651949e-05,290.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6972045898437,0.0,0.0,0.0001020547424559,291.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7812194824219,0.0,0.0,0.0004841031623072,290.3931884765625,294.1499938964844,264.25,262.7460021972656,265.0546875,264.25,289.08648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326098417863,9.677251888717821e-09,0.0010326001793146,-0.0244019012898206,0.0,0.0,0.0,-0.0096102440729737,60.0,-17.52874755859375,-0.0,-7.269962054579082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694080,291.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8041381835937,0.0,0.0,9.69136381172575e-05,291.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5313720703125,0.0,0.0,0.0001020546187646,290.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8172607421875,0.0,0.0,7.537727651651949e-05,290.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6972045898437,0.0,0.0,0.0001020547424559,291.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7812194824219,0.0,0.0,0.0004841031623072,290.3931884765625,294.1499938964844,264.25,262.7460021972656,265.0546875,264.25,289.08648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326098417863,9.677251888717821e-09,0.0010326001793146,-0.0244019012898206,0.0,0.0,0.0,-0.0096102440729737,60.0,-17.52874755859375,-0.0,-7.269962054579082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694140,291.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7919006347656,0.0,0.0,9.694493928691372e-05,291.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.52264404296875,0.0,0.0,0.0001020875861286,290.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.80487060546875,0.0,0.0,7.540162187069654e-05,290.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.68634033203125,0.0,0.0,0.0001020877098198,291.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.769287109375,0.0,0.0,0.0004842595371883,290.38330078125,294.1499938964844,264.25,262.7581481933594,265.0400390625,264.25,289.0737609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032943255268,9.716242921342657e-09,0.0010329335927963,-0.0245039872825145,0.0,0.0,0.0,-0.0096295736730098,60.0,-17.52512550354004,-0.0,-7.274658031519722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694200,291.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7919006347656,0.0,0.0,9.694493928691372e-05,291.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.52264404296875,0.0,0.0,0.0001020875861286,290.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.80487060546875,0.0,0.0,7.540162187069654e-05,290.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.68634033203125,0.0,0.0,0.0001020877098198,291.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.769287109375,0.0,0.0,0.0004842595371883,290.38330078125,294.1499938964844,264.25,262.7581481933594,265.0400390625,264.25,289.0737609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032943255268,9.716242921342657e-09,0.0010329335927963,-0.0245039872825145,0.0,0.0,0.0,-0.0096295736730098,60.0,-17.52512550354004,-0.0,-7.274658031519722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694260,291.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7796936035156,0.0,0.0,9.697846689959988e-05,291.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.51385498046875,0.0,0.0,0.0001021228890749,290.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.79248046875,0.0,0.0,7.542769890278578e-05,290.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67547607421875,0.0,0.0,0.0001021230127662,291.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7573547363281,0.0,0.0,0.0004844270297326,290.37335205078125,294.1499938964844,264.25,262.7690734863281,265.025634765625,264.25,289.0610656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333004174754,9.758003294280115e-09,0.0010332906385883,-0.0246133208274841,0.0,0.0,0.0,-0.009650276042521,60.0,-17.522043228149414,-0.0,-7.279689384631638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694320,291.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7796936035156,0.0,0.0,9.697846689959988e-05,291.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.51385498046875,0.0,0.0,0.0001021228890749,290.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.79248046875,0.0,0.0,7.542769890278578e-05,290.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67547607421875,0.0,0.0,0.0001021230127662,291.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7573547363281,0.0,0.0,0.0004844270297326,290.37335205078125,294.1499938964844,264.25,262.7690734863281,265.025634765625,264.25,289.0610656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333004174754,9.758003294280115e-09,0.0010332906385883,-0.0246133208274841,0.0,0.0,0.0,-0.009650276042521,60.0,-17.522043228149414,-0.0,-7.279689384631638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694380,291.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7674560546875,0.0,0.0,9.701264934847131e-05,291.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5050354003906,0.0,0.0,0.0001021588832372,290.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.78009033203125,0.0,0.0,7.5454285251908e-05,290.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6645812988281,0.0,0.0,0.0001021590069285,291.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7453918457031,0.0,0.0,0.0004845977819059,290.36334228515625,294.1499938964844,264.25,262.7786560058594,265.0115051269531,264.25,289.0483703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033664564602,9.8005807913637e-09,0.001033654785715,-0.024724792689085,0.0,0.0,0.0,-0.009671383537352,60.0,-17.51922035217285,-0.0,-7.284820213726563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694440,291.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7674560546875,0.0,0.0,9.701264934847131e-05,291.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5050354003906,0.0,0.0,0.0001021588832372,290.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.78009033203125,0.0,0.0,7.5454285251908e-05,290.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6645812988281,0.0,0.0,0.0001021590069285,291.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7453918457031,0.0,0.0,0.0004845977819059,290.36334228515625,294.1499938964844,264.25,262.7786560058594,265.0115051269531,264.25,289.0483703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033664564602,9.8005807913637e-09,0.001033654785715,-0.024724792689085,0.0,0.0,0.0,-0.009671383537352,60.0,-17.51922035217285,-0.0,-7.284820213726563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694500,291.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7613525390625,0.0,0.0,9.702953684609383e-05,291.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5006103515625,0.0,0.0,0.0001021766729536,290.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7738952636719,0.0,0.0,7.54674183554016e-05,290.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6591186523437,0.0,0.0,0.0001021767893689,291.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73944091796875,0.0,0.0,0.0004846821248065,290.3583374023437,294.1499938964844,264.25,262.78289794921875,265.0045166015625,264.25,289.0420227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338444262742,9.821616409055878e-09,0.0010338346473872,-0.0247798655182123,0.0,0.0,0.0,-0.00968181155622,60.0,-17.5178279876709,-0.0,-7.28735614075049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694560,291.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7552490234375,0.0,0.0,9.704595868242905e-05,291.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4961853027344,0.0,0.0,0.0001021939606289,290.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7677001953125,0.0,0.0,7.54801876610145e-05,290.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6536560058594,0.0,0.0,0.0001021940843202,291.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73345947265625,0.0,0.0,0.0004847641685046,290.35333251953125,294.1499938964844,264.25,262.7867431640625,264.99761962890625,264.25,289.0356750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034019398503,9.842071158061572e-09,0.0010340095032006,-0.0248334184288978,0.0,0.0,0.0,-0.0096919517964124,60.0,-17.51639175415039,-0.0,-7.289822434586314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
