time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
694620,291.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7454528808594,0.0,0.0,9.707092976896092e-05,291.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48907470703125,0.0,0.0,0.0001022202632157,290.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7578125,0.0,0.0,7.549961446784437e-05,290.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6449279785156,0.0,0.0,0.000102220379631,291.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7239074707031,0.0,0.0,0.0004848889075219,290.34527587890625,294.1499938964844,264.25,262.79205322265625,264.9866943359375,264.25,289.0255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342854075133,9.873178719033149e-09,0.001034275512211,-0.0249148588627576,0.0,0.0,0.0,-0.0097073726356029,60.0,-17.513925552368164,-0.0,-7.293574100231126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694680,291.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7430114746094,0.0,0.0,9.707689605420455e-05,291.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4872741699219,0.0,0.0,0.0001022265423671,290.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7553405761719,0.0,0.0,7.55042492528446e-05,290.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.64276123046875,0.0,0.0,0.0001022266587824,291.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7215270996094,0.0,0.0,0.0004849187098443,290.34326171875,294.1499938964844,264.25,262.7931823730469,264.9839782714844,264.25,289.0229797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034348970279,9.880606555157101e-09,0.0010343390749767,-0.0249343067407608,0.0,0.0,0.0,-0.0097110550850629,60.0,-17.51327133178711,-0.0,-7.294469384078185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694740,291.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7308044433594,0.0,0.0,9.710460290079936e-05,291.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47833251953125,0.0,0.0,0.0001022557189571,290.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7429504394531,0.0,0.0,7.552580063929781e-05,290.765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6318054199219,0.0,0.0,0.0001022558426484,291.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7095642089844,0.0,0.0,0.000485057127662,290.3331604003906,294.1499938964844,264.25,262.79791259765625,264.9705810546875,264.25,289.01031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346440831199,9.915119392189808e-09,0.0010346341878175,-0.0250246617943048,0.0,0.0,0.0,-0.0097281644120812,60.0,-17.50966453552246,-0.0,-7.298633164509738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694800,291.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7308044433594,0.0,0.0,9.710460290079936e-05,291.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47833251953125,0.0,0.0,0.0001022557189571,290.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7429504394531,0.0,0.0,7.552580063929781e-05,290.765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6318054199219,0.0,0.0,0.0001022558426484,291.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7095642089844,0.0,0.0,0.000485057127662,290.3331604003906,294.1499938964844,264.25,262.79791259765625,264.9705810546875,264.25,289.01031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346440831199,9.915119392189808e-09,0.0010346341878175,-0.0250246617943048,0.0,0.0,0.0,-0.0097281644120812,60.0,-17.50966453552246,-0.0,-7.298633164509738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694860,291.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.71856689453125,0.0,0.0,9.713526378618552e-05,291.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4693603515625,0.0,0.0,0.000102288009657,290.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7305603027344,0.0,0.0,7.55496512283571e-05,290.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.620849609375,0.0,0.0,0.0001022881260723,291.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6976013183594,0.0,0.0,0.0004852103011216,290.3230285644531,294.1499938964844,264.25,262.80096435546875,264.9573974609375,264.25,288.9976501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349706280976,9.953313728772173e-09,0.0010349607327952,-0.0251246578991413,0.0,0.0,0.0,-0.0097470991313457,60.0,-17.506027221679688,-0.0,-7.303242455236615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694920,291.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.71856689453125,0.0,0.0,9.713526378618552e-05,291.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4693603515625,0.0,0.0,0.000102288009657,290.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7305603027344,0.0,0.0,7.55496512283571e-05,290.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.620849609375,0.0,0.0,0.0001022881260723,291.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6976013183594,0.0,0.0,0.0004852103011216,290.3230285644531,294.1499938964844,264.25,262.80096435546875,264.9573974609375,264.25,288.9976501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349706280976,9.953313728772173e-09,0.0010349607327952,-0.0251246578991413,0.0,0.0,0.0,-0.0097470991313457,60.0,-17.506027221679688,-0.0,-7.303242455236615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694980,291.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7063293457031,0.0,0.0,9.71750050666742e-05,291.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4603271484375,0.0,0.0,0.0001023298682412,290.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7181701660156,0.0,0.0,7.558055949630216e-05,290.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6098937988281,0.0,0.0,0.0001023299773805,291.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6856689453125,0.0,0.0,0.0004854088183492,290.3128662109375,294.1499938964844,264.25,262.8026428222656,264.9444580078125,264.25,288.9849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353940306231,1.0002820793886258e-08,0.0010353840189054,-0.0252542663365602,0.0,0.0,0.0,-0.009771641343832,60.0,-17.503408432006836,-0.0,-7.309218119644356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695040,291.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7063293457031,0.0,0.0,9.71750050666742e-05,291.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4603271484375,0.0,0.0,0.0001023298682412,290.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7181701660156,0.0,0.0,7.558055949630216e-05,290.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6098937988281,0.0,0.0,0.0001023299773805,291.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6856689453125,0.0,0.0,0.0004854088183492,290.3128662109375,294.1499938964844,264.25,262.8026428222656,264.9444580078125,264.25,288.9849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353940306231,1.0002820793886258e-08,0.0010353840189054,-0.0252542663365602,0.0,0.0,0.0,-0.009771641343832,60.0,-17.503408432006836,-0.0,-7.309218119644356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695100,290.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7002258300781,0.0,0.0,9.719850640976802e-05,291.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.455810546875,0.0,0.0,0.0001023546064971,290.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7120056152344,0.0,0.0,7.559883670182899e-05,290.7572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6044006347656,0.0,0.0,0.0001023547229124,291.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6796875,0.0,0.0,0.0004855261940974,290.3077697753906,294.1499938964844,264.25,262.8030090332031,264.9381103515625,264.25,288.9786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035644323565,1.0032090713707476e-08,0.0010356343118473,-0.0253308955579996,0.0,0.0,0.0,-0.0097861522808671,60.0,-17.502748489379883,-0.0,-7.312753069754764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695160,290.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6941223144531,0.0,0.0,9.722376853460446e-05,291.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4512634277344,0.0,0.0,0.000102381214674,290.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.705810546875,0.0,0.0,7.56184890633449e-05,290.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5989074707031,0.0,0.0,0.0001023813310894,291.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6737060546875,0.0,0.0,0.0004856524174101,290.3026428222656,294.1499938964844,264.25,262.80303955078125,264.9317932128906,264.25,288.9723205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359134757891,1.0063566868723228e-08,0.0010359033476561,-0.0254132989794015,0.0,0.0,0.0,-0.0098017556592822,60.0,-17.502422332763672,-0.0,-7.316554473391079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695220,290.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.681884765625,0.0,0.0,9.7280673799105e-05,291.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.442138671875,0.0,0.0,0.000102441139461,290.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69342041015625,0.0,0.0,7.566274871351197e-05,290.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.587890625,0.0,0.0,0.0001024412558763,291.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6617126464844,0.0,0.0,0.0004859366745222,290.2923889160156,294.1499938964844,264.25,262.8022766113281,264.9193115234375,264.25,288.95965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365196503698,1.0134457717470012e-08,0.0010365095222368,-0.0255988873541355,0.0,0.0,0.0,-0.0098368991166353,60.0,-17.502891540527344,-0.0,-7.325120776613403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695280,290.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.681884765625,0.0,0.0,9.7280673799105e-05,291.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.442138671875,0.0,0.0,0.000102441139461,290.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69342041015625,0.0,0.0,7.566274871351197e-05,290.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.587890625,0.0,0.0,0.0001024412558763,291.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6617126464844,0.0,0.0,0.0004859366745222,290.2923889160156,294.1499938964844,264.25,262.8022766113281,264.9193115234375,264.25,288.95965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365196503698,1.0134457717470012e-08,0.0010365095222368,-0.0255988873541355,0.0,0.0,0.0,-0.0098368991166353,60.0,-17.502891540527344,-0.0,-7.325120776613403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695340,290.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6696472167969,0.0,0.0,9.73444475675933e-05,291.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4329833984375,0.0,0.0,0.0001025082965497,290.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6810302734375,0.0,0.0,7.571234891656786e-05,290.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.57684326171875,0.0,0.0,0.0001025084056891,291.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6497497558594,0.0,0.0,0.0004862552159465,290.2821044921875,294.1499938964844,264.25,262.8004150390625,264.90704345703125,264.25,288.947021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037199050188,1.0213900836220093e-08,0.0010371888056397,-0.025806862860918,0.0,0.0,0.0,-0.0098762828856706,60.0,-17.5046329498291,-0.0,-7.334726603858145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695400,290.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6696472167969,0.0,0.0,9.73444475675933e-05,291.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4329833984375,0.0,0.0,0.0001025082965497,290.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6810302734375,0.0,0.0,7.571234891656786e-05,290.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.57684326171875,0.0,0.0,0.0001025084056891,291.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6497497558594,0.0,0.0,0.0004862552159465,290.2821044921875,294.1499938964844,264.25,262.8004150390625,264.90704345703125,264.25,288.947021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037199050188,1.0213900836220093e-08,0.0010371888056397,-0.025806862860918,0.0,0.0,0.0,-0.0098762828856706,60.0,-17.5046329498291,-0.0,-7.334726603858145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695460,290.986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6573791503906,0.0,0.0,9.74152353592217e-05,291.30621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4237976074219,0.0,0.0,0.0001025828460115,290.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66864013671875,0.0,0.0,7.576740608783439e-05,290.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5657958984375,0.0,0.0,0.0001025829551508,291.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.63775634765625,0.0,0.0,0.0004866088565904,290.27178955078125,294.1499938964844,264.25,262.7975769042969,264.89501953125,264.25,288.93438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379531886428,1.0302093400582636e-08,0.0010379429440945,-0.0260377377271652,0.0,0.0,0.0,-0.0099200038239359,60.0,-17.507741928100586,-0.0,-7.345397534663789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695520,290.986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6573791503906,0.0,0.0,9.74152353592217e-05,291.30621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4237976074219,0.0,0.0,0.0001025828460115,290.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66864013671875,0.0,0.0,7.576740608783439e-05,290.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5657958984375,0.0,0.0,0.0001025829551508,291.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.63775634765625,0.0,0.0,0.0004866088565904,290.27178955078125,294.1499938964844,264.25,262.7975769042969,264.89501953125,264.25,288.93438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379531886428,1.0302093400582636e-08,0.0010379429440945,-0.0260377377271652,0.0,0.0,0.0,-0.0099200038239359,60.0,-17.507741928100586,-0.0,-7.345397534663789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695580,290.9818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6451416015625,0.0,0.0,9.749134915182368e-05,291.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.41455078125,0.0,0.0,0.0001026629979605,290.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.65625,0.0,0.0,7.5826610554941e-05,290.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5547180175781,0.0,0.0,0.0001026631070999,291.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6257629394531,0.0,0.0,0.0004869890690315,290.26141357421875,294.1499938964844,264.25,262.7938537597656,264.8831787109375,264.25,288.9217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387641377747,1.0396917993205081e-08,0.001038753776811,-0.0262859724462032,0.0,0.0,0.0,-0.0099670123308897,60.0,-17.511831283569336,-0.0,-7.356879194730936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695640,290.9818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6451416015625,0.0,0.0,9.749134915182368e-05,291.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.41455078125,0.0,0.0,0.0001026629979605,290.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.65625,0.0,0.0,7.5826610554941e-05,290.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5547180175781,0.0,0.0,0.0001026631070999,291.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6257629394531,0.0,0.0,0.0004869890690315,290.26141357421875,294.1499938964844,264.25,262.7938537597656,264.8831787109375,264.25,288.9217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387641377747,1.0396917993205081e-08,0.001038753776811,-0.0262859724462032,0.0,0.0,0.0,-0.0099670123308897,60.0,-17.511831283569336,-0.0,-7.356879194730936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695700,290.9796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6390075683594,0.0,0.0,9.753160702530296e-05,291.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.409912109375,0.0,0.0,0.0001027053876896,290.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6500549316406,0.0,0.0,7.585791900055483e-05,290.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5491943359375,0.0,0.0,0.000102705496829,291.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6197509765625,0.0,0.0,0.0004871901473961,290.2562255859375,294.1499938964844,264.25,262.79168701171875,264.8773498535156,264.25,288.9154357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391930118203,1.0447069875851868e-08,0.0010391825344413,-0.0264172591269016,0.0,0.0,0.0,-0.009991873987019,60.0,-17.51430892944336,-0.0,-7.362955756207158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695760,290.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.63287353515625,0.0,0.0,9.757283260114492e-05,291.2828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4052734375,0.0,0.0,0.0001027487960527,290.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6438293457031,0.0,0.0,7.588997686980292e-05,290.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.54364013671875,0.0,0.0,0.0001027489051921,291.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6137390136719,0.0,0.0,0.0004873960569966,290.2510070800781,294.1499938964844,264.25,262.7893371582031,264.87158203125,264.25,288.9091186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010396321304142,1.0498423463900508e-08,0.0010396216530352,-0.0265516899526119,0.0,0.0,0.0,-0.0100173316895961,60.0,-17.516983032226562,-0.0,-7.369180110572415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695820,290.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.62060546875,0.0,0.0,9.765871800482272e-05,291.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3959350585937,0.0,0.0,0.0001028392434818,290.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6314392089844,0.0,0.0,7.595677743665874e-05,290.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.53253173828125,0.0,0.0,0.0001028393453452,291.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6017150878906,0.0,0.0,0.0004878250765614,290.24053955078125,294.1499938964844,264.25,262.7841491699219,264.86016845703125,264.25,288.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405471548438,1.0605425870835461e-08,0.0010405365610495,-0.0268317889422178,0.0,0.0,0.0,-0.0100703779608011,60.0,-17.5229549407959,-0.0,-7.382158173641076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695880,290.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.62060546875,0.0,0.0,9.765871800482272e-05,291.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3959350585937,0.0,0.0,0.0001028392434818,290.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6314392089844,0.0,0.0,7.595677743665874e-05,290.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.53253173828125,0.0,0.0,0.0001028393453452,291.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6017150878906,0.0,0.0,0.0004878250765614,290.24053955078125,294.1499938964844,264.25,262.7841491699219,264.86016845703125,264.25,288.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405471548438,1.0605425870835461e-08,0.0010405365610495,-0.0268317889422178,0.0,0.0,0.0,-0.0100703779608011,60.0,-17.5229549407959,-0.0,-7.382158173641076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695940,290.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6083374023437,0.0,0.0,9.774793579708783e-05,291.2580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3865661621094,0.0,0.0,0.0001029331979225,290.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6190185546875,0.0,0.0,7.602617552038282e-05,290.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5213928222656,0.0,0.0,0.0001029332997859,291.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5896911621094,0.0,0.0,0.000488270772621,290.2300720214844,294.1499938964844,264.25,262.7783508300781,264.8489685058594,264.25,288.88385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414976859465,1.0716576959168831e-08,0.0010414869757369,-0.0271227452903985,0.0,0.0,0.0,-0.0101254796609282,60.0,-17.529573440551758,-0.0,-7.395651380193159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696000,290.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6083374023437,0.0,0.0,9.774793579708783e-05,291.2580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3865661621094,0.0,0.0,0.0001029331979225,290.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6190185546875,0.0,0.0,7.602617552038282e-05,290.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5213928222656,0.0,0.0,0.0001029332997859,291.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5896911621094,0.0,0.0,0.000488270772621,290.2300720214844,294.1499938964844,264.25,262.7783508300781,264.8489685058594,264.25,288.88385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414976859465,1.0716576959168831e-08,0.0010414869757369,-0.0271227452903985,0.0,0.0,0.0,-0.0101254796609282,60.0,-17.529573440551758,-0.0,-7.395651380193159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696060,290.96319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5960388183594,0.0,0.0,9.784029680304228e-05,291.24530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37713623046875,0.0,0.0,0.0001030304556479,290.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6065979003906,0.0,0.0,7.609800377395004e-05,290.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5102233886719,0.0,0.0,0.0001030305575113,291.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57763671875,0.0,0.0,0.0004887321265414,290.21954345703125,294.1499938964844,264.25,262.7720642089844,264.83795166015625,264.25,288.8712463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424817446619,1.0831641361619404e-08,0.0010424709180369,-0.0274239350110292,0.0,0.0,0.0,-0.0101825222373008,60.0,-17.53682518005371,-0.0,-7.409632729604709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696120,290.96319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5960388183594,0.0,0.0,9.784029680304228e-05,291.24530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37713623046875,0.0,0.0,0.0001030304556479,290.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6065979003906,0.0,0.0,7.609800377395004e-05,290.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5102233886719,0.0,0.0,0.0001030305575113,291.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57763671875,0.0,0.0,0.0004887321265414,290.21954345703125,294.1499938964844,264.25,262.7720642089844,264.83795166015625,264.25,288.8712463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424817446619,1.0831641361619404e-08,0.0010424709180369,-0.0274239350110292,0.0,0.0,0.0,-0.0101825222373008,60.0,-17.53682518005371,-0.0,-7.409632729604709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696180,290.958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5837707519531,0.0,0.0,9.79345350060612e-05,291.2323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.36767578125,0.0,0.0,0.0001031296924338,290.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5941467285156,0.0,0.0,7.617130177095532e-05,290.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4990234375,0.0,0.0,0.0001031297942972,291.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5655822753906,0.0,0.0,0.0004892028518952,290.2089538574219,294.1499938964844,264.25,262.7654113769531,264.8271179199219,264.25,288.858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434857103973,1.0949047002384305e-08,0.0010434747673571,-0.0277312491089105,0.0,0.0,0.0,-0.0102407252416014,60.0,-17.544464111328125,-0.0,-7.423911796422544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696240,290.958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5837707519531,0.0,0.0,9.79345350060612e-05,291.2323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.36767578125,0.0,0.0,0.0001031296924338,290.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5941467285156,0.0,0.0,7.617130177095532e-05,290.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4990234375,0.0,0.0,0.0001031297942972,291.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5655822753906,0.0,0.0,0.0004892028518952,290.2089538574219,294.1499938964844,264.25,262.7654113769531,264.8271179199219,264.25,288.858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434857103973,1.0949047002384305e-08,0.0010434747673571,-0.0277312491089105,0.0,0.0,0.0,-0.0102407252416014,60.0,-17.544464111328125,-0.0,-7.423911796422544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696300,290.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5776062011719,0.0,0.0,9.798230894375592e-05,291.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3629150390625,0.0,0.0,0.0001031800056807,290.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.58795166015625,0.0,0.0,7.620846008649096e-05,290.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4934387207031,0.0,0.0,0.0001031801075441,291.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5595397949219,0.0,0.0,0.0004894415033049,290.20367431640625,294.1499938964844,264.25,262.7619323730469,264.8218078613281,264.25,288.8523254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439947945997,1.1008569167358928e-08,0.0010439837351441,-0.0278870463371276,0.0,0.0,0.0,-0.010270232334733,60.0,-17.54842185974121,-0.0,-7.431156490156354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696360,290.95318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5714416503906,0.0,0.0,9.803029388422146e-05,291.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.358154296875,0.0,0.0,0.0001032305372064,290.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.58172607421875,0.0,0.0,7.624578574905172e-05,290.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4878234863281,0.0,0.0,0.0001032306390698,291.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.55352783203125,0.0,0.0,0.0004896812024526,290.1983642578125,294.1499938964844,264.25,262.7584228515625,264.8164978027344,264.25,288.84600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445059742778,1.1068355121324204e-08,0.0010444949148222,-0.02804353274405,0.0,0.0,0.0,-0.0102998707443475,60.0,-17.552433013916016,-0.0,-7.438436711026952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696420,290.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.55914306640625,0.0,0.0,9.812665666686372e-05,291.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3486022949219,0.0,0.0,0.0001033320077112,290.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5692749023437,0.0,0.0,7.632072811247781e-05,290.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4765930175781,0.0,0.0,0.0001033321022987,291.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5414428710937,0.0,0.0,0.0004901625798083,290.1877136230469,294.1499938964844,264.25,262.7512512207031,264.8060607910156,264.25,288.8334045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045532641001,1.1188402204709293e-08,0.0010455214651301,-0.0283577404916286,0.0,0.0,0.0,-0.010359383188188,60.0,-17.560562133789062,-0.0,-7.453065364870781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696480,290.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.55914306640625,0.0,0.0,9.812665666686372e-05,291.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3486022949219,0.0,0.0,0.0001033320077112,290.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5692749023437,0.0,0.0,7.632072811247781e-05,290.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4765930175781,0.0,0.0,0.0001033321022987,291.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5414428710937,0.0,0.0,0.0004901625798083,290.1877136230469,294.1499938964844,264.25,262.7512512207031,264.8060607910156,264.25,288.8334045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045532641001,1.1188402204709293e-08,0.0010455214651301,-0.0283577404916286,0.0,0.0,0.0,-0.010359383188188,60.0,-17.560562133789062,-0.0,-7.453065364870781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696540,290.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5468139648437,0.0,0.0,9.822296851780266e-05,291.1926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3389892578125,0.0,0.0,0.0001034334345604,290.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5567932128906,0.0,0.0,7.639564137207344e-05,290.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.46533203125,0.0,0.0,0.0001034335364238,291.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5293273925781,0.0,0.0,0.0004906436661258,290.1770324707031,294.1499938964844,264.25,262.7439880371094,264.7958068847656,264.25,288.82080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308400438281296e-08,0.0010465475497767,-0.0286718159914016,0.0,0.0,0.0,-0.0104188714176416,60.0,-17.56873321533203,-0.0,-7.467703255770175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696600,290.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5468139648437,0.0,0.0,9.822296851780266e-05,291.1926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3389892578125,0.0,0.0,0.0001034334345604,290.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5567932128906,0.0,0.0,7.639564137207344e-05,290.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.46533203125,0.0,0.0,0.0001034335364238,291.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5293273925781,0.0,0.0,0.0004906436661258,290.1770324707031,294.1499938964844,264.25,262.7439880371094,264.7958068847656,264.25,288.82080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308400438281296e-08,0.0010465475497767,-0.0286718159914016,0.0,0.0,0.0,-0.0104188714176416,60.0,-17.56873321533203,-0.0,-7.467703255770175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696660,290.9375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5344543457031,0.0,0.0,9.831841452978551e-05,291.1793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.329345703125,0.0,0.0,0.0001035339373629,290.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5443420410156,0.0,0.0,7.646987796761096e-05,290.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4540405273437,0.0,0.0,0.0001035340392263,291.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5172119140625,0.0,0.0,0.0004911204450763,290.1662902832031,294.1499938964844,264.25,262.7367248535156,264.7857360839844,264.25,288.8081970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475756134837,1.142730621239707e-08,0.0010475642047822,-0.0289830211549997,0.0,0.0,0.0,-0.0104778176173567,60.0,-17.576812744140625,-0.0,-7.482221775489961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696720,290.9375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5344543457031,0.0,0.0,9.831841452978551e-05,291.1793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.329345703125,0.0,0.0,0.0001035339373629,290.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5443420410156,0.0,0.0,7.646987796761096e-05,290.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4540405273437,0.0,0.0,0.0001035340392263,291.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5172119140625,0.0,0.0,0.0004911204450763,290.1662902832031,294.1499938964844,264.25,262.7367248535156,264.7857360839844,264.25,288.8081970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475756134837,1.142730621239707e-08,0.0010475642047822,-0.0289830211549997,0.0,0.0,0.0,-0.0104778176173567,60.0,-17.576812744140625,-0.0,-7.482221775489961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696780,290.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5221252441406,0.0,0.0,9.841234714258462e-05,291.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3196716308594,0.0,0.0,0.0001036328612826,290.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5318603515625,0.0,0.0,7.654293585801497e-05,290.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4427490234375,0.0,0.0,0.0001036329558701,291.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5050964355469,0.0,0.0,0.0004915896570309,290.155517578125,294.1499938964844,264.25,262.72955322265625,264.7758178710937,264.25,288.7955627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485764360055,1.1544337930047275e-08,0.0010485649108886,-0.0292893145233392,0.0,0.0,0.0,-0.010535835288465,60.0,-17.58467674255371,-0.0,-7.496525000760813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696840,290.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5221252441406,0.0,0.0,9.841234714258462e-05,291.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3196716308594,0.0,0.0,0.0001036328612826,290.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5318603515625,0.0,0.0,7.654293585801497e-05,290.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4427490234375,0.0,0.0,0.0001036329558701,291.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5050964355469,0.0,0.0,0.0004915896570309,290.155517578125,294.1499938964844,264.25,262.72955322265625,264.7758178710937,264.25,288.7955627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485764360055,1.1544337930047275e-08,0.0010485649108886,-0.0292893145233392,0.0,0.0,0.0,-0.010535835288465,60.0,-17.58467674255371,-0.0,-7.496525000760813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696900,290.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.51593017578125,0.0,0.0,9.84584985417314e-05,291.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3148193359375,0.0,0.0,0.0001036814646795,290.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5256042480469,0.0,0.0,7.657883543288335e-05,290.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43707275390625,0.0,0.0,0.0001036815592669,291.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4990234375,0.0,0.0,0.0004918202175758,290.1501159667969,294.1499938964844,264.25,262.7260131835937,264.7709350585937,264.25,288.7892761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490681743249,1.1601836824581824e-08,0.0010490565327927,-0.0294397957623004,0.0,0.0,0.0,-0.0105643402785062,60.0,-17.588481903076172,-0.0,-7.50355724221663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696960,290.92681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.509765625,0.0,0.0,9.85039514489472e-05,291.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3099365234375,0.0,0.0,0.0001037293259287,290.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5193786621094,0.0,0.0,7.661418931093067e-05,290.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4314270019531,0.0,0.0,0.0001037294205161,291.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4929504394531,0.0,0.0,0.0004920472856611,290.14471435546875,294.1499938964844,264.25,262.7225646972656,264.7660827636719,264.25,288.782958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495524620637,1.1658462639729804e-08,0.0010495408205315,-0.0295879933983087,0.0,0.0,0.0,-0.0105924122035503,60.0,-17.592178344726562,-0.0,-7.510485744433026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
