time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
697020,290.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49737548828125,0.0,0.0,9.859236888587476e-05,291.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3001708984375,0.0,0.0,0.0001038224363583,290.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5068664550781,0.0,0.0,7.668295438634232e-05,290.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4200744628906,0.0,0.0,0.0001038225309457,291.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4808044433594,0.0,0.0,0.0004924889071844,290.1338806152344,294.1499938964844,264.25,262.71588134765625,264.75653076171875,264.25,288.7703552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504944948479,1.1768618968233112e-08,0.0010504827369004,-0.0298762768507003,0.0,0.0,0.0,-0.0106470212340354,60.0,-17.59917640686035,-0.0,-7.52397397718596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697080,290.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49737548828125,0.0,0.0,9.859236888587476e-05,291.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3001708984375,0.0,0.0,0.0001038224363583,290.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5068664550781,0.0,0.0,7.668295438634232e-05,290.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4200744628906,0.0,0.0,0.0001038225309457,291.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4808044433594,0.0,0.0,0.0004924889071844,290.1338806152344,294.1499938964844,264.25,262.71588134765625,264.75653076171875,264.25,288.7703552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504944948479,1.1768618968233112e-08,0.0010504827369004,-0.0298762768507003,0.0,0.0,0.0,-0.0106470212340354,60.0,-17.59917640686035,-0.0,-7.52397397718596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697140,290.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4850158691406,0.0,0.0,9.86771410680376e-05,291.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2903747558594,0.0,0.0,0.0001039117050822,290.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.494384765625,0.0,0.0,7.674888911424205e-05,290.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.40869140625,0.0,0.0,0.0001039117923937,291.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4686279296875,0.0,0.0,0.0004929123679175,290.1230163574219,294.1499938964844,264.25,262.7095947265625,264.74713134765625,264.25,288.7577514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513976449146,1.1874229599584396e-08,0.0010513857705518,-0.0301526580005884,0.0,0.0,0.0,-0.01069937646389,60.0,-17.60560417175293,-0.0,-7.53691651311783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697200,290.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4850158691406,0.0,0.0,9.86771410680376e-05,291.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2903747558594,0.0,0.0,0.0001039117050822,290.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.494384765625,0.0,0.0,7.674888911424205e-05,290.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.40869140625,0.0,0.0,0.0001039117923937,291.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4686279296875,0.0,0.0,0.0004929123679175,290.1230163574219,294.1499938964844,264.25,262.7095947265625,264.74713134765625,264.25,288.7577514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513976449146,1.1874229599584396e-08,0.0010513857705518,-0.0301526580005884,0.0,0.0,0.0,-0.01069937646389,60.0,-17.60560417175293,-0.0,-7.53691651311783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697260,290.91070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4726257324219,0.0,0.0,9.875729301711544e-05,291.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.280517578125,0.0,0.0,0.0001039961061906,290.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4818725585937,0.0,0.0,7.681122951908037e-05,290.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3973083496094,0.0,0.0,0.000103996200778,291.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4564819335937,0.0,0.0,0.000493312778417,290.1120910644531,294.1499938964844,264.25,262.70379638671875,264.7379150390625,264.25,288.7451477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522515513002,1.197408927566812e-08,0.0010522396769374,-0.03041398152709,0.0,0.0,0.0,-0.0107488809153437,60.0,-17.611248016357422,-0.0,-7.549164848796863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697320,290.91070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4726257324219,0.0,0.0,9.875729301711544e-05,291.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.280517578125,0.0,0.0,0.0001039961061906,290.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4818725585937,0.0,0.0,7.681122951908037e-05,290.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3973083496094,0.0,0.0,0.000103996200778,291.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4564819335937,0.0,0.0,0.000493312778417,290.1120910644531,294.1499938964844,264.25,262.70379638671875,264.7379150390625,264.25,288.7451477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522515513002,1.197408927566812e-08,0.0010522396769374,-0.03041398152709,0.0,0.0,0.0,-0.0107488809153437,60.0,-17.611248016357422,-0.0,-7.549164848796863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697380,290.9053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.460205078125,0.0,0.0,9.883233724394812e-05,291.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2706298828125,0.0,0.0,0.0001040751303662,290.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4693603515625,0.0,0.0,7.686958997510374e-05,290.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3858947753906,0.0,0.0,0.0001040752176777,291.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4442749023437,0.0,0.0,0.0004936876357533,290.1011657714844,294.1499938964844,264.25,262.6985778808594,264.7288513183594,264.25,288.7325134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530510917305,1.2067576271590497e-08,0.0010530389845371,-0.0306586250662803,0.0,0.0,0.0,-0.0107952272519469,60.0,-17.61601448059082,-0.0,-7.560640824522127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697440,290.9053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.460205078125,0.0,0.0,9.883233724394812e-05,291.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2706298828125,0.0,0.0,0.0001040751303662,290.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4693603515625,0.0,0.0,7.686958997510374e-05,290.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3858947753906,0.0,0.0,0.0001040752176777,291.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4442749023437,0.0,0.0,0.0004936876357533,290.1011657714844,294.1499938964844,264.25,262.6985778808594,264.7288513183594,264.25,288.7325134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530510917305,1.2067576271590497e-08,0.0010530389845371,-0.0306586250662803,0.0,0.0,0.0,-0.0107952272519469,60.0,-17.61601448059082,-0.0,-7.560640824522127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697500,290.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4540100097656,0.0,0.0,9.886761836241932e-05,291.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2656555175781,0.0,0.0,0.0001041122886817,290.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46307373046875,0.0,0.0,7.689703488722444e-05,290.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3801574707031,0.0,0.0,0.0001041123759932,291.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.43817138671875,0.0,0.0,0.0004938638885505,290.0956726074219,294.1499938964844,264.25,262.6962280273437,264.7243957519531,264.25,288.7262268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534269968047,1.2111533997938297e-08,0.0010534148896113,-0.0307736527174711,0.0,0.0,0.0,-0.0108170183375477,60.0,-17.61800765991211,-0.0,-7.56603952822843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697560,290.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.44781494140625,0.0,0.0,9.890126239042728e-05,291.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2607116699219,0.0,0.0,0.0001041477153194,290.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4568176269531,0.0,0.0,7.692320650676265e-05,290.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3744506835937,0.0,0.0,0.0001041478026309,291.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4320678710937,0.0,0.0,0.0004940319340676,290.0901794433594,294.1499938964844,264.25,262.6940612792969,264.719970703125,264.25,288.71990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537854395806,1.2153448025742364e-08,0.0010537732159718,-0.0308833327144384,0.0,0.0,0.0,-0.01083779707551,60.0,-17.619739532470703,-0.0,-7.571188831434483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697620,290.8949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4353942871094,0.0,0.0,9.896310803014784e-05,291.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.250732421875,0.0,0.0,0.000104212842416,290.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4443054199219,0.0,0.0,7.697130786255002e-05,290.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3630065917969,0.0,0.0,0.0001042129297275,291.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4198608398437,0.0,0.0,0.000494340842124,290.07916259765625,294.1499938964844,264.25,262.6903381347656,264.71124267578125,264.25,288.7073059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544443503022,1.223049572729451e-08,0.0010544321266934,-0.0310849491506814,0.0,0.0,0.0,-0.0108759934082627,60.0,-17.6223087310791,-0.0,-7.58065965555943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697680,290.8949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4353942871094,0.0,0.0,9.896310803014784e-05,291.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.250732421875,0.0,0.0,0.000104212842416,290.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4443054199219,0.0,0.0,7.697130786255002e-05,290.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3630065917969,0.0,0.0,0.0001042129297275,291.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4198608398437,0.0,0.0,0.000494340842124,290.07916259765625,294.1499938964844,264.25,262.6903381347656,264.71124267578125,264.25,288.7073059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544443503022,1.223049572729451e-08,0.0010544321266934,-0.0310849491506814,0.0,0.0,0.0,-0.0108759934082627,60.0,-17.6223087310791,-0.0,-7.58065965555943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697740,290.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4229736328125,0.0,0.0,9.901802695821972e-05,291.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24072265625,0.0,0.0,0.0001042706717271,290.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4317626953125,0.0,0.0,7.701401773374528e-05,290.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3515319824219,0.0,0.0,0.0001042707590386,291.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4076538085937,0.0,0.0,0.0004946151748299,290.068115234375,294.1499938964844,264.25,262.6874694824219,264.7026672363281,264.25,288.6946716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550294537097,1.2298914775499272e-08,0.0010550171136856,-0.0312639810144901,0.0,0.0,0.0,-0.0109099112451076,60.0,-17.623685836791992,-0.0,-7.589074613179039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697800,290.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4229736328125,0.0,0.0,9.901802695821972e-05,291.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24072265625,0.0,0.0,0.0001042706717271,290.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4317626953125,0.0,0.0,7.701401773374528e-05,290.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3515319824219,0.0,0.0,0.0001042707590386,291.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4076538085937,0.0,0.0,0.0004946151748299,290.068115234375,294.1499938964844,264.25,262.6874694824219,264.7026672363281,264.25,288.6946716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550294537097,1.2298914775499272e-08,0.0010550171136856,-0.0312639810144901,0.0,0.0,0.0,-0.0109099112451076,60.0,-17.623685836791992,-0.0,-7.589074613179039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697860,290.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4105529785156,0.0,0.0,9.90639382507652e-05,291.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2306823730469,0.0,0.0,0.0001043190204654,290.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4192199707031,0.0,0.0,7.704972813371569e-05,290.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34002685546875,0.0,0.0,0.0001043191077769,291.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3954467773437,0.0,0.0,0.0004948445130139,290.0570373535156,294.1499938964844,264.25,262.6856384277344,264.6942443847656,264.25,288.6820678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055518630892,1.235611168937112e-08,0.0010555062908679,-0.0314136445522308,0.0,0.0,0.0,-0.0109382662922143,60.0,-17.623577117919922,-0.0,-7.596113249519476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697920,290.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4105529785156,0.0,0.0,9.90639382507652e-05,291.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2306823730469,0.0,0.0,0.0001043190204654,290.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4192199707031,0.0,0.0,7.704972813371569e-05,290.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34002685546875,0.0,0.0,0.0001043191077769,291.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3954467773437,0.0,0.0,0.0004948445130139,290.0570373535156,294.1499938964844,264.25,262.6856384277344,264.6942443847656,264.25,288.6820678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055518630892,1.235611168937112e-08,0.0010555062908679,-0.0314136445522308,0.0,0.0,0.0,-0.0109382662922143,60.0,-17.623577117919922,-0.0,-7.596113249519476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697980,290.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39813232421875,0.0,0.0,9.910156950354576e-05,291.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2206115722656,0.0,0.0,0.0001043586526066,290.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4066772460937,0.0,0.0,7.707899931119755e-05,290.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3285217285156,0.0,0.0,0.0001043587326421,291.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3832092285156,0.0,0.0,0.0004950325237587,290.0459289550781,294.1499938964844,264.25,262.6848449707031,264.6859741210937,264.25,288.6694641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055919448845,1.2402987970006052e-08,0.0010559071088209,-0.0315363034605979,0.0,0.0,0.0,-0.0109615046530961,60.0,-17.62203025817871,-0.0,-7.60188427761932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698040,290.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39813232421875,0.0,0.0,9.910156950354576e-05,291.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2206115722656,0.0,0.0,0.0001043586526066,290.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4066772460937,0.0,0.0,7.707899931119755e-05,290.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3285217285156,0.0,0.0,0.0001043587326421,291.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3832092285156,0.0,0.0,0.0004950325237587,290.0459289550781,294.1499938964844,264.25,262.6848449707031,264.6859741210937,264.25,288.6694641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055919448845,1.2402987970006052e-08,0.0010559071088209,-0.0315363034605979,0.0,0.0,0.0,-0.0109615046530961,60.0,-17.62203025817871,-0.0,-7.60188427761932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698100,290.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.39190673828125,0.0,0.0,9.91167689790018e-05,291.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2155456542969,0.0,0.0,0.0001043746597133,290.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.400390625,0.0,0.0,7.70908227423206e-05,290.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.32275390625,0.0,0.0,0.0001043747397488,291.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3770751953125,0.0,0.0,0.0004951084265485,290.0403747558594,294.1499938964844,264.25,262.6849060058594,264.6819152832031,264.25,288.66314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056081498973,1.2421924822092478e-08,0.0010560690425336,-0.0315858535468578,0.0,0.0,0.0,-0.0109708923846483,60.0,-17.620647430419922,-0.0,-7.60421556833535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698160,290.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3856811523437,0.0,0.0,9.912924724631011e-05,291.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2104797363281,0.0,0.0,0.0001043878000928,290.5585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3941345214844,0.0,0.0,7.71005215938203e-05,290.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3169860839844,0.0,0.0,0.0001043878801283,291.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3709716796875,0.0,0.0,0.0004951707669533,290.0347900390625,294.1499938964844,264.25,262.68524169921875,264.6778564453125,264.25,288.6568298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562143288552,1.2437464391723552e-08,0.0010562018724158,-0.0316265150904655,0.0,0.0,0.0,-0.0109785962849855,60.0,-17.618810653686523,-0.0,-7.606129770465486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698220,290.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3732604980469,0.0,0.0,9.914633847074585e-05,291.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2003479003906,0.0,0.0,0.0001044058008119,290.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.381591796875,0.0,0.0,7.711382204433903e-05,290.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.30548095703125,0.0,0.0,0.0001044058881234,291.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3587341308594,0.0,0.0,0.0004952561575919,290.0236511230469,294.1499938964844,264.25,262.6869506835937,264.6698913574219,264.25,288.6441955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563965188339,1.2458760245692702e-08,0.0010563840623944,-0.0316822379827499,0.0,0.0,0.0,-0.0109891537576913,60.0,-17.613813400268555,-0.0,-7.608753094245915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698280,290.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3732604980469,0.0,0.0,9.914633847074585e-05,291.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2003479003906,0.0,0.0,0.0001044058008119,290.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.381591796875,0.0,0.0,7.711382204433903e-05,290.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.30548095703125,0.0,0.0,0.0001044058881234,291.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3587341308594,0.0,0.0,0.0004952561575919,290.0236511230469,294.1499938964844,264.25,262.6869506835937,264.6698913574219,264.25,288.6441955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563965188339,1.2458760245692702e-08,0.0010563840623944,-0.0316822379827499,0.0,0.0,0.0,-0.0109891537576913,60.0,-17.613813400268555,-0.0,-7.608753094245915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698340,290.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3608093261719,0.0,0.0,9.91524721030146e-05,291.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.190185546875,0.0,0.0,0.0001044122545863,290.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3690490722656,0.0,0.0,7.711858779657632e-05,290.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2939147949219,0.0,0.0,0.0001044123346218,291.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3464660644531,0.0,0.0,0.0004952867748215,290.0124816894531,294.1499938964844,264.25,262.69000244140625,264.6620483398437,264.25,288.631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466386145604249e-08,0.0010564492549747,-0.0317021906375885,0.0,0.0,0.0,-0.0109929349273443,60.0,-17.60695457458496,-0.0,-7.609692431742587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698400,290.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3608093261719,0.0,0.0,9.91524721030146e-05,291.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.190185546875,0.0,0.0,0.0001044122545863,290.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3690490722656,0.0,0.0,7.711858779657632e-05,290.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2939147949219,0.0,0.0,0.0001044123346218,291.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3464660644531,0.0,0.0,0.0004952867748215,290.0124816894531,294.1499938964844,264.25,262.69000244140625,264.6620483398437,264.25,288.631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466386145604249e-08,0.0010564492549747,-0.0317021906375885,0.0,0.0,0.0,-0.0109929349273443,60.0,-17.60695457458496,-0.0,-7.609692431742587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698460,290.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.348388671875,0.0,0.0,9.914777183439584e-05,291.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.17999267578125,0.0,0.0,0.0001044073142111,290.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.35650634765625,0.0,0.0,7.7114935265854e-05,290.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2823486328125,0.0,0.0,0.0001044073942466,291.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.334228515625,0.0,0.0,0.0004952633171342,290.0012512207031,294.1499938964844,264.251953125,262.6960144042969,264.6543884277344,264.25054931640625,288.61895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564116528257,1.2460530385283164e-08,0.0010563991963863,-0.0316868685185909,0.0,0.0,0.0,-0.0109900310635566,60.0,-17.597270965576172,-0.0,-7.608970520323055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698520,290.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.348388671875,0.0,0.0,9.914777183439584e-05,291.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.17999267578125,0.0,0.0,0.0001044073142111,290.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.35650634765625,0.0,0.0,7.7114935265854e-05,290.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2823486328125,0.0,0.0,0.0001044073942466,291.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.334228515625,0.0,0.0,0.0004952633171342,290.0012512207031,294.1499938964844,264.251953125,262.6960144042969,264.6543884277344,264.25054931640625,288.61895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564116528257,1.2460530385283164e-08,0.0010563991963863,-0.0316868685185909,0.0,0.0,0.0,-0.0109900310635566,60.0,-17.597270965576172,-0.0,-7.608970520323055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698580,290.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3359680175781,0.0,0.0,9.913507528835908e-05,291.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1697692871094,0.0,0.0,0.000104393941001,290.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3439636230469,0.0,0.0,7.710505451541394e-05,290.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2707824707031,0.0,0.0,0.0001043940210365,291.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3219909667969,0.0,0.0,0.0004951999289914,289.99005126953125,294.1499938964844,264.25762939453125,262.706298828125,264.6469421386719,264.2525329589844,288.6063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444697716773593e-08,0.0010562639217823,-0.031645443290472,0.0,0.0,0.0,-0.0109821828082203,60.0,-17.58418846130371,-0.0,-7.60702079105613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698640,290.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3359680175781,0.0,0.0,9.913507528835908e-05,291.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1697692871094,0.0,0.0,0.000104393941001,290.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3439636230469,0.0,0.0,7.710505451541394e-05,290.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2707824707031,0.0,0.0,0.0001043940210365,291.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3219909667969,0.0,0.0,0.0004951999289914,289.99005126953125,294.1499938964844,264.25762939453125,262.706298828125,264.6469421386719,264.2525329589844,288.6063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444697716773593e-08,0.0010562639217823,-0.031645443290472,0.0,0.0,0.0,-0.0109821828082203,60.0,-17.58418846130371,-0.0,-7.60702079105613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698700,290.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3297424316406,0.0,0.0,9.912536188494414e-05,290.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1646423339844,0.0,0.0,0.0001043837182805,290.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3376770019531,0.0,0.0,7.709750934736803e-05,290.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2650146484375,0.0,0.0,0.0001043837910401,291.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3158569335937,0.0,0.0,0.0004951513838022,289.98443603515625,294.1499938964844,264.2618103027344,262.7129211425781,264.6433410644531,264.2545166015625,288.6000366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561728850007,1.2432597173983597e-08,0.0010561604285612,-0.0316137783229351,0.0,0.0,0.0,-0.0109761841595172,60.0,-17.575927734375,-0.0,-7.605530072396506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698760,290.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3235168457031,0.0,0.0,9.911420056596398e-05,290.9960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1595153808594,0.0,0.0,0.0001043719530571,290.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3314208984375,0.0,0.0,7.70888218539767e-05,290.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2592163085937,0.0,0.0,0.0001043720330926,291.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3097229003906,0.0,0.0,0.0004950956208631,289.9787902832031,294.1499938964844,264.2668151855469,262.7204895019531,264.6398010253906,264.2570495605469,288.5937194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560539085417,1.2418679418146894e-08,0.0010560414521023,-0.0315773636102676,0.0,0.0,0.0,-0.0109692849218845,60.0,-17.56686782836914,-0.0,-7.603816243317851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698820,290.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.31109619140625,0.0,0.0,9.908580977935344e-05,290.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14923095703125,0.0,0.0,0.0001043420634232,290.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3188781738281,0.0,0.0,7.706673932261765e-05,290.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.24761962890625,0.0,0.0,0.0001043421434587,291.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2974853515625,0.0,0.0,0.0004949538270011,289.967529296875,294.1499938964844,264.2791442871094,262.73834228515625,264.6330261230469,264.26434326171875,288.5810852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557513451203,1.2383303271690238e-08,0.0010557390050962,-0.0314847975969314,0.0,0.0,0.0,-0.0109517471864819,60.0,-17.545835494995117,-0.0,-7.599460616347643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698880,290.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.31109619140625,0.0,0.0,9.908580977935344e-05,290.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14923095703125,0.0,0.0,0.0001043420634232,290.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3188781738281,0.0,0.0,7.706673932261765e-05,290.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.24761962890625,0.0,0.0,0.0001043421434587,291.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2974853515625,0.0,0.0,0.0004949538270011,289.967529296875,294.1499938964844,264.2791442871094,262.73834228515625,264.6330261230469,264.26434326171875,288.5810852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557513451203,1.2383303271690238e-08,0.0010557390050962,-0.0314847975969314,0.0,0.0,0.0,-0.0109517471864819,60.0,-17.545835494995117,-0.0,-7.599460616347643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698940,290.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2986755371094,0.0,0.0,9.905127808451653e-05,290.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.138916015625,0.0,0.0,0.000104305698187,290.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3063659667969,0.0,0.0,7.70398837630637e-05,290.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2360534667969,0.0,0.0,0.0001043057709466,291.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2852478027344,0.0,0.0,0.0004947812994942,289.9562683105469,294.1499938964844,264.29443359375,262.7594909667969,264.6265869140625,264.274169921875,288.5684509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055383356288,1.2340265698185249e-08,0.0010553710162639,-0.0313721820712089,0.0,0.0,0.0,-0.01093041151762,60.0,-17.521697998046875,-0.0,-7.594162809709817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699000,290.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2986755371094,0.0,0.0,9.905127808451653e-05,290.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.138916015625,0.0,0.0,0.000104305698187,290.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3063659667969,0.0,0.0,7.70398837630637e-05,290.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2360534667969,0.0,0.0,0.0001043057709466,291.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2852478027344,0.0,0.0,0.0004947812994942,289.9562683105469,294.1499938964844,264.29443359375,262.7594909667969,264.6265869140625,264.274169921875,288.5684509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055383356288,1.2340265698185249e-08,0.0010553710162639,-0.0313721820712089,0.0,0.0,0.0,-0.01093041151762,60.0,-17.521697998046875,-0.0,-7.594162809709817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699060,290.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2862548828125,0.0,0.0,9.901010344037786e-05,290.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.12860107421875,0.0,0.0,0.0001042623407556,290.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2938537597656,0.0,0.0,7.700785499764606e-05,290.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2244567871094,0.0,0.0,0.0001042624135152,291.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.27301025390625,0.0,0.0,0.0004945756518281,289.9449462890625,294.1499938964844,264.3124084472656,262.7836608886719,264.62066650390625,264.287109375,288.55584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549445869401,1.2288957407236012e-08,0.0010549322469159,-0.0312379263341426,0.0,0.0,0.0,-0.0109049761667847,60.0,-17.49399185180664,-0.0,-7.587849637502586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699120,290.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2862548828125,0.0,0.0,9.901010344037786e-05,290.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.12860107421875,0.0,0.0,0.0001042623407556,290.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2938537597656,0.0,0.0,7.700785499764606e-05,290.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2244567871094,0.0,0.0,0.0001042624135152,291.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.27301025390625,0.0,0.0,0.0004945756518281,289.9449462890625,294.1499938964844,264.3124084472656,262.7836608886719,264.62066650390625,264.287109375,288.55584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549445869401,1.2288957407236012e-08,0.0010549322469159,-0.0312379263341426,0.0,0.0,0.0,-0.0109049761667847,60.0,-17.49399185180664,-0.0,-7.587849637502586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699180,290.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2738342285156,0.0,0.0,9.896399569697678e-05,290.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1182556152344,0.0,0.0,0.0001042137955664,290.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2813415527344,0.0,0.0,7.697199907852337e-05,290.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2128295898437,0.0,0.0,0.000104213868326,291.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2607727050781,0.0,0.0,0.0004943453823216,289.93365478515625,294.1499938964844,264.332763671875,262.810546875,264.6151428222656,264.3023681640625,288.543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054453314282,1.2231509138871388e-08,0.0010544410906732,-0.0310875996947288,0.0,0.0,0.0,-0.010876496322453,60.0,-17.46381950378418,-0.0,-7.580784000538189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699240,290.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2738342285156,0.0,0.0,9.896399569697678e-05,290.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1182556152344,0.0,0.0,0.0001042137955664,290.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2813415527344,0.0,0.0,7.697199907852337e-05,290.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2128295898437,0.0,0.0,0.000104213868326,291.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2607727050781,0.0,0.0,0.0004943453823216,289.93365478515625,294.1499938964844,264.332763671875,262.810546875,264.6151428222656,264.3023681640625,288.543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054453314282,1.2231509138871388e-08,0.0010544410906732,-0.0310875996947288,0.0,0.0,0.0,-0.010876496322453,60.0,-17.46381950378418,-0.0,-7.580784000538189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699300,290.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.26763916015625,0.0,0.0,9.89387699519284e-05,290.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1130676269531,0.0,0.0,0.0001041872310452,290.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.27508544921875,0.0,0.0,7.695237582083791e-05,290.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.20703125,0.0,0.0,0.0001041873038047,291.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.254638671875,0.0,0.0,0.0004942193627357,289.927978515625,294.1499938964844,264.34375,262.8249206542969,264.61260986328125,264.31109619140625,288.5368957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541845113039,1.2200073840062942e-08,0.0010541722876951,-0.0310053415596485,0.0,0.0,0.0,-0.0108609134331345,60.0,-17.44756507873535,-0.0,-7.576919358598388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
