time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
699360,290.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2614440917969,0.0,0.0,9.891274385154249e-05,290.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1078796386719,0.0,0.0,0.0001041598152369,290.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2688293457031,0.0,0.0,7.693213410675526e-05,290.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.20123291015625,0.0,0.0,0.0001041598879965,291.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24853515625,0.0,0.0,0.0004940893268212,289.9223327636719,294.1499938964844,264.3552551269531,262.83984375,264.61016845703125,264.3203125,288.5306091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539072100073,1.2167637564175493e-08,0.0010538949863985,-0.0309204626828432,0.0,0.0,0.0,-0.0108448332175612,60.0,-17.430835723876953,-0.0,-7.57293250330804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699420,290.8354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2490539550781,0.0,0.0,9.885727922664957e-05,290.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.09747314453125,0.0,0.0,0.0001041014111251,290.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.25634765625,0.0,0.0,7.688899495406076e-05,290.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1896057128906,0.0,0.0,0.0001041014838847,291.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2362976074219,0.0,0.0,0.0004938122583553,289.9109802246094,294.1499938964844,264.3796081542969,262.8712158203125,264.605712890625,264.3403015136719,288.5179748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533161694183,1.2098526624981789e-08,0.0010533040622249,-0.030739614740014,0.0,0.0,0.0,-0.0108105717226862,60.0,-17.39581298828125,-0.0,-7.564441517615705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699480,290.8354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2490539550781,0.0,0.0,9.885727922664957e-05,290.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.09747314453125,0.0,0.0,0.0001041014111251,290.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.25634765625,0.0,0.0,7.688899495406076e-05,290.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1896057128906,0.0,0.0,0.0001041014838847,291.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2362976074219,0.0,0.0,0.0004938122583553,289.9109802246094,294.1499938964844,264.3796081542969,262.8712158203125,264.605712890625,264.3403015136719,288.5179748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533161694183,1.2098526624981789e-08,0.0010533040622249,-0.030739614740014,0.0,0.0,0.0,-0.0108105717226862,60.0,-17.39581298828125,-0.0,-7.564441517615705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699540,290.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.23663330078125,0.0,0.0,9.87981547950767e-05,290.9658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0870666503906,0.0,0.0,0.0001040391507558,290.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.24383544921875,0.0,0.0,7.684300362598151e-05,290.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1780090332031,0.0,0.0,0.0001040392235154,291.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2240600585937,0.0,0.0,0.0004935169126838,289.8996276855469,294.1499938964844,264.4055480957031,262.90435791015625,264.601806640625,264.36236572265625,288.50537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.2024850448710822e-08,0.0010526740225031,-0.0305468160659074,0.0,0.0,0.0,-0.0107740480452775,60.0,-17.35878562927246,-0.0,-7.555394887504009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699600,290.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.23663330078125,0.0,0.0,9.87981547950767e-05,290.9658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0870666503906,0.0,0.0,0.0001040391507558,290.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.24383544921875,0.0,0.0,7.684300362598151e-05,290.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1780090332031,0.0,0.0,0.0001040392235154,291.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2240600585937,0.0,0.0,0.0004935169126838,289.8996276855469,294.1499938964844,264.4055480957031,262.90435791015625,264.601806640625,264.36236572265625,288.50537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.2024850448710822e-08,0.0010526740225031,-0.0305468160659074,0.0,0.0,0.0,-0.0107740480452775,60.0,-17.35878562927246,-0.0,-7.555394887504009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699660,290.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2242736816406,0.0,0.0,9.873598901322111e-05,290.96337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0766296386719,0.0,0.0,0.0001039736962411,290.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2313842773437,0.0,0.0,7.679466216359288e-05,290.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1663818359375,0.0,0.0,0.0001039737617247,291.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2118530273437,0.0,0.0,0.0004932064330205,289.8882751464844,294.1499938964844,264.4328308105469,262.9389953613281,264.59844970703125,264.3861694335937,288.4927673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947395073264032e-08,0.0010520118521526,-0.0303441248834133,0.0,0.0,0.0,-0.0107356496155262,60.0,-17.320125579833984,-0.0,-7.545889957327746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699720,290.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2242736816406,0.0,0.0,9.873598901322111e-05,290.96337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0766296386719,0.0,0.0,0.0001039736962411,290.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2313842773437,0.0,0.0,7.679466216359288e-05,290.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1663818359375,0.0,0.0,0.0001039737617247,291.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2118530273437,0.0,0.0,0.0004932064330205,289.8882751464844,294.1499938964844,264.4328308105469,262.9389953613281,264.59844970703125,264.3861694335937,288.4927673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947395073264032e-08,0.0010520118521526,-0.0303441248834133,0.0,0.0,0.0,-0.0107356496155262,60.0,-17.320125579833984,-0.0,-7.545889957327746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699780,290.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2118835449219,0.0,0.0,9.867140761343762e-05,290.9612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0661926269531,0.0,0.0,0.0001039056805893,290.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2189025878906,0.0,0.0,7.674442895222455e-05,290.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1547546386719,0.0,0.0,0.0001039057533489,291.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1996459960937,0.0,0.0,0.0004928838461637,289.8768920898437,294.1499938964844,264.4612121582031,262.9747619628906,264.595703125,264.4114685058594,288.48016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866918114833425e-08,0.0010513237211853,-0.0301335249096155,0.0,0.0,0.0,-0.0106957545503973,60.0,-17.280149459838867,-0.0,-7.536020518728037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699840,290.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2118835449219,0.0,0.0,9.867140761343762e-05,290.9612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0661926269531,0.0,0.0,0.0001039056805893,290.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2189025878906,0.0,0.0,7.674442895222455e-05,290.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1547546386719,0.0,0.0,0.0001039057533489,291.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1996459960937,0.0,0.0,0.0004928838461637,289.8768920898437,294.1499938964844,264.4612121582031,262.9747619628906,264.595703125,264.4114685058594,288.48016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866918114833425e-08,0.0010513237211853,-0.0301335249096155,0.0,0.0,0.0,-0.0106957545503973,60.0,-17.280149459838867,-0.0,-7.536020518728037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699900,290.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2056884765625,0.0,0.0,9.863837476586924e-05,290.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0609436035156,0.0,0.0,0.0001038709015119,290.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2126770019531,0.0,0.0,7.671873754588887e-05,290.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1489562988281,0.0,0.0,0.0001038709669956,291.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.19354248046875,0.0,0.0,0.000492718827445,289.8711853027344,294.1499938964844,264.4757080078125,262.99298095703125,264.5945739746094,264.4246520996094,288.473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509835556149,1.1825757262329262e-08,0.0010509716812521,-0.0300258062779903,0.0,0.0,0.0,-0.0106753492727875,60.0,-17.25974464416504,-0.0,-7.530974954761406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699960,290.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.19952392578125,0.0,0.0,9.860499267233536e-05,290.9593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.05572509765625,0.0,0.0,0.0001038357513607,290.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2064514160156,0.0,0.0,7.669277692912146e-05,290.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14312744140625,0.0,0.0,0.0001038358168443,291.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1874389648437,0.0,0.0,0.0004925520624965,289.8655090332031,294.1499938964844,264.4903564453125,263.0113830566406,264.59356689453125,264.4380798339844,288.46759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010506279068067,1.1784165643291544e-08,0.0010506161488592,-0.0299169607460498,0.0,0.0,0.0,-0.0106547307223081,60.0,-17.2391357421875,-0.0,-7.525878231717797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700020,290.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1871643066406,0.0,0.0,9.85373990260996e-05,290.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.04522705078125,0.0,0.0,0.0001037645633914,290.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1940002441406,0.0,0.0,7.664019358344376e-05,290.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1315002441406,0.0,0.0,0.000103764628875,291.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1752319335937,0.0,0.0,0.0004922143998555,289.8540954589844,294.1499938964844,264.5200500488281,263.0485534667969,264.5920104980469,264.46563720703125,288.4549865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699934354680865e-08,0.0010498958872631,-0.0296965260058641,0.0,0.0,0.0,-0.0106129739433527,60.0,-17.19745445251465,-0.0,-7.515562572280032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700080,290.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1871643066406,0.0,0.0,9.85373990260996e-05,290.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.04522705078125,0.0,0.0,0.0001037645633914,290.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1940002441406,0.0,0.0,7.664019358344376e-05,290.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1315002441406,0.0,0.0,0.000103764628875,291.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1752319335937,0.0,0.0,0.0004922143998555,289.8540954589844,294.1499938964844,264.5200500488281,263.0485534667969,264.5920104980469,264.46563720703125,288.4549865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699934354680865e-08,0.0010498958872631,-0.0296965260058641,0.0,0.0,0.0,-0.0106129739433527,60.0,-17.19745445251465,-0.0,-7.515562572280032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700140,290.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1748046875,0.0,0.0,9.846918692346662e-05,290.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.03472900390625,0.0,0.0,0.0001036927351378,290.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1815490722656,0.0,0.0,7.658714457647875e-05,290.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.119873046875,0.0,0.0,0.0001036928006215,291.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1630249023437,0.0,0.0,0.0004918737104162,289.8426818847656,294.1499938964844,264.54998779296875,263.0859375,264.59100341796875,264.493896484375,288.4424133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.16149418971645e-08,0.0010491691064089,-0.0294740945100784,0.0,0.0,0.0,-0.0105708399787545,60.0,-17.155345916748047,-0.0,-7.505160226628504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700200,290.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1748046875,0.0,0.0,9.846918692346662e-05,290.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.03472900390625,0.0,0.0,0.0001036927351378,290.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1815490722656,0.0,0.0,7.658714457647875e-05,290.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.119873046875,0.0,0.0,0.0001036928006215,291.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1630249023437,0.0,0.0,0.0004918737104162,289.8426818847656,294.1499938964844,264.54998779296875,263.0859375,264.59100341796875,264.493896484375,288.4424133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.16149418971645e-08,0.0010491691064089,-0.0294740945100784,0.0,0.0,0.0,-0.0105708399787545,60.0,-17.155345916748047,-0.0,-7.505160226628504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700260,290.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1624755859375,0.0,0.0,9.840098937274888e-05,290.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0242004394531,0.0,0.0,0.0001036209214362,290.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16912841796875,0.0,0.0,7.653410284547135e-05,290.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1082458496094,0.0,0.0,0.0001036209869198,291.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1508483886719,0.0,0.0,0.0004915330209769,289.8312683105469,294.1499938964844,264.5799560546875,263.12322998046875,264.5906066894531,264.52264404296875,288.42987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484540835022,1.152996276232443e-08,0.0010484425583854,-0.0292516928166151,0.0,0.0,0.0,-0.0105287116020917,60.0,-17.113121032714844,-0.0,-7.494767118032541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700320,290.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1624755859375,0.0,0.0,9.840098937274888e-05,290.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0242004394531,0.0,0.0,0.0001036209214362,290.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16912841796875,0.0,0.0,7.653410284547135e-05,290.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1082458496094,0.0,0.0,0.0001036209869198,291.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1508483886719,0.0,0.0,0.0004915330209769,289.8312683105469,294.1499938964844,264.5799560546875,263.12322998046875,264.5906066894531,264.52264404296875,288.42987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484540835022,1.152996276232443e-08,0.0010484425583854,-0.0292516928166151,0.0,0.0,0.0,-0.0105287116020917,60.0,-17.113121032714844,-0.0,-7.494767118032541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700380,290.8206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1501159667969,0.0,0.0,9.833351941779256e-05,290.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.013671875,0.0,0.0,0.000103549878986,290.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1567077636719,0.0,0.0,7.648162863915786e-05,290.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0966186523437,0.0,0.0,0.0001035499444697,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1386413574219,0.0,0.0,0.0004911960568279,289.81982421875,294.1499938964844,264.6096496582031,263.1600952148437,264.5908203125,264.5516052246094,288.4173278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104773521889,1.1445902003970332e-08,0.0010477236937731,-0.0290316902101039,0.0,0.0,0.0,-0.0104870395734906,60.0,-17.071144104003906,-0.0,-7.484493380616186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700440,290.8206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1501159667969,0.0,0.0,9.833351941779256e-05,290.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.013671875,0.0,0.0,0.000103549878986,290.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1567077636719,0.0,0.0,7.648162863915786e-05,290.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0966186523437,0.0,0.0,0.0001035499444697,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1386413574219,0.0,0.0,0.0004911960568279,289.81982421875,294.1499938964844,264.6096496582031,263.1600952148437,264.5908203125,264.5516052246094,288.4173278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104773521889,1.1445902003970332e-08,0.0010477236937731,-0.0290316902101039,0.0,0.0,0.0,-0.0104870395734906,60.0,-17.071144104003906,-0.0,-7.484493380616186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700500,290.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1439514160156,0.0,0.0,9.830002818489449e-05,290.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0083923339844,0.0,0.0,0.0001035146051435,290.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1504821777344,0.0,0.0,7.645558071089908e-05,290.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0908203125,0.0,0.0,0.0001035146706271,291.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.132568359375,0.0,0.0,0.0004910287098027,289.8141174316406,294.1499938964844,264.6242980957031,263.1782531738281,264.59112548828125,264.56610107421875,288.4110717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473782895132,1.1404165611850205e-08,0.0010473668808117,-0.0289224572479724,0.0,0.0,0.0,-0.0104663483798503,60.0,-17.05026626586914,-0.0,-7.479395236487107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700560,290.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1377868652344,0.0,0.0,9.82671117526479e-05,290.95263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.00311279296875,0.0,0.0,0.0001034799497574,290.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.144287109375,0.0,0.0,7.642997661605477e-05,290.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0849914550781,0.0,0.0,0.0001034800079651,291.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12646484375,0.0,0.0,0.0004908643313683,289.80841064453125,294.1499938964844,264.6387939453125,263.1962280273437,264.591552734375,264.5805358886719,288.40478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470275301486,1.136315219696371e-08,0.001047016121447,-0.0288151167333126,0.0,0.0,0.0,-0.0104460166767239,60.0,-17.029579162597656,-0.0,-7.474386620742737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700620,290.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.12548828125,0.0,0.0,9.820254490477964e-05,290.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9925537109375,0.0,0.0,0.0001034119559335,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.13189697265625,0.0,0.0,7.637975795660168e-05,290.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0733642578125,0.0,0.0,0.0001034120214171,291.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.11431884765625,0.0,0.0,0.0004905418027192,289.79693603515625,294.1499938964844,264.6671447753906,263.2313232421875,264.5928039550781,264.60919189453125,288.39227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463395155966,1.1282701883885693e-08,0.0010463282233104,-0.0286045558750629,0.0,0.0,0.0,-0.0104061346501111,60.0,-16.988780975341797,-0.0,-7.46456692013453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700680,290.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.12548828125,0.0,0.0,9.820254490477964e-05,290.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9925537109375,0.0,0.0,0.0001034119559335,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.13189697265625,0.0,0.0,7.637975795660168e-05,290.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0733642578125,0.0,0.0,0.0001034120214171,291.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.11431884765625,0.0,0.0,0.0004905418027192,289.79693603515625,294.1499938964844,264.6671447753906,263.2313232421875,264.5928039550781,264.60919189453125,288.39227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463395155966,1.1282701883885693e-08,0.0010463282233104,-0.0286045558750629,0.0,0.0,0.0,-0.0104061346501111,60.0,-16.988780975341797,-0.0,-7.46456692013453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700740,290.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1131591796875,0.0,0.0,9.814049553824589e-05,290.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9819641113281,0.0,0.0,0.0001033466178341,290.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1194763183594,0.0,0.0,7.63314965297468e-05,290.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0617370605469,0.0,0.0,0.0001033466833177,291.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1021423339844,0.0,0.0,0.0004902318469248,289.7854919433594,294.1499938964844,264.6944580078125,263.2650451660156,264.5945129394531,264.6372985839844,288.3797912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456783929839,1.1205386840629217e-08,0.0010456671006977,-0.0284021962434053,0.0,0.0,0.0,-0.0103678060695528,60.0,-16.949085235595703,-0.0,-7.455136596945523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700800,290.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1131591796875,0.0,0.0,9.814049553824589e-05,290.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9819641113281,0.0,0.0,0.0001033466178341,290.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1194763183594,0.0,0.0,7.63314965297468e-05,290.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0617370605469,0.0,0.0,0.0001033466833177,291.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1021423339844,0.0,0.0,0.0004902318469248,289.7854919433594,294.1499938964844,264.6944580078125,263.2650451660156,264.5945129394531,264.6372985839844,288.3797912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456783929839,1.1205386840629217e-08,0.0010456671006977,-0.0284021962434053,0.0,0.0,0.0,-0.0103678060695528,60.0,-16.949085235595703,-0.0,-7.455136596945523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700860,290.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1008605957031,0.0,0.0,9.808139293454587e-05,290.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9713439941406,0.0,0.0,0.0001032843792927,290.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1070861816406,0.0,0.0,7.628552702954039e-05,290.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0500793457031,0.0,0.0,0.0001032844375004,291.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0899658203125,0.0,0.0,0.0004899366176687,289.7740173339844,294.1499938964844,264.72039794921875,263.2970886230469,264.5966796875,264.6646423339844,288.3672790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450484696775,1.1131737309710845e-08,0.0010450374102219,-0.0282094292342662,0.0,0.0,0.0,-0.0103312944993376,60.0,-16.910701751708984,-0.0,-7.446158889479193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700920,290.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1008605957031,0.0,0.0,9.808139293454587e-05,290.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9713439941406,0.0,0.0,0.0001032843792927,290.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1070861816406,0.0,0.0,7.628552702954039e-05,290.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0500793457031,0.0,0.0,0.0001032844375004,291.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0899658203125,0.0,0.0,0.0004899366176687,289.7740173339844,294.1499938964844,264.72039794921875,263.2970886230469,264.5966796875,264.6646423339844,288.3672790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450484696775,1.1131737309710845e-08,0.0010450374102219,-0.0282094292342662,0.0,0.0,0.0,-0.0103312944993376,60.0,-16.910701751708984,-0.0,-7.446158889479193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700980,290.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.08856201171875,0.0,0.0,9.802607382880524e-05,290.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9607238769531,0.0,0.0,0.000103226127976,290.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0947265625,0.0,0.0,7.624250429216772e-05,290.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0384521484375,0.0,0.0,0.0001032261861837,291.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.07781982421875,0.0,0.0,0.0004896603059023,289.7625427246094,294.1499938964844,264.7447509765625,263.3271179199219,264.59930419921875,264.6908874511719,288.3548278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444590589031,1.1062810223450016e-08,0.0010444479994475,-0.0280290190130472,0.0,0.0,0.0,-0.010297124274075,60.0,-16.874040603637695,-0.0,-7.437760984885244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701040,290.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.08856201171875,0.0,0.0,9.802607382880524e-05,290.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9607238769531,0.0,0.0,0.000103226127976,290.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0947265625,0.0,0.0,7.624250429216772e-05,290.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0384521484375,0.0,0.0,0.0001032261861837,291.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.07781982421875,0.0,0.0,0.0004896603059023,289.7625427246094,294.1499938964844,264.7447509765625,263.3271179199219,264.59930419921875,264.6908874511719,288.3548278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444590589031,1.1062810223450016e-08,0.0010444479994475,-0.0280290190130472,0.0,0.0,0.0,-0.010297124274075,60.0,-16.874040603637695,-0.0,-7.437760984885244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701100,290.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0824279785156,0.0,0.0,9.79997857939452e-05,290.9468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9554138183594,0.0,0.0,0.0001031984356814,290.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0885314941406,0.0,0.0,7.622205157531425e-05,290.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0326232910156,0.0,0.0,0.000103198501165,291.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0717468261719,0.0,0.0,0.0004895289894193,289.7568054199219,294.1499938964844,264.7562561035156,263.3412780761719,264.6007385253906,264.7035827636719,288.3486022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441788472235,1.1030048874260956e-08,0.0010441677877679,-0.027943268418312,0.0,0.0,0.0,-0.0102808829396963,60.0,-16.85637092590332,-0.0,-7.433771287423951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701160,290.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0762634277344,0.0,0.0,9.797488019103184e-05,290.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9501037597656,0.0,0.0,0.0001031722204061,290.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.08233642578125,0.0,0.0,7.62026829761453e-05,290.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0267944335937,0.0,0.0,0.0001031722786137,291.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.065673828125,0.0,0.0,0.0004894045996479,289.7510681152344,294.1499938964844,264.7672424316406,263.35479736328125,264.6022644042969,264.7158508300781,288.3423767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043913536705,1.0999020361168732e-08,0.0010439025936648,-0.0278620533645153,0.0,0.0,0.0,-0.0102655012160539,60.0,-16.839296340942383,-0.0,-7.429994042240652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701220,290.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0639953613281,0.0,0.0,9.79285323410295e-05,290.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9394226074219,0.0,0.0,0.0001031234132824,290.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0699768066406,0.0,0.0,7.616663788212463e-05,290.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0151672363281,0.0,0.0,0.0001031234714901,291.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.05352783203125,0.0,0.0,0.0004891730495728,289.73956298828125,294.1499938964844,264.78759765625,263.3798522949219,264.6055908203125,264.7392883300781,288.3299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434197029098,1.0941271888498253e-08,0.0010434087598696,-0.02771089784801,0.0,0.0,0.0,-0.0102368723601102,60.0,-16.806739807128906,-0.0,-7.42296606404125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701280,290.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0639953613281,0.0,0.0,9.79285323410295e-05,290.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9394226074219,0.0,0.0,0.0001031234132824,290.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0699768066406,0.0,0.0,7.616663788212463e-05,290.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0151672363281,0.0,0.0,0.0001031234714901,291.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.05352783203125,0.0,0.0,0.0004891730495728,289.73956298828125,294.1499938964844,264.78759765625,263.3798522949219,264.6055908203125,264.7392883300781,288.3299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434197029098,1.0941271888498253e-08,0.0010434087598696,-0.02771089784801,0.0,0.0,0.0,-0.0102368723601102,60.0,-16.806739807128906,-0.0,-7.42296606404125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701340,290.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0516967773437,0.0,0.0,9.788774332264438e-05,290.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.92877197265625,0.0,0.0,0.0001030804633046,290.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0576171875,0.0,0.0,7.613491470692679e-05,290.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0035095214844,0.0,0.0,0.0001030805215123,291.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0413818359375,0.0,0.0,0.0004889693227596,289.7280578613281,294.1499938964844,264.8055419921875,263.40191650390625,264.60919189453125,264.7609558105469,288.3175354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429850080981,1.0890445878430912e-08,0.0010429740650579,-0.0275778584182262,0.0,0.0,0.0,-0.0102116763591766,60.0,-16.776697158813477,-0.0,-7.416782921154663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701400,290.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0516967773437,0.0,0.0,9.788774332264438e-05,290.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.92877197265625,0.0,0.0,0.0001030804633046,290.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0576171875,0.0,0.0,7.613491470692679e-05,290.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0035095214844,0.0,0.0,0.0001030805215123,291.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0413818359375,0.0,0.0,0.0004889693227596,289.7280578613281,294.1499938964844,264.8055419921875,263.40191650390625,264.60919189453125,264.7609558105469,288.3175354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429850080981,1.0890445878430912e-08,0.0010429740650579,-0.0275778584182262,0.0,0.0,0.0,-0.0102116763591766,60.0,-16.776697158813477,-0.0,-7.416782921154663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701460,290.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0394287109375,0.0,0.0,9.785308793652804e-05,290.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9180908203125,0.0,0.0,0.0001030439671012,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0452880859375,0.0,0.0,7.610795728396624e-05,290.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9918518066406,0.0,0.0,0.0001030440253089,291.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0292358398437,0.0,0.0,0.0004887962131761,289.7165222167969,294.1499938964844,264.8208312988281,263.42071533203125,264.61297607421875,264.7806396484375,288.3051452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042615622282,1.084726086730825e-08,0.001042604795657,-0.0274648200720548,0.0,0.0,0.0,-0.0101902671158313,60.0,-16.749406814575195,-0.0,-7.41153129979466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701520,290.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0394287109375,0.0,0.0,9.785308793652804e-05,290.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9180908203125,0.0,0.0,0.0001030439671012,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0452880859375,0.0,0.0,7.610795728396624e-05,290.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9918518066406,0.0,0.0,0.0001030440253089,291.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0292358398437,0.0,0.0,0.0004887962131761,289.7165222167969,294.1499938964844,264.8208312988281,263.42071533203125,264.61297607421875,264.7806396484375,288.3051452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042615622282,1.084726086730825e-08,0.001042604795657,-0.0274648200720548,0.0,0.0,0.0,-0.0101902671158313,60.0,-16.749406814575195,-0.0,-7.41153129979466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701580,290.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.02716064453125,0.0,0.0,9.782471170183273e-05,290.9367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9073791503906,0.0,0.0,0.0001030140847433,290.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0329284667969,0.0,0.0,7.608588930452242e-05,290.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9801940917969,0.0,0.0,0.0001030141429509,291.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.01708984375,0.0,0.0,0.0004886544775217,289.7050170898437,294.1499938964844,264.83319091796875,263.4358825683594,264.6169738769531,264.7980041503906,288.29278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423131752759,1.081189715534947e-08,0.0010423023486509,-0.0273722559213638,0.0,0.0,0.0,-0.0101727358996868,60.0,-16.725187301635742,-0.0,-7.407232516243313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701640,290.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.02716064453125,0.0,0.0,9.782471170183273e-05,290.9367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9073791503906,0.0,0.0,0.0001030140847433,290.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0329284667969,0.0,0.0,7.608588930452242e-05,290.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9801940917969,0.0,0.0,0.0001030141429509,291.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.01708984375,0.0,0.0,0.0004886544775217,289.7050170898437,294.1499938964844,264.83319091796875,263.4358825683594,264.6169738769531,264.7980041503906,288.29278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423131752759,1.081189715534947e-08,0.0010423023486509,-0.0273722559213638,0.0,0.0,0.0,-0.0101727358996868,60.0,-16.725187301635742,-0.0,-7.407232516243313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
