time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
701700,290.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0210266113281,0.0,0.0,9.781340486370028e-05,290.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9020080566406,0.0,0.0,0.0001030021740007,290.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0267639160156,0.0,0.0,7.607709267176688e-05,290.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.974365234375,0.0,0.0,0.0001030022322083,291.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0110168457031,0.0,0.0,0.000488597957883,289.6992492675781,294.1499938964844,264.83819580078125,263.4420166015625,264.6190185546875,264.8056640625,288.2865905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421926854178,1.0797807092899347e-08,0.0010421819752082,-0.0273353718221187,0.0,0.0,0.0,-0.0101657509803771,60.0,-16.714426040649414,-0.0,-7.40552010825013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701760,290.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.014892578125,0.0,0.0,9.780391701497138e-05,290.9334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8966369628906,0.0,0.0,0.0001029921841109,290.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.02056884765625,0.0,0.0,7.60697148507461e-05,290.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9685363769531,0.0,0.0,0.0001029922423185,291.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.00494384765625,0.0,0.0,0.000488550576847,289.6934814453125,294.1499938964844,264.84234619140625,263.4471130371094,264.6210632324219,264.8126525878906,288.2804260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420916369184,1.078598543813314e-08,0.0010420808102935,-0.0273044276982545,0.0,0.0,0.0,-0.0101598901674151,60.0,-16.704504013061523,-0.0,-7.404083390838424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701820,290.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.00262451171875,0.0,0.0,9.779118408914655e-05,290.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8858947753906,0.0,0.0,0.0001029787817969,290.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0082397460937,0.0,0.0,7.605981227243319e-05,290.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.95684814453125,0.0,0.0,0.0001029788400046,291.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9927978515625,0.0,0.0,0.0004884870140813,289.6819152832031,294.1499938964844,264.8480529785156,263.4540710449219,264.6252136230469,264.824462890625,288.2680969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419558966532,1.0770119907022035e-08,0.0010419451864436,-0.0272629000246524,0.0,0.0,0.0,-0.0101520251482725,60.0,-16.68746566772461,-0.0,-7.402155688396307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701880,290.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.00262451171875,0.0,0.0,9.779118408914655e-05,290.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8858947753906,0.0,0.0,0.0001029787817969,290.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0082397460937,0.0,0.0,7.605981227243319e-05,290.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.95684814453125,0.0,0.0,0.0001029788400046,291.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9927978515625,0.0,0.0,0.0004884870140813,289.6819152832031,294.1499938964844,264.8480529785156,263.4540710449219,264.6252136230469,264.824462890625,288.2680969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419558966532,1.0770119907022035e-08,0.0010419451864436,-0.0272629000246524,0.0,0.0,0.0,-0.0101520251482725,60.0,-16.68746566772461,-0.0,-7.402155688396307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701940,290.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9903564453125,0.0,0.0,9.778654930414632e-05,290.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8751525878906,0.0,0.0,0.0001029738996294,290.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9958801269531,0.0,0.0,7.605620339745656e-05,290.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9451904296875,0.0,0.0,0.0001029739505611,291.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.98065185546875,0.0,0.0,0.0004884638474322,289.6703491210937,294.1499938964844,264.8500061035156,263.4564819335937,264.6293334960937,264.8334655761719,288.2557983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419064201414,1.0764333424617688e-08,0.0010418957099318,-0.0272477529942989,0.0,0.0,0.0,-0.0101491566747426,60.0,-16.674036026000977,-0.0,-7.401452251087903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702000,290.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9903564453125,0.0,0.0,9.778654930414632e-05,290.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8751525878906,0.0,0.0,0.0001029738996294,290.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9958801269531,0.0,0.0,7.605620339745656e-05,290.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9451904296875,0.0,0.0,0.0001029739505611,291.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.98065185546875,0.0,0.0,0.0004884638474322,289.6703491210937,294.1499938964844,264.8500061035156,263.4564819335937,264.6293334960937,264.8334655761719,288.2557983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419064201414,1.0764333424617688e-08,0.0010418957099318,-0.0272477529942989,0.0,0.0,0.0,-0.0101491566747426,60.0,-16.674036026000977,-0.0,-7.401452251087903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702060,290.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.97808837890625,0.0,0.0,9.778406820259988e-05,290.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8643493652344,0.0,0.0,0.0001029712875606,290.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9835510253906,0.0,0.0,7.60542752686888e-05,290.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9335021972656,0.0,0.0,0.0001029713384923,291.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.968505859375,0.0,0.0,0.0004884514492005,289.6587829589844,294.1499938964844,264.8500061035156,263.4564819335937,264.6333923339844,264.8393249511719,288.2434997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418799938634,1.0761240787360292e-08,0.0010418691672384,-0.0272396579384803,0.0,0.0,0.0,-0.0101476227864623,60.0,-16.66384506225586,-0.0,-7.401076373980686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702120,290.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.97808837890625,0.0,0.0,9.778406820259988e-05,290.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8643493652344,0.0,0.0,0.0001029712875606,290.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9835510253906,0.0,0.0,7.60542752686888e-05,290.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9335021972656,0.0,0.0,0.0001029713384923,291.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.968505859375,0.0,0.0,0.0004884514492005,289.6587829589844,294.1499938964844,264.8500061035156,263.4564819335937,264.6333923339844,264.8393249511719,288.2434997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418799938634,1.0761240787360292e-08,0.0010418691672384,-0.0272396579384803,0.0,0.0,0.0,-0.0101476227864623,60.0,-16.66384506225586,-0.0,-7.401076373980686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702180,290.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9657897949219,0.0,0.0,9.77775562205352e-05,290.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8535461425781,0.0,0.0,0.0001029644336085,290.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9712219238281,0.0,0.0,7.604921120218933e-05,290.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9217834472656,0.0,0.0,0.0001029644845402,291.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.95635986328125,0.0,0.0,0.0004884189693257,289.6471862792969,294.1499938964844,264.8500061035156,263.4564819335937,264.63739013671875,264.84307861328125,288.2312316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418106103315,1.0753126389317913e-08,0.0010417999001219,-0.0272184181958436,0.0,0.0,0.0,-0.0101436004042625,60.0,-16.654117584228516,-0.0,-7.400090851206188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702240,290.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9657897949219,0.0,0.0,9.77775562205352e-05,290.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8535461425781,0.0,0.0,0.0001029644336085,290.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9712219238281,0.0,0.0,7.604921120218933e-05,290.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9217834472656,0.0,0.0,0.0001029644845402,291.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.95635986328125,0.0,0.0,0.0004884189693257,289.6471862792969,294.1499938964844,264.8500061035156,263.4564819335937,264.63739013671875,264.84307861328125,288.2312316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418106103315,1.0753126389317913e-08,0.0010417999001219,-0.0272184181958436,0.0,0.0,0.0,-0.0101436004042625,60.0,-16.654117584228516,-0.0,-7.400090851206188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702300,290.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.95965576171875,0.0,0.0,9.777291415957734e-05,290.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.84814453125,0.0,0.0,0.000102959544165,290.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.96502685546875,0.0,0.0,7.604560232721269e-05,290.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9159545898437,0.0,0.0,0.0001029595950967,291.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9502868652344,0.0,0.0,0.000488395744469,289.6413879394531,294.1499938964844,264.8500061035156,263.4564819335937,264.63934326171875,264.84442138671875,288.22509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417611338198,1.0747337242378308e-08,0.0010417503071948,-0.0272032637149095,0.0,0.0,0.0,-0.0101407309994101,60.0,-16.64910316467285,-0.0,-7.399387413897784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702360,290.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9535217285156,0.0,0.0,9.776744991540907e-05,290.9109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8427429199219,0.0,0.0,0.0001029537888825,290.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9588623046875,0.0,0.0,7.60413458920084e-05,290.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9100952148437,0.0,0.0,0.0001029538398142,291.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9442138671875,0.0,0.0,0.000488368445076,289.6355895996094,294.1499938964844,264.8500061035156,263.4564819335937,264.64129638671875,264.8454895019531,288.2189636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417028097435,1.0740524913899208e-08,0.0010416920995339,-0.0271854307502508,0.0,0.0,0.0,-0.0101373540237545,60.0,-16.643959045410156,-0.0,-7.398559631610625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702420,290.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9412536621094,0.0,0.0,9.77545278146863e-05,290.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8319091796875,0.0,0.0,0.0001029401828418,290.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.946533203125,0.0,0.0,7.603130507050082e-05,290.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8983764648437,0.0,0.0,0.0001029402337735,291.4628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9320678710937,0.0,0.0,0.00048830389278,289.6239624023437,294.1499938964844,264.8500061035156,263.4564819335937,264.6451110839844,264.8470764160156,288.20672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415652068331,1.0724425791863725e-08,0.0010415544966235,-0.0271432902663946,0.0,0.0,0.0,-0.0101293725892901,60.0,-16.63331413269043,-0.0,-7.396604218001812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702480,290.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9412536621094,0.0,0.0,9.77545278146863e-05,290.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8319091796875,0.0,0.0,0.0001029401828418,290.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.946533203125,0.0,0.0,7.603130507050082e-05,290.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8983764648437,0.0,0.0,0.0001029402337735,291.4628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9320678710937,0.0,0.0,0.00048830389278,289.6239624023437,294.1499938964844,264.8500061035156,263.4564819335937,264.6451110839844,264.8470764160156,288.20672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415652068331,1.0724425791863725e-08,0.0010415544966235,-0.0271432902663946,0.0,0.0,0.0,-0.0101293725892901,60.0,-16.63331413269043,-0.0,-7.396604218001812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702540,290.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9289855957031,0.0,0.0,9.773981582839042e-05,290.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.821044921875,0.0,0.0,0.0001029246850521,290.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9342041015625,0.0,0.0,7.60198527132161e-05,290.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8866882324219,0.0,0.0,0.0001029247359838,291.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.919921875,0.0,0.0,0.0004882304056081,289.6123352050781,294.1499938964844,264.8500061035156,263.4564819335937,264.6488952636719,264.8480834960937,288.19451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414083953946,1.0706084019318496e-08,0.001041397685185,-0.027095278725028,0.0,0.0,0.0,-0.0101202800869941,60.0,-16.622297286987305,-0.0,-7.394376666525204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702600,290.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9289855957031,0.0,0.0,9.773981582839042e-05,290.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.821044921875,0.0,0.0,0.0001029246850521,290.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9342041015625,0.0,0.0,7.60198527132161e-05,290.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8866882324219,0.0,0.0,0.0001029247359838,291.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.919921875,0.0,0.0,0.0004882304056081,289.6123352050781,294.1499938964844,264.8500061035156,263.4564819335937,264.6488952636719,264.8480834960937,288.19451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414083953946,1.0706084019318496e-08,0.001041397685185,-0.027095278725028,0.0,0.0,0.0,-0.0101202800869941,60.0,-16.622297286987305,-0.0,-7.394376666525204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702660,290.7849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.916748046875,0.0,0.0,9.77242598310113e-05,290.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8101806640625,0.0,0.0,0.0001029083068715,290.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.921875,0.0,0.0,7.600775279570371e-05,290.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8749389648437,0.0,0.0,0.0001029083578032,291.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.90777587890625,0.0,0.0,0.0004881526983808,289.6007080078125,294.1499938964844,264.8500061035156,263.4564819335937,264.652587890625,264.8487548828125,288.1823425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041242503561,1.06866977489517e-08,0.0010412319097667,-0.0270445309579372,0.0,0.0,0.0,-0.0101106688380241,60.0,-16.611064910888672,-0.0,-7.392022638441631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702720,290.7849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.916748046875,0.0,0.0,9.77242598310113e-05,290.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8101806640625,0.0,0.0,0.0001029083068715,290.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.921875,0.0,0.0,7.600775279570371e-05,290.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8749389648437,0.0,0.0,0.0001029083578032,291.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.90777587890625,0.0,0.0,0.0004881526983808,289.6007080078125,294.1499938964844,264.8500061035156,263.4564819335937,264.652587890625,264.8487548828125,288.1823425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041242503561,1.06866977489517e-08,0.0010412319097667,-0.0270445309579372,0.0,0.0,0.0,-0.0101106688380241,60.0,-16.611064910888672,-0.0,-7.392022638441631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702780,290.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.90447998046875,0.0,0.0,9.77088711806573e-05,290.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7992858886719,0.0,0.0,0.0001028921105898,290.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9095458984375,0.0,0.0,7.599579112138599e-05,290.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8632202148437,0.0,0.0,0.0001028921542456,291.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8956298828125,0.0,0.0,0.0004880758642684,289.58905029296875,294.1499938964844,264.8500061035156,263.4564819335937,264.6561889648437,264.84918212890625,288.1701354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410785907879,1.0667527305940894e-08,0.0010410678805783,-0.0269943494349718,0.0,0.0,0.0,-0.0101011656224727,60.0,-16.59978675842285,-0.0,-7.389694900439282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702840,290.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.90447998046875,0.0,0.0,9.77088711806573e-05,290.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7992858886719,0.0,0.0,0.0001028921105898,290.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9095458984375,0.0,0.0,7.599579112138599e-05,290.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8632202148437,0.0,0.0,0.0001028921542456,291.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8956298828125,0.0,0.0,0.0004880758642684,289.58905029296875,294.1499938964844,264.8500061035156,263.4564819335937,264.6561889648437,264.84918212890625,288.1701354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410785907879,1.0667527305940894e-08,0.0010410678805783,-0.0269943494349718,0.0,0.0,0.0,-0.0101011656224727,60.0,-16.59978675842285,-0.0,-7.389694900439282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702900,290.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8983459472656,0.0,0.0,9.770147880772127e-05,290.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7938232421875,0.0,0.0,0.0001028843180392,290.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.90338134765625,0.0,0.0,7.599003583891317e-05,290.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8573608398437,0.0,0.0,0.0001028843689709,291.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8895568847656,0.0,0.0,0.0004880389024037,289.5832214355469,294.1499938964844,264.8500061035156,263.4564819335937,264.6579895019531,264.8493347167969,288.1640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040999777615,1.0658308902122826e-08,0.0010409890674054,-0.0269702207297086,0.0,0.0,0.0,-0.0100965956225991,60.0,-16.59417152404785,-0.0,-7.38857579563046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702960,290.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8922119140625,0.0,0.0,9.769459575181828e-05,290.8898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.78839111328125,0.0,0.0,0.0001028770711855,290.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.897216796875,0.0,0.0,7.598468801006675e-05,290.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8515014648437,0.0,0.0,0.0001028771221172,291.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.88348388671875,0.0,0.0,0.00048800453078,289.577392578125,294.1499938964844,264.8500061035156,263.4564819335937,264.6597595214844,264.8494567871094,288.1579895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409264359623,1.0649732651302202e-08,0.0010409157257527,-0.0269477702677249,0.0,0.0,0.0,-0.010092344135046,60.0,-16.588613510131836,-0.0,-7.38753485052257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703020,290.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.87994384765625,0.0,0.0,9.768264862941578e-05,290.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7774658203125,0.0,0.0,0.0001028644983307,290.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8848876953125,0.0,0.0,7.597539661219344e-05,290.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8397521972656,0.0,0.0,0.0001028645419864,291.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.871337890625,0.0,0.0,0.0004879448679275,289.56573486328125,294.1499938964844,264.8500061035156,263.4564819335937,264.6632385253906,264.8496398925781,288.1458435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407990776002,1.0634846780988028e-08,0.0010407884838059,-0.0269088055938482,0.0,0.0,0.0,-0.0100849643349647,60.0,-16.577756881713867,-0.0,-7.385727940345532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703080,290.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.87994384765625,0.0,0.0,9.768264862941578e-05,290.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7774658203125,0.0,0.0,0.0001028644983307,290.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8848876953125,0.0,0.0,7.597539661219344e-05,290.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8397521972656,0.0,0.0,0.0001028645419864,291.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.871337890625,0.0,0.0,0.0004879448679275,289.56573486328125,294.1499938964844,264.8500061035156,263.4564819335937,264.6632385253906,264.8496398925781,288.1458435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407990776002,1.0634846780988028e-08,0.0010407884838059,-0.0269088055938482,0.0,0.0,0.0,-0.0100849643349647,60.0,-16.577756881713867,-0.0,-7.385727940345532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703140,290.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.86767578125,0.0,0.0,9.767345909494908e-05,290.88287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7665100097656,0.0,0.0,0.0001028548213071,290.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87255859375,0.0,0.0,7.596825162181631e-05,290.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8280334472656,0.0,0.0,0.0001028548649628,291.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.85919189453125,0.0,0.0,0.0004878989711869,289.5540466308594,294.1499938964844,264.8500061035156,263.4564819335937,264.66668701171875,264.8497619628906,288.1336975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407011723145,1.0623392832087576e-08,0.0010406904621049,-0.026878822594881,0.0,0.0,0.0,-0.0100792860612273,60.0,-16.567277908325195,-0.0,-7.384338118754388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703200,290.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.86767578125,0.0,0.0,9.767345909494908e-05,290.88287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7665100097656,0.0,0.0,0.0001028548213071,290.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87255859375,0.0,0.0,7.596825162181631e-05,290.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8280334472656,0.0,0.0,0.0001028548649628,291.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.85919189453125,0.0,0.0,0.0004878989711869,289.5540466308594,294.1499938964844,264.8500061035156,263.4564819335937,264.66668701171875,264.8497619628906,288.1336975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407011723145,1.0623392832087576e-08,0.0010406904621049,-0.026878822594881,0.0,0.0,0.0,-0.0100792860612273,60.0,-16.567277908325195,-0.0,-7.384338118754388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703260,290.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8554382324219,0.0,0.0,9.766812581801788e-05,290.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.75555419921875,0.0,0.0,0.0001028492042678,290.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8602294921875,0.0,0.0,7.596409705001861e-05,290.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8162841796875,0.0,0.0,0.0001028492479235,291.4418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8470458984375,0.0,0.0,0.000487872341182,289.5423583984375,294.1499938964844,264.8500061035156,263.4564819335937,264.6700439453125,264.849853515625,288.12158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406442452222,1.061674215208086e-08,0.0010406336514279,-0.0268614143133163,0.0,0.0,0.0,-0.0100759891793131,60.0,-16.55742835998535,-0.0,-7.383530942206562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703320,290.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8554382324219,0.0,0.0,9.766812581801788e-05,290.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.75555419921875,0.0,0.0,0.0001028492042678,290.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8602294921875,0.0,0.0,7.596409705001861e-05,290.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8162841796875,0.0,0.0,0.0001028492479235,291.4418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8470458984375,0.0,0.0,0.000487872341182,289.5423583984375,294.1499938964844,264.8500061035156,263.4564819335937,264.6700439453125,264.849853515625,288.12158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406442452222,1.061674215208086e-08,0.0010406336514279,-0.0268614143133163,0.0,0.0,0.0,-0.0100759891793131,60.0,-16.55742835998535,-0.0,-7.383530942206562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703380,290.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8431701660156,0.0,0.0,9.766720904735848e-05,290.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7445983886719,0.0,0.0,0.0001028482365654,290.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.847900390625,0.0,0.0,7.596338400617242e-05,290.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.80450439453125,0.0,0.0,0.0001028482802212,291.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8348693847656,0.0,0.0,0.0004878677427768,289.5306701660156,294.1499938964844,264.8500061035156,263.4564819335937,264.67333984375,264.84991455078125,288.1094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406344663351,1.0615593737384188e-08,0.0010406237561255,-0.0268584080040454,0.0,0.0,0.0,-0.01007542014122,60.0,-16.54826545715332,-0.0,-7.383391675830353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703440,290.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8431701660156,0.0,0.0,9.766720904735848e-05,290.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7445983886719,0.0,0.0,0.0001028482365654,290.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.847900390625,0.0,0.0,7.596338400617242e-05,290.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.80450439453125,0.0,0.0,0.0001028482802212,291.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8348693847656,0.0,0.0,0.0004878677427768,289.5306701660156,294.1499938964844,264.8500061035156,263.4564819335937,264.67333984375,264.84991455078125,288.1094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406344663351,1.0615593737384188e-08,0.0010406237561255,-0.0268584080040454,0.0,0.0,0.0,-0.01007542014122,60.0,-16.54826545715332,-0.0,-7.383391675830353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703500,290.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8370361328125,0.0,0.0,9.76684459601529e-05,290.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391052246094,0.0,0.0,0.0001028495389618,290.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8417663574219,0.0,0.0,7.596434443257749e-05,290.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.79864501953125,0.0,0.0,0.0001028495826176,291.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.82879638671875,0.0,0.0,0.0004878739127889,289.5248107910156,294.1499938964844,264.8500061035156,263.4564819335937,264.6749572753906,264.84991455078125,288.1034545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406476212665,1.0617131174228689e-08,0.0010406369110569,-0.0268624313175678,0.0,0.0,0.0,-0.0100761819630861,60.0,-16.543968200683594,-0.0,-7.383578548569858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703560,290.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8309020996094,0.0,0.0,9.767107985680924e-05,290.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7336120605469,0.0,0.0,0.0001028523111017,290.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8356018066406,0.0,0.0,7.596639625262469e-05,290.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7927551269531,0.0,0.0,0.0001028523547574,291.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8227233886719,0.0,0.0,0.0004878870968241,289.5189514160156,294.1499938964844,264.8500061035156,263.4564819335937,264.67657470703125,264.8499450683594,288.097412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406756773591,1.062041476984632e-08,0.0010406650835648,-0.0268710274249315,0.0,0.0,0.0,-0.0100778099149465,60.0,-16.539886474609375,-0.0,-7.383976452501886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703620,290.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8186340332031,0.0,0.0,9.768058953341097e-05,290.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7225952148437,0.0,0.0,0.0001028623300953,290.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8232727050781,0.0,0.0,7.597379590151832e-05,290.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7809753417969,0.0,0.0,0.0001028623737511,291.432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8105773925781,0.0,0.0,0.0004879345942754,289.5072326660156,294.1499938964844,264.8500061035156,263.4564819335937,264.67974853515625,264.8499450683594,288.0853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040776958689,1.063226129360828e-08,0.0010407662484794,-0.0269020367413759,0.0,0.0,0.0,-0.010083682835102,60.0,-16.532421112060547,-0.0,-7.385414590999062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703680,290.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8186340332031,0.0,0.0,9.768058953341097e-05,290.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7225952148437,0.0,0.0,0.0001028623300953,290.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8232727050781,0.0,0.0,7.597379590151832e-05,290.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7809753417969,0.0,0.0,0.0001028623737511,291.432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8105773925781,0.0,0.0,0.0004879345942754,289.5072326660156,294.1499938964844,264.8500061035156,263.4564819335937,264.67974853515625,264.8499450683594,288.0853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040776958689,1.063226129360828e-08,0.0010407662484794,-0.0269020367413759,0.0,0.0,0.0,-0.010083682835102,60.0,-16.532421112060547,-0.0,-7.385414590999062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703740,290.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.806396484375,0.0,0.0,9.769492316991092e-05,290.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7115783691406,0.0,0.0,0.0001028774204314,290.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8109436035156,0.0,0.0,7.598493539262563e-05,290.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7691955566406,0.0,0.0,0.0001028774640872,291.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.79840087890625,0.0,0.0,0.0004880061896983,289.4954833984375,294.1499938964844,264.8500061035156,263.4564819335937,264.6828918457031,264.8499755859375,288.0732727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040929579176,1.0650110127130574e-08,0.0010409188689664,-0.026948757469654,0.0,0.0,0.0,-0.0100925303995609,60.0,-16.525772094726562,-0.0,-7.387581035800397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703800,290.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.806396484375,0.0,0.0,9.769492316991092e-05,290.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7115783691406,0.0,0.0,0.0001028774204314,290.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8109436035156,0.0,0.0,7.598493539262563e-05,290.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7691955566406,0.0,0.0,0.0001028774640872,291.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.79840087890625,0.0,0.0,0.0004880061896983,289.4954833984375,294.1499938964844,264.8500061035156,263.4564819335937,264.6828918457031,264.8499755859375,288.0732727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040929579176,1.0650110127130574e-08,0.0010409188689664,-0.026948757469654,0.0,0.0,0.0,-0.0100925303995609,60.0,-16.525772094726562,-0.0,-7.387581035800397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703860,290.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.79412841796875,0.0,0.0,9.77149757090956e-05,290.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7005310058594,0.0,0.0,0.0001028985352604,290.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7986145019531,0.0,0.0,7.600053504575044e-05,290.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7574157714844,0.0,0.0,0.0001028985789162,291.42596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7862548828125,0.0,0.0,0.0004881063650827,289.4837646484375,294.1499938964844,264.8500061035156,263.4564819335937,264.6859436035156,264.8499755859375,288.06121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411432012915,1.06750928097199e-08,0.0010411324910819,-0.0270141549408435,0.0,0.0,0.0,-0.0101049160584807,60.0,-16.520076751708984,-0.0,-7.39061363219662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703920,290.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.79412841796875,0.0,0.0,9.77149757090956e-05,290.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7005310058594,0.0,0.0,0.0001028985352604,290.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7986145019531,0.0,0.0,7.600053504575044e-05,290.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7574157714844,0.0,0.0,0.0001028985789162,291.42596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7862548828125,0.0,0.0,0.0004881063650827,289.4837646484375,294.1499938964844,264.8500061035156,263.4564819335937,264.6859436035156,264.8499755859375,288.06121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411432012915,1.06750928097199e-08,0.0010411324910819,-0.0270141549408435,0.0,0.0,0.0,-0.0101049160584807,60.0,-16.520076751708984,-0.0,-7.39061363219662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703980,290.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7818603515625,0.0,0.0,9.774023783393204e-05,290.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6894836425781,0.0,0.0,0.0001029251434374,290.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7862854003906,0.0,0.0,7.602018740726635e-05,290.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7456359863281,0.0,0.0,0.0001029251870932,291.4227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7740783691406,0.0,0.0,0.0004882325592916,289.47198486328125,294.1499938964844,264.8500061035156,263.4564819335937,264.68896484375,264.8499755859375,288.0491943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414123535156,1.0706567188378813e-08,0.001041401643306,-0.0270965434610843,0.0,0.0,0.0,-0.0101205185055732,60.0,-16.515268325805664,-0.0,-7.394435641572272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
