time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
704040,290.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7818603515625,0.0,0.0,9.774023783393204e-05,290.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6894836425781,0.0,0.0,0.0001029251434374,290.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7862854003906,0.0,0.0,7.602018740726635e-05,290.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7456359863281,0.0,0.0,0.0001029251870932,291.4227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7740783691406,0.0,0.0,0.0004882325592916,289.47198486328125,294.1499938964844,264.8500061035156,263.4564819335937,264.68896484375,264.8499755859375,288.0491943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414123535156,1.0706567188378813e-08,0.001041401643306,-0.0270965434610843,0.0,0.0,0.0,-0.0101205185055732,60.0,-16.515268325805664,-0.0,-7.394435641572272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704100,290.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7757263183594,0.0,0.0,9.775466605788095e-05,290.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6839294433594,0.0,0.0,0.0001029403356369,290.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7801208496094,0.0,0.0,7.603140693390742e-05,290.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7397155761719,0.0,0.0,0.0001029403720167,291.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7680053710937,0.0,0.0,0.000488304591272,289.46612548828125,294.1499938964844,264.8500061035156,263.4564819335937,264.6904602050781,264.8499755859375,288.0431823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415660217404,1.0724537702344604e-08,0.0010415553115308,-0.0271435845643281,0.0,0.0,0.0,-0.010129427537322,60.0,-16.513212203979492,-0.0,-7.396617718313794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704160,290.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7695617675781,0.0,0.0,9.777037485037e-05,290.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6783752441406,0.0,0.0,0.0001029568738886,290.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7739562988281,0.0,0.0,7.604362326674163e-05,290.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7338256835937,0.0,0.0,0.0001029569175443,291.4195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.76190185546875,0.0,0.0,0.0004883830551989,289.4602355957031,294.1499938964844,264.8500061035156,263.4564819335937,264.6919250488281,264.8500061035156,288.03717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417333105579,1.0744106937465858e-08,0.0010417226003482,-0.0271948091685771,0.0,0.0,0.0,-0.0101391291245818,60.0,-16.511367797851562,-0.0,-7.398995194307646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704220,290.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7572937011719,0.0,0.0,9.78050084086135e-05,290.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.66729736328125,0.0,0.0,0.0001029933482641,290.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7616271972656,0.0,0.0,7.607056613778695e-05,290.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7220153808594,0.0,0.0,0.0001029933919198,291.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7497253417969,0.0,0.0,0.0004885561065748,289.4484558105469,294.1499938964844,264.8500061035156,263.4564819335937,264.69482421875,264.8500061035156,288.025146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042102347128,1.0787259085986989e-08,0.0010420915205031,-0.0273077618330717,0.0,0.0,0.0,-0.0101605206727981,60.0,-16.508220672607422,-0.0,-7.40423828915482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704280,290.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7572937011719,0.0,0.0,9.78050084086135e-05,290.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.66729736328125,0.0,0.0,0.0001029933482641,290.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7616271972656,0.0,0.0,7.607056613778695e-05,290.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7220153808594,0.0,0.0,0.0001029933919198,291.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7497253417969,0.0,0.0,0.0004885561065748,289.4484558105469,294.1499938964844,264.8500061035156,263.4564819335937,264.69482421875,264.8500061035156,288.025146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042102347128,1.0787259085986989e-08,0.0010420915205031,-0.0273077618330717,0.0,0.0,0.0,-0.0101605206727981,60.0,-16.508220672607422,-0.0,-7.40423828915482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704340,290.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7450256347656,0.0,0.0,9.784330177353696e-05,290.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6561584472656,0.0,0.0,0.0001030336716212,290.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7492980957031,0.0,0.0,7.610034663230181e-05,290.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7101745605469,0.0,0.0,0.000103033708001,291.4130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.737548828125,0.0,0.0,0.0004887473769485,289.4366455078125,294.1499938964844,264.8500061035156,263.4564819335937,264.6976623535156,264.8500061035156,288.0131530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425102664157,1.0834961372552245e-08,0.0010424994397908,-0.0274326261132955,0.0,0.0,0.0,-0.0101841688156127,60.0,-16.505773544311523,-0.0,-7.410036317878621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704400,290.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7450256347656,0.0,0.0,9.784330177353696e-05,290.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6561584472656,0.0,0.0,0.0001030336716212,290.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7492980957031,0.0,0.0,7.610034663230181e-05,290.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7101745605469,0.0,0.0,0.000103033708001,291.4130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.737548828125,0.0,0.0,0.0004887473769485,289.4366455078125,294.1499938964844,264.8500061035156,263.4564819335937,264.6976623535156,264.8500061035156,288.0131530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425102664157,1.0834961372552245e-08,0.0010424994397908,-0.0274326261132955,0.0,0.0,0.0,-0.0101841688156127,60.0,-16.505773544311523,-0.0,-7.410036317878621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704460,290.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.73272705078125,0.0,0.0,9.788469469640404e-05,290.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.64501953125,0.0,0.0,0.0001030772618832,290.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7369689941406,0.0,0.0,7.613254274474457e-05,290.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6983337402344,0.0,0.0,0.000103077305539,291.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7253723144531,0.0,0.0,0.0004889541305601,289.4248352050781,294.1499938964844,264.8500061035156,263.4564819335937,264.7004699707031,264.8500061035156,288.00115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429512476548,1.088653434067055e-08,0.0010429404210299,-0.027567621320486,0.0,0.0,0.0,-0.0102097354829311,60.0,-16.503923416137695,-0.0,-7.416306857521705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704520,290.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.73272705078125,0.0,0.0,9.788469469640404e-05,290.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.64501953125,0.0,0.0,0.0001030772618832,290.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7369689941406,0.0,0.0,7.613254274474457e-05,290.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6983337402344,0.0,0.0,0.000103077305539,291.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7253723144531,0.0,0.0,0.0004889541305601,289.4248352050781,294.1499938964844,264.8500061035156,263.4564819335937,264.7004699707031,264.8500061035156,288.00115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429512476548,1.088653434067055e-08,0.0010429404210299,-0.027567621320486,0.0,0.0,0.0,-0.0102097354829311,60.0,-16.503923416137695,-0.0,-7.416306857521705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704580,290.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7204284667969,0.0,0.0,9.792810305953026e-05,290.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6338806152344,0.0,0.0,0.0001031229767249,290.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.724609375,0.0,0.0,7.616630318807438e-05,290.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6864929199219,0.0,0.0,0.0001031230131047,291.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7131652832031,0.0,0.0,0.0004891710123047,289.4129943847656,294.1499938964844,264.8500061035156,263.4564819335937,264.7032165527344,264.8500061035156,287.9891967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434137657284,1.0940615524646093e-08,0.0010434028226882,-0.0277091804891824,0.0,0.0,0.0,-0.0102365463972091,60.0,-16.502485275268555,-0.0,-7.422885772712108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704640,290.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7204284667969,0.0,0.0,9.792810305953026e-05,290.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6338806152344,0.0,0.0,0.0001031229767249,290.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.724609375,0.0,0.0,7.616630318807438e-05,290.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6864929199219,0.0,0.0,0.0001031230131047,291.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7131652832031,0.0,0.0,0.0004891710123047,289.4129943847656,294.1499938964844,264.8500061035156,263.4564819335937,264.7032165527344,264.8500061035156,287.9891967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434137657284,1.0940615524646093e-08,0.0010434028226882,-0.0277091804891824,0.0,0.0,0.0,-0.0102365463972091,60.0,-16.502485275268555,-0.0,-7.422885772712108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704700,290.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7142944335937,0.0,0.0,9.795031655812636e-05,290.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6282958984375,0.0,0.0,0.0001031463616527,290.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.71844482421875,0.0,0.0,7.618357631145045e-05,290.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6805725097656,0.0,0.0,0.0001031464053085,291.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7070617675781,0.0,0.0,0.0004892819561064,289.4070739746094,294.1499938964844,264.8500061035156,263.4564819335937,264.7045593261719,264.8500061035156,287.9831848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436504380777,1.0968286723311849e-08,0.0010436394950374,-0.0277816094458103,0.0,0.0,0.0,-0.0102502638474106,60.0,-16.501890182495117,-0.0,-7.426253034736875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704760,290.7284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7081298828125,0.0,0.0,9.797257371246816e-05,290.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6226806640625,0.0,0.0,0.0001031698047881,290.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7122497558594,0.0,0.0,7.620089309057221e-05,290.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6746520996094,0.0,0.0,0.0001031698484439,291.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7009582519531,0.0,0.0,0.0004893931327387,289.4011535644531,294.1499938964844,264.8500061035156,263.4564819335937,264.7059020996094,264.8500061035156,287.9772033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438875760883,1.0996024535359084e-08,0.001043876633048,-0.0278542097657918,0.0,0.0,0.0,-0.0102640148252248,60.0,-16.501325607299805,-0.0,-7.429629533817207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704820,290.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6958312988281,0.0,0.0,9.801678970688954e-05,290.8449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6114807128906,0.0,0.0,0.0001032163709169,290.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.69989013671875,0.0,0.0,7.623528654221445e-05,290.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.66278076171875,0.0,0.0,0.0001032164072967,291.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6887512207031,0.0,0.0,0.0004896140308119,289.3893127441406,294.1499938964844,264.8500061035156,263.4564819335937,264.7085266113281,264.8500061035156,287.9652404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443587088957,1.1051111137305725e-08,0.0010443476494401,-0.0279983971267938,0.0,0.0,0.0,-0.0102913230657577,60.0,-16.50020980834961,-0.0,-7.436336346700045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704880,290.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6958312988281,0.0,0.0,9.801678970688954e-05,290.8449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6114807128906,0.0,0.0,0.0001032163709169,290.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.69989013671875,0.0,0.0,7.623528654221445e-05,290.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.66278076171875,0.0,0.0,0.0001032164072967,291.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6887512207031,0.0,0.0,0.0004896140308119,289.3893127441406,294.1499938964844,264.8500061035156,263.4564819335937,264.7085266113281,264.8500061035156,287.9652404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443587088957,1.1051111137305725e-08,0.0010443476494401,-0.0279983971267938,0.0,0.0,0.0,-0.0102913230657577,60.0,-16.50020980834961,-0.0,-7.436336346700045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704940,290.7212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6835327148437,0.0,0.0,9.805973240872844e-05,290.8420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.60028076171875,0.0,0.0,0.0001032615909934,290.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6875305175781,0.0,0.0,7.626868318766356e-05,290.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.65087890625,0.0,0.0,0.0001032616273732,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6765441894531,0.0,0.0,0.0004898285260424,289.37744140625,294.1499938964844,264.8500061035156,263.4564819335937,264.7111511230469,264.8500061035156,287.95330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448162211105,1.1104607899881104e-08,0.0010448050452396,-0.0281384214758873,0.0,0.0,0.0,-0.010317844338715,60.0,-16.49898338317871,-0.0,-7.442852734129701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705000,290.7212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6835327148437,0.0,0.0,9.805973240872844e-05,290.8420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.60028076171875,0.0,0.0,0.0001032615909934,290.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6875305175781,0.0,0.0,7.626868318766356e-05,290.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.65087890625,0.0,0.0,0.0001032616273732,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6765441894531,0.0,0.0,0.0004898285260424,289.37744140625,294.1499938964844,264.8500061035156,263.4564819335937,264.7111511230469,264.8500061035156,287.95330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448162211105,1.1104607899881104e-08,0.0010448050452396,-0.0281384214758873,0.0,0.0,0.0,-0.010317844338715,60.0,-16.49898338317871,-0.0,-7.442852734129701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705060,290.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6712341308594,0.0,0.0,9.810007031774148e-05,290.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58905029296875,0.0,0.0,0.000103304060758,290.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6751708984375,0.0,0.0,7.63000498409383e-05,290.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6390075683594,0.0,0.0,0.0001033041044138,291.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.664306640625,0.0,0.0,0.0004900299827568,289.3655700683594,294.1499938964844,264.8500061035156,263.4564819335937,264.71368408203125,264.8500061035156,287.9413452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452459100633,1.1154859258510896e-08,0.0010452347341924,-0.0282699465751647,0.0,0.0,0.0,-0.0103427553549408,60.0,-16.497438430786133,-0.0,-7.44897690196922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705120,290.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6712341308594,0.0,0.0,9.810007031774148e-05,290.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58905029296875,0.0,0.0,0.000103304060758,290.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6751708984375,0.0,0.0,7.63000498409383e-05,290.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6390075683594,0.0,0.0,0.0001033041044138,291.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.664306640625,0.0,0.0,0.0004900299827568,289.3655700683594,294.1499938964844,264.8500061035156,263.4564819335937,264.71368408203125,264.8500061035156,287.9413452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452459100633,1.1154859258510896e-08,0.0010452347341924,-0.0282699465751647,0.0,0.0,0.0,-0.0103427553549408,60.0,-16.497438430786133,-0.0,-7.44897690196922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705180,290.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6589050292969,0.0,0.0,9.813653741730376e-05,290.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5777893066406,0.0,0.0,0.0001033424705383,290.3688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6628112792969,0.0,0.0,7.6328418799676e-05,290.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6271057128906,0.0,0.0,0.0001033425069181,291.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.652099609375,0.0,0.0,0.0004902121727354,289.35369873046875,294.1499938964844,264.8500061035156,263.4564819335937,264.7161865234375,264.8500061035156,287.9294128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456345044076,1.1200298466462756e-08,0.0010456233285367,-0.0283888783305883,0.0,0.0,0.0,-0.0103652821853756,60.0,-16.49536895751953,-0.0,-7.454516293137203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705240,290.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6589050292969,0.0,0.0,9.813653741730376e-05,290.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5777893066406,0.0,0.0,0.0001033424705383,290.3688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6628112792969,0.0,0.0,7.6328418799676e-05,290.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6271057128906,0.0,0.0,0.0001033425069181,291.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.652099609375,0.0,0.0,0.0004902121727354,289.35369873046875,294.1499938964844,264.8500061035156,263.4564819335937,264.7161865234375,264.8500061035156,287.9294128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456345044076,1.1200298466462756e-08,0.0010456233285367,-0.0283888783305883,0.0,0.0,0.0,-0.0103652821853756,60.0,-16.49536895751953,-0.0,-7.454516293137203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705300,290.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6527404785156,0.0,0.0,9.815298835746944e-05,290.8337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5721435546875,0.0,0.0,0.0001033597945934,290.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6566162109375,0.0,0.0,7.634121720911935e-05,290.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.62115478515625,0.0,0.0,0.0001033598309732,291.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6459655761719,0.0,0.0,0.0004902943619526,289.3477478027344,294.1499938964844,264.8500061035156,263.4564819335937,264.7174377441406,264.8500061035156,287.9234313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458098258823,1.1220793183497337e-08,0.001045798533596,-0.028442520648241,0.0,0.0,0.0,-0.0103754419833421,60.0,-16.49407386779785,-0.0,-7.457015271938874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705360,290.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6465759277344,0.0,0.0,9.816786769079044e-05,290.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5665283203125,0.0,0.0,0.0001033754597301,290.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.65045166015625,0.0,0.0,7.63527859817259e-05,290.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6152038574219,0.0,0.0,0.0001033754961099,291.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6398620605469,0.0,0.0,0.0004903686931356,289.341796875,294.1499938964844,264.8500061035156,263.4564819335937,264.7186584472656,264.8500061035156,287.91748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459682671353,1.1239328578938055e-08,0.0010459570912644,-0.0284910332411527,0.0,0.0,0.0,-0.0103846304118633,60.0,-16.492549896240234,-0.0,-7.45927621892406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705420,290.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.63427734375,0.0,0.0,9.819270781008528e-05,290.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.55523681640625,0.0,0.0,0.0001034016167977,290.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6380615234375,0.0,0.0,7.637210364919156e-05,290.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.603271484375,0.0,0.0,0.0001034016531775,291.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.62762451171875,0.0,0.0,0.000490492733661,289.3298645019531,294.1499938964844,264.8500061035156,263.4564819335937,264.7210693359375,264.8500061035156,287.9055480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462329955771,1.1270271826901993e-08,0.0010462217032909,-0.0285720210522413,0.0,0.0,0.0,-0.0103999702259898,60.0,-16.488801956176758,-0.0,-7.463050621936419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705480,290.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.63427734375,0.0,0.0,9.819270781008528e-05,290.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.55523681640625,0.0,0.0,0.0001034016167977,290.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6380615234375,0.0,0.0,7.637210364919156e-05,290.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.603271484375,0.0,0.0,0.0001034016531775,291.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.62762451171875,0.0,0.0,0.000490492733661,289.3298645019531,294.1499938964844,264.8500061035156,263.4564819335937,264.7210693359375,264.8500061035156,287.9055480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462329955771,1.1270271826901993e-08,0.0010462217032909,-0.0285720210522413,0.0,0.0,0.0,-0.0103999702259898,60.0,-16.488801956176758,-0.0,-7.463050621936419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705540,290.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6219482421875,0.0,0.0,9.820962441153824e-05,290.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5439453125,0.0,0.0,0.000103419428342,290.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6257019042969,0.0,0.0,7.6385258580558e-05,290.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.59136962890625,0.0,0.0,0.0001034194647218,291.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6153869628906,0.0,0.0,0.0004905772511847,289.3179626464844,294.1499938964844,264.8500061035156,263.4564819335937,264.72344970703125,264.8500061035156,287.89361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464132064953,1.1291342971730955e-08,0.0010464019142091,-0.0286271721124649,0.0,0.0,0.0,-0.0104104168713092,60.0,-16.483856201171875,-0.0,-7.465621365554399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705600,290.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6219482421875,0.0,0.0,9.820962441153824e-05,290.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5439453125,0.0,0.0,0.000103419428342,290.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6257019042969,0.0,0.0,7.6385258580558e-05,290.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.59136962890625,0.0,0.0,0.0001034194647218,291.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6153869628906,0.0,0.0,0.0004905772511847,289.3179626464844,294.1499938964844,264.8500061035156,263.4564819335937,264.72344970703125,264.8500061035156,287.89361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464132064953,1.1291342971730955e-08,0.0010464019142091,-0.0286271721124649,0.0,0.0,0.0,-0.0104104168713092,60.0,-16.483856201171875,-0.0,-7.465621365554399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705660,290.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.609619140625,0.0,0.0,9.821137791732326e-05,290.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5326232910156,0.0,0.0,0.0001034212837112,290.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.61334228515625,0.0,0.0,7.638662646058947e-05,290.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5794372558594,0.0,0.0,0.000103421320091,291.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6031494140625,0.0,0.0,0.0004905860405415,289.3060302734375,294.1499938964844,264.8500061035156,263.4564819335937,264.7257995605469,264.8500061035156,287.8817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464319493621,1.1293530555178677e-08,0.0010464206570759,-0.0286328978836536,0.0,0.0,0.0,-0.0104115018621087,60.0,-16.476972579956055,-0.0,-7.465888529623045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705720,290.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.609619140625,0.0,0.0,9.821137791732326e-05,290.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5326232910156,0.0,0.0,0.0001034212837112,290.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.61334228515625,0.0,0.0,7.638662646058947e-05,290.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5794372558594,0.0,0.0,0.000103421320091,291.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6031494140625,0.0,0.0,0.0004905860405415,289.3060302734375,294.1499938964844,264.8500061035156,263.4564819335937,264.7257995605469,264.8500061035156,287.8817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464319493621,1.1293530555178677e-08,0.0010464206570759,-0.0286328978836536,0.0,0.0,0.0,-0.0104115018621087,60.0,-16.476972579956055,-0.0,-7.465888529623045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705780,290.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5972900390625,0.0,0.0,9.819125261856244e-05,290.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.52130126953125,0.0,0.0,0.0001034000888466,290.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6009521484375,0.0,0.0,7.637097587576136e-05,290.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5675048828125,0.0,0.0,0.0001034001252264,291.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5909118652344,0.0,0.0,0.0004904855159111,289.2940979003906,294.1499938964844,264.8500061035156,263.4564819335937,264.72808837890625,264.8500061035156,287.8697814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462176287546,1.1268454613855285e-08,0.0010462063364684,-0.0285672657191753,0.0,0.0,0.0,-0.0103990705683827,60.0,-16.466957092285156,-0.0,-7.462828932602862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705840,290.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5972900390625,0.0,0.0,9.819125261856244e-05,290.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.52130126953125,0.0,0.0,0.0001034000888466,290.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6009521484375,0.0,0.0,7.637097587576136e-05,290.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5675048828125,0.0,0.0,0.0001034001252264,291.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5909118652344,0.0,0.0,0.0004904855159111,289.2940979003906,294.1499938964844,264.8500061035156,263.4564819335937,264.72808837890625,264.8500061035156,287.8697814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462176287546,1.1268454613855285e-08,0.0010462063364684,-0.0285672657191753,0.0,0.0,0.0,-0.0103990705683827,60.0,-16.466957092285156,-0.0,-7.462828932602862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705900,290.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5911560058594,0.0,0.0,9.817396494327112e-05,290.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.515625,0.0,0.0,0.0001033818844007,290.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.59478759765625,0.0,0.0,7.635752990609035e-05,290.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5615539550781,0.0,0.0,0.0001033819207805,291.3732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5848083496094,0.0,0.0,0.0004903991357423,289.28814697265625,294.1499938964844,264.8500061035156,263.4564819335937,264.7292175292969,264.8500061035156,287.86383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460334597155,1.1246910069928616e-08,0.0010460221674293,-0.0285108759999275,0.0,0.0,0.0,-0.010388390161097,60.0,-16.460735321044922,-0.0,-7.460200635023284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705960,290.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5849914550781,0.0,0.0,9.815199882723392e-05,290.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5099792480469,0.0,0.0,0.0001033587468555,290.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5885925292969,0.0,0.0,7.634043868165463e-05,290.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5555725097656,0.0,0.0,0.0001033587832353,291.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.57867431640625,0.0,0.0,0.0004902894143015,289.2821655273437,294.1499938964844,264.8500061035156,263.4564819335937,264.7303466796875,264.8500061035156,287.8578796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457993485033,1.1219535522855041e-08,0.0010457880562171,-0.0284392293542623,0.0,0.0,0.0,-0.0103748198598623,60.0,-16.453676223754883,-0.0,-7.456861794707947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706020,290.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5726928710937,0.0,0.0,9.809729090193288e-05,290.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4986267089844,0.0,0.0,0.000103301143099,290.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.57623291015625,0.0,0.0,7.629788888152689e-05,290.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.54364013671875,0.0,0.0,0.0001033011722029,291.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.56646728515625,0.0,0.0,0.0004900161293335,289.2702331542969,294.1499938964844,264.8500061035156,263.4564819335937,264.7325439453125,264.8500061035156,287.84600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452164569869,1.1151371381856734e-08,0.001045205281116,-0.0282608177512884,0.0,0.0,0.0,-0.0103410277515649,60.0,-16.437562942504883,-0.0,-7.448551286870497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706080,290.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5726928710937,0.0,0.0,9.809729090193288e-05,290.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4986267089844,0.0,0.0,0.000103301143099,290.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.57623291015625,0.0,0.0,7.629788888152689e-05,290.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.54364013671875,0.0,0.0,0.0001033011722029,291.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.56646728515625,0.0,0.0,0.0004900161293335,289.2702331542969,294.1499938964844,264.8500061035156,263.4564819335937,264.7325439453125,264.8500061035156,287.84600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452164569869,1.1151371381856734e-08,0.001045205281116,-0.0282608177512884,0.0,0.0,0.0,-0.0103410277515649,60.0,-16.437562942504883,-0.0,-7.448551286870497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706140,290.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5603942871094,0.0,0.0,9.803127613849938e-05,290.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4873046875,0.0,0.0,0.0001032316286,290.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5639038085937,0.0,0.0,7.624654972460121e-05,290.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.53173828125,0.0,0.0,0.0001032316577038,291.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5542297363281,0.0,0.0,0.0004896863829344,289.2583312988281,294.1499938964844,264.8500061035156,263.4564819335937,264.7347106933594,264.8500061035156,287.8341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445130756124,1.1069121619300404e-08,0.0010445020161569,-0.0280455369502306,0.0,0.0,0.0,-0.0103002535179257,60.0,-16.41908073425293,-0.0,-7.438529792125338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706200,290.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5603942871094,0.0,0.0,9.803127613849938e-05,290.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4873046875,0.0,0.0,0.0001032316286,290.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5639038085937,0.0,0.0,7.624654972460121e-05,290.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.53173828125,0.0,0.0,0.0001032316577038,291.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5542297363281,0.0,0.0,0.0004896863829344,289.2583312988281,294.1499938964844,264.8500061035156,263.4564819335937,264.7347106933594,264.8500061035156,287.8341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445130756124,1.1069121619300404e-08,0.0010445020161569,-0.0280455369502306,0.0,0.0,0.0,-0.0103002535179257,60.0,-16.41908073425293,-0.0,-7.438529792125338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706260,290.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.548095703125,0.0,0.0,9.795925143407658e-05,290.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4759521484375,0.0,0.0,0.0001031557767419,290.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.55157470703125,0.0,0.0,7.6190524850972e-05,290.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5198059082031,0.0,0.0,0.0001031558131217,291.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5420227050781,0.0,0.0,0.0004893266013823,289.24639892578125,294.1499938964844,264.8500061035156,263.4564819335937,264.7368469238281,264.8500061035156,287.8222045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745665811,1.0979375630881805e-08,0.0010437346063554,-0.0278106313198804,0.0,0.0,0.0,-0.0102557623758912,60.0,-16.399187088012695,-0.0,-7.427602355392082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706320,290.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.548095703125,0.0,0.0,9.795925143407658e-05,290.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4759521484375,0.0,0.0,0.0001031557767419,290.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.55157470703125,0.0,0.0,7.6190524850972e-05,290.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5198059082031,0.0,0.0,0.0001031558131217,291.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5420227050781,0.0,0.0,0.0004893266013823,289.24639892578125,294.1499938964844,264.8500061035156,263.4564819335937,264.7368469238281,264.8500061035156,287.8222045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745665811,1.0979375630881805e-08,0.0010437346063554,-0.0278106313198804,0.0,0.0,0.0,-0.0102557623758912,60.0,-16.399187088012695,-0.0,-7.427602355392082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
