time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
706380,290.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5357971191406,0.0,0.0,9.788598254090176e-05,290.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.464599609375,0.0,0.0,0.0001030786224873,290.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.53924560546875,0.0,0.0,7.613353955093771e-05,290.4580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5079040527344,0.0,0.0,0.0001030786588671,291.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5298156738281,0.0,0.0,0.0004889605916105,289.2344665527344,294.1499938964844,264.8500061035156,263.4564819335937,264.7389221191406,264.8500061035156,287.8103332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429648682475,1.0888085100191349e-08,0.0010429540416225,-0.0275716800242662,0.0,0.0,0.0,-0.0102105066180229,60.0,-16.378637313842773,-0.0,-7.416495861889416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706440,290.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5357971191406,0.0,0.0,9.788598254090176e-05,290.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.464599609375,0.0,0.0,0.0001030786224873,290.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.53924560546875,0.0,0.0,7.613353955093771e-05,290.4580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5079040527344,0.0,0.0,0.0001030786588671,291.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5298156738281,0.0,0.0,0.0004889605916105,289.2344665527344,294.1499938964844,264.8500061035156,263.4564819335937,264.7389221191406,264.8500061035156,287.8103332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429648682475,1.0888085100191349e-08,0.0010429540416225,-0.0275716800242662,0.0,0.0,0.0,-0.0102105066180229,60.0,-16.378637313842773,-0.0,-7.416495861889416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706500,290.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5296630859375,0.0,0.0,9.785036672838032e-05,290.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4589233398437,0.0,0.0,0.0001030411149258,290.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5330810546875,0.0,0.0,7.610583998030052e-05,290.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.501953125,0.0,0.0,0.0001030411513056,291.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.52374267578125,0.0,0.0,0.0004887827089987,289.228515625,294.1499938964844,264.8500061035156,263.4564819335937,264.7399597167969,264.8500061035156,287.80438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425853542983,1.084370637727261e-08,0.0010425745276734,-0.0274555180221796,0.0,0.0,0.0,-0.0101885059848427,60.0,-16.368370056152344,-0.0,-7.411099289811318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706560,290.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5235290527344,0.0,0.0,9.78164389380254e-05,290.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4532470703125,0.0,0.0,0.0001030053899739,290.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.52691650390625,0.0,0.0,7.607945008203387e-05,290.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4959716796875,0.0,0.0,0.0001030054263537,291.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.51763916015625,0.0,0.0,0.0004886132082901,289.2225646972656,294.1499938964844,264.8500061035156,263.4564819335937,264.740966796875,264.8500061035156,287.7984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042223884724,1.0801437966279082e-08,0.0010422130580991,-0.0273448750376701,0.0,0.0,0.0,-0.0101675512269139,60.0,-16.358264923095703,-0.0,-7.405961355289038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706620,290.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.51129150390625,0.0,0.0,9.775533544598149e-05,290.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.44189453125,0.0,0.0,0.0001029410486808,290.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5146179199219,0.0,0.0,7.603192352689803e-05,290.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.48406982421875,0.0,0.0,0.0001029410777846,291.3539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5054626464844,0.0,0.0,0.000488308025524,289.21063232421875,294.1499938964844,264.8500061035156,263.4564819335937,264.74298095703125,264.8500061035156,287.7865905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.0725299759428708e-08,0.0010415620636194,-0.0271455775946378,0.0,0.0,0.0,-0.0101298065856099,60.0,-16.33884620666504,-0.0,-7.396710799412176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706680,290.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.51129150390625,0.0,0.0,9.775533544598149e-05,290.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.44189453125,0.0,0.0,0.0001029410486808,290.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5146179199219,0.0,0.0,7.603192352689803e-05,290.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.48406982421875,0.0,0.0,0.0001029410777846,291.3539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5054626464844,0.0,0.0,0.000488308025524,289.21063232421875,294.1499938964844,264.8500061035156,263.4564819335937,264.74298095703125,264.8500061035156,287.7865905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.0725299759428708e-08,0.0010415620636194,-0.0271455775946378,0.0,0.0,0.0,-0.0101298065856099,60.0,-16.33884620666504,-0.0,-7.396710799412176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706740,290.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5039367675781,0.0,0.0,9.772551129572092e-05,290.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4350891113281,0.0,0.0,0.0001029096383717,290.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5072326660156,0.0,0.0,7.600872777402401e-05,290.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4769287109375,0.0,0.0,0.0001029096747515,291.3522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4981384277344,0.0,0.0,0.000488159013912,289.2034912109375,294.1499938964844,264.8500061035156,263.4564819335937,264.7441711425781,264.8500061035156,287.77947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412549600005,1.0688139262526876e-08,0.0010412442497909,-0.0270483046770095,0.0,0.0,0.0,-0.0101113840937614,60.0,-16.32815170288086,-0.0,-7.392197431954628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706800,290.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4990234375,0.0,0.0,9.770835458766668e-05,290.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4305419921875,0.0,0.0,0.000102891572169,290.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5023193359375,0.0,0.0,7.59953836677596e-05,290.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.47216796875,0.0,0.0,0.0001028916085488,291.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4932861328125,0.0,0.0,0.0004880733322352,289.19873046875,294.1499938964844,264.8500061035156,263.4564819335937,264.74493408203125,264.8500061035156,287.7747497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410721879452,1.0666762584321532e-08,0.0010410614777356,-0.0269923489540815,0.0,0.0,0.0,-0.0101007865741848,60.0,-16.321420669555664,-0.0,-7.389602529883632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706860,290.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4867858886719,0.0,0.0,9.767774463398382e-05,290.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.419189453125,0.0,0.0,0.0001028593396767,290.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.49005126953125,0.0,0.0,7.597157673444599e-05,290.44732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4602966308594,0.0,0.0,0.0001028593760565,291.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4811096191406,0.0,0.0,0.0004879204207099,289.18682861328125,294.1499938964844,264.8500061035156,263.4564819335937,264.7468566894531,264.8500061035156,287.76287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407459922134,1.0628624202979609e-08,0.0010407352820038,-0.0268925167620182,0.0,0.0,0.0,-0.0100818797945976,60.0,-16.306344985961914,-0.0,-7.384973343960155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706920,290.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4867858886719,0.0,0.0,9.767774463398382e-05,290.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.419189453125,0.0,0.0,0.0001028593396767,290.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.49005126953125,0.0,0.0,7.597157673444599e-05,290.44732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4602966308594,0.0,0.0,0.0001028593760565,291.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4811096191406,0.0,0.0,0.0004879204207099,289.18682861328125,294.1499938964844,264.8500061035156,263.4564819335937,264.7468566894531,264.8500061035156,287.76287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407459922134,1.0628624202979609e-08,0.0010407352820038,-0.0268925167620182,0.0,0.0,0.0,-0.0100818797945976,60.0,-16.306344985961914,-0.0,-7.384973343960155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706980,290.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4745483398437,0.0,0.0,9.76678347797133e-05,290.7204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4078063964844,0.0,0.0,0.0001028489059535,290.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4777526855469,0.0,0.0,7.596387149533257e-05,290.44451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4483947753906,0.0,0.0,0.0001028489423333,291.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.46893310546875,0.0,0.0,0.0004878709441982,289.1748962402344,294.1499938964844,264.8500061035156,263.4564819335937,264.748779296875,264.8500061035156,287.75103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406402871012,1.0616276746588936e-08,0.0010406296933069,-0.0268601942807436,0.0,0.0,0.0,-0.0100757582113146,60.0,-16.294401168823242,-0.0,-7.383474809330437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707040,290.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4745483398437,0.0,0.0,9.76678347797133e-05,290.7204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4078063964844,0.0,0.0,0.0001028489059535,290.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4777526855469,0.0,0.0,7.596387149533257e-05,290.44451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4483947753906,0.0,0.0,0.0001028489423333,291.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.46893310546875,0.0,0.0,0.0004878709441982,289.1748962402344,294.1499938964844,264.8500061035156,263.4564819335937,264.748779296875,264.8500061035156,287.75103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406402871012,1.0616276746588936e-08,0.0010406296933069,-0.0268601942807436,0.0,0.0,0.0,-0.0100757582113146,60.0,-16.294401168823242,-0.0,-7.383474809330437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707100,290.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4684143066406,0.0,0.0,9.767087612999605e-05,290.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4021301269531,0.0,0.0,0.0001028521073749,290.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4716186523437,0.0,0.0,7.596623618155718e-05,290.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.44244384765625,0.0,0.0,0.0001028521364787,291.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4628601074219,0.0,0.0,0.0004878861072938,289.1689453125,294.1499938964844,264.8500061035156,263.4564819335937,264.74969482421875,264.8500061035156,287.7451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406725341454,1.062005861030002e-08,0.0010406619403511,-0.0268700942397117,0.0,0.0,0.0,-0.0100776329636573,60.0,-16.289703369140625,-0.0,-7.383933819937738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707160,290.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4623107910156,0.0,0.0,9.768096060724928e-05,290.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3964538574219,0.0,0.0,0.000102862730273,290.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4654541015625,0.0,0.0,7.597407966386527e-05,290.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4364624023437,0.0,0.0,0.0001028627593768,291.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4567565917969,0.0,0.0,0.0004879364860244,289.1629943847656,294.1499938964844,264.8500061035156,263.4564819335937,264.7506103515625,264.8500061035156,287.7391967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407799854874,1.0632623670403518e-08,0.0010407693916931,-0.0269029848277568,0.0,0.0,0.0,-0.0100838616490364,60.0,-16.286056518554688,-0.0,-7.385458644648679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707220,290.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4500427246094,0.0,0.0,9.772055636858568e-05,290.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3850402832031,0.0,0.0,0.0001029044287861,290.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.45318603515625,0.0,0.0,7.60048787924461e-05,290.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.424560546875,0.0,0.0,0.0001029044578899,291.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.444580078125,0.0,0.0,0.00048813430476,289.15106201171875,294.1499938964844,264.8500061035156,263.4564819335937,264.75244140625,264.8500061035156,287.7273864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412018746137,1.068196020526102e-08,0.0010411911644041,-0.0270321313291788,0.0,0.0,0.0,-0.0101083200424909,60.0,-16.281631469726562,-0.0,-7.391447809368401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707280,290.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4500427246094,0.0,0.0,9.772055636858568e-05,290.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3850402832031,0.0,0.0,0.0001029044287861,290.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.45318603515625,0.0,0.0,7.60048787924461e-05,290.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.424560546875,0.0,0.0,0.0001029044578899,291.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.444580078125,0.0,0.0,0.00048813430476,289.15106201171875,294.1499938964844,264.8500061035156,263.4564819335937,264.75244140625,264.8500061035156,287.7273864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412018746137,1.068196020526102e-08,0.0010411911644041,-0.0270321313291788,0.0,0.0,0.0,-0.0101083200424909,60.0,-16.281631469726562,-0.0,-7.391447809368401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707340,290.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.43780517578125,0.0,0.0,9.77862800937146e-05,290.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3736267089844,0.0,0.0,0.000102973630419,290.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4408874511719,0.0,0.0,7.605599239468575e-05,290.4354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.41265869140625,0.0,0.0,0.0001029736667987,291.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4324035644531,0.0,0.0,0.0004884625668637,289.1391296386719,294.1499938964844,264.8500061035156,263.4564819335937,264.7542419433594,264.8500061035156,287.7155456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419018799439,1.0763838709237916e-08,0.0010418911697342,-0.027246456593275,0.0,0.0,0.0,-0.0101489098742604,60.0,-16.2817325592041,-0.0,-7.4013925654981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707400,290.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.43780517578125,0.0,0.0,9.77862800937146e-05,290.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3736267089844,0.0,0.0,0.000102973630419,290.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4408874511719,0.0,0.0,7.605599239468575e-05,290.4354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.41265869140625,0.0,0.0,0.0001029736667987,291.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4324035644531,0.0,0.0,0.0004884625668637,289.1391296386719,294.1499938964844,264.8500061035156,263.4564819335937,264.7542419433594,264.8500061035156,287.7155456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419018799439,1.0763838709237916e-08,0.0010418911697342,-0.027246456593275,0.0,0.0,0.0,-0.0101489098742604,60.0,-16.2817325592041,-0.0,-7.4013925654981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707460,290.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.425537109375,0.0,0.0,9.788181341718882e-05,290.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3622131347656,0.0,0.0,0.0001030742350849,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4285888671875,0.0,0.0,7.61303017497994e-05,290.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.40069580078125,0.0,0.0,0.0001030742641887,291.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.42022705078125,0.0,0.0,0.0004889398114755,289.1271667480469,294.1499938964844,264.8500061035156,263.4564819335937,264.7560119628906,264.8500061035156,287.7037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429196991026,1.0882866163797187e-08,0.0010429088724777,-0.0275580212473869,0.0,0.0,0.0,-0.0102079166099429,60.0,-16.286907196044922,-0.0,-7.415860636683649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707520,290.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.425537109375,0.0,0.0,9.788181341718882e-05,290.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3622131347656,0.0,0.0,0.0001030742350849,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4285888671875,0.0,0.0,7.61303017497994e-05,290.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.40069580078125,0.0,0.0,0.0001030742641887,291.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.42022705078125,0.0,0.0,0.0004889398114755,289.1271667480469,294.1499938964844,264.8500061035156,263.4564819335937,264.7560119628906,264.8500061035156,287.7037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429196991026,1.0882866163797187e-08,0.0010429088724777,-0.0275580212473869,0.0,0.0,0.0,-0.0102079166099429,60.0,-16.286907196044922,-0.0,-7.415860636683649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707580,290.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.41326904296875,0.0,0.0,9.800191764952616e-05,290.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3507385253906,0.0,0.0,0.0001032007130561,290.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4162902832031,0.0,0.0,7.622371049365029e-05,290.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3887634277344,0.0,0.0,0.0001032007421599,291.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40802001953125,0.0,0.0,0.0004895397578366,289.1152038574219,294.1499938964844,264.8500061035156,263.4564819335937,264.7577514648437,264.8500061035156,287.6919250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441993363201,1.1032505575769846e-08,0.0010441882768645,-0.0279496982693672,0.0,0.0,0.0,-0.0102820983156561,60.0,-16.296031951904297,-0.0,-7.434070425915706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707640,290.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.41326904296875,0.0,0.0,9.800191764952616e-05,290.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3507385253906,0.0,0.0,0.0001032007130561,290.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4162902832031,0.0,0.0,7.622371049365029e-05,290.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3887634277344,0.0,0.0,0.0001032007421599,291.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40802001953125,0.0,0.0,0.0004895397578366,289.1152038574219,294.1499938964844,264.8500061035156,263.4564819335937,264.7577514648437,264.8500061035156,287.6919250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441993363201,1.1032505575769846e-08,0.0010441882768645,-0.0279496982693672,0.0,0.0,0.0,-0.0102820983156561,60.0,-16.296031951904297,-0.0,-7.434070425915706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707700,290.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4071350097656,0.0,0.0,9.807200694922358e-05,290.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.34503173828125,0.0,0.0,0.0001032745203701,290.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4101257324219,0.0,0.0,7.627822924405336e-05,290.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3827819824219,0.0,0.0,0.000103274549474,291.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.40191650390625,0.0,0.0,0.000489889876917,289.10919189453125,294.1499938964844,264.8500061035156,263.4564819335937,264.75860595703125,264.8500061035156,287.68603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449461406096,1.1119833942530022e-08,0.0010449349647387,-0.0281782746315002,0.0,0.0,0.0,-0.0103253908455371,60.0,-16.302278518676758,-0.0,-7.444707961212772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707760,290.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4009704589844,0.0,0.0,9.814847726374865e-05,290.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3392639160156,0.0,0.0,0.000103355043393,290.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4039611816406,0.0,0.0,7.63377029215917e-05,290.4252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3768005371094,0.0,0.0,0.0001033550724969,291.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3957824707031,0.0,0.0,0.0004902718355879,289.10321044921875,294.1499938964844,264.8500061035156,263.4564819335937,264.7594299316406,264.8500061035156,287.6801452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457608150318,1.1215106177075997e-08,0.0010457495227456,-0.0284276362508535,0.0,0.0,0.0,-0.0103726210072636,60.0,-16.309581756591797,-0.0,-7.45632178222877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707820,290.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.388671875,0.0,0.0,9.831947681959718e-05,290.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3277587890625,0.0,0.0,0.000103535116068,290.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3916015625,0.0,0.0,7.647070015082136e-05,290.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.36480712890625,0.0,0.0,0.0001035351451719,291.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.383544921875,0.0,0.0,0.0004911260330118,289.0911865234375,294.1499938964844,264.8500061035156,263.4564819335937,264.7611083984375,264.8500061035156,287.6683349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475827148184,1.1428159751858402e-08,0.0010475711897015,-0.0289852563291788,0.0,0.0,0.0,-0.010478239506483,60.0,-16.327293395996094,-0.0,-7.482326225272119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707880,290.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.388671875,0.0,0.0,9.831947681959718e-05,290.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3277587890625,0.0,0.0,0.000103535116068,290.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3916015625,0.0,0.0,7.647070015082136e-05,290.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.36480712890625,0.0,0.0,0.0001035351451719,291.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.383544921875,0.0,0.0,0.0004911260330118,289.0911865234375,294.1499938964844,264.8500061035156,263.4564819335937,264.7611083984375,264.8500061035156,287.6683349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475827148184,1.1428159751858402e-08,0.0010475711897015,-0.0289852563291788,0.0,0.0,0.0,-0.010478239506483,60.0,-16.327293395996094,-0.0,-7.482326225272119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707940,290.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3763427734375,0.0,0.0,9.851116919890046e-05,290.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.31622314453125,0.0,0.0,0.0001037369802361,290.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3792419433594,0.0,0.0,7.66197990742512e-05,290.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.352783203125,0.0,0.0,0.0001037370093399,291.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3713073730469,0.0,0.0,0.0004920835490338,289.07916259765625,294.1499938964844,264.8500061035156,263.4564819335937,264.76275634765625,264.8500061035156,287.65655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496251052245,1.1666998034343123e-08,0.0010496134636923,-0.0296103321015834,0.0,0.0,0.0,-0.0105966413393616,60.0,-16.348636627197266,-0.0,-7.51153095279733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708000,290.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3763427734375,0.0,0.0,9.851116919890046e-05,290.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.31622314453125,0.0,0.0,0.0001037369802361,290.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3792419433594,0.0,0.0,7.66197990742512e-05,290.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.352783203125,0.0,0.0,0.0001037370093399,291.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3713073730469,0.0,0.0,0.0004920835490338,289.07916259765625,294.1499938964844,264.8500061035156,263.4564819335937,264.76275634765625,264.8500061035156,287.65655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496251052245,1.1666998034343123e-08,0.0010496134636923,-0.0296103321015834,0.0,0.0,0.0,-0.0105966413393616,60.0,-16.348636627197266,-0.0,-7.51153095279733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708060,290.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3639831542969,0.0,0.0,9.87190505838953e-05,290.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3046569824219,0.0,0.0,0.0001039558846969,290.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3668518066406,0.0,0.0,7.678148540435359e-05,290.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3407287597656,0.0,0.0,0.0001039559138007,291.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3590087890625,0.0,0.0,0.0004931219737045,289.0671081542969,294.1499938964844,264.8500061035156,263.4564819335937,264.7643737792969,264.8500061035156,287.644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518399067223,1.1926001519668716e-08,0.0010518280323594,-0.030288141220808,0.0,0.0,0.0,-0.0107250399887561,60.0,-16.373281478881836,-0.0,-7.543265923004584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708120,290.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3639831542969,0.0,0.0,9.87190505838953e-05,290.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3046569824219,0.0,0.0,0.0001039558846969,290.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3668518066406,0.0,0.0,7.678148540435359e-05,290.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3407287597656,0.0,0.0,0.0001039559138007,291.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3590087890625,0.0,0.0,0.0004931219737045,289.0671081542969,294.1499938964844,264.8500061035156,263.4564819335937,264.7643737792969,264.8500061035156,287.644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518399067223,1.1926001519668716e-08,0.0010518280323594,-0.030288141220808,0.0,0.0,0.0,-0.0107250399887561,60.0,-16.373281478881836,-0.0,-7.543265923004584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708180,290.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.35162353515625,0.0,0.0,9.894079994410276e-05,290.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2930603027344,0.0,0.0,0.0001041893992805,290.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3544311523437,0.0,0.0,7.695395470364019e-05,290.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.32867431640625,0.0,0.0,0.0001041894283844,291.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3467102050781,0.0,0.0,0.0004942296654917,289.05499267578125,294.1499938964844,264.8500061035156,263.4564819335937,264.7659606933594,264.8500061035156,287.63299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542025556787,1.2202288068863254e-08,0.0010541903320699,-0.0310111362487077,0.0,0.0,0.0,-0.0108620058745145,60.0,-16.400222778320312,-0.0,-7.577191496466187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708240,290.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.35162353515625,0.0,0.0,9.894079994410276e-05,290.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2930603027344,0.0,0.0,0.0001041893992805,290.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3544311523437,0.0,0.0,7.695395470364019e-05,290.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.32867431640625,0.0,0.0,0.0001041894283844,291.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3467102050781,0.0,0.0,0.0004942296654917,289.05499267578125,294.1499938964844,264.8500061035156,263.4564819335937,264.7659606933594,264.8500061035156,287.63299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542025556787,1.2202288068863254e-08,0.0010541903320699,-0.0310111362487077,0.0,0.0,0.0,-0.0108620058745145,60.0,-16.400222778320312,-0.0,-7.577191496466187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708300,290.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3454284667969,0.0,0.0,9.905856131808832e-05,290.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2872619628906,0.0,0.0,0.0001043134107021,290.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3482360839844,0.0,0.0,7.704555173404515e-05,290.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3226013183594,0.0,0.0,0.0001043134398059,291.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3405456542969,0.0,0.0,0.0004948179121129,289.0489501953125,294.1499938964844,264.8500061035156,263.4564819335937,264.7667541503906,264.8500061035156,287.6271057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554572800174,1.2349016920154554e-08,0.0010554449399933,-0.0313950814306736,0.0,0.0,0.0,-0.0109347458928823,60.0,-16.414766311645508,-0.0,-7.595239992497228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708360,290.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3392028808594,0.0,0.0,9.918232535710558e-05,290.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.28143310546875,0.0,0.0,0.0001044437376549,290.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3420104980469,0.0,0.0,7.714180537732318e-05,290.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3165588378906,0.0,0.0,0.0001044437667587,291.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3343505859375,0.0,0.0,0.0004954361356794,289.0428771972656,294.1499938964844,264.8500061035156,263.4564819335937,264.7675476074219,264.8500061035156,287.6212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567759163677,1.2503213575598693e-08,0.0010567634599283,-0.0317985527217388,0.0,0.0,0.0,-0.0110111879184842,60.0,-16.430139541625977,-0.0,-7.614229957653151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708420,290.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3267822265625,0.0,0.0,9.94450892903842e-05,290.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2697448730469,0.0,0.0,0.000104720442323,290.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3295288085937,0.0,0.0,7.734617975074798e-05,290.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3044128417969,0.0,0.0,0.0001047204714268,291.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3219909667969,0.0,0.0,0.000496748718433,289.0307006835937,294.1499938964844,264.8500061035156,263.4564819335937,264.7690734863281,264.8500061035156,287.60943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595755884423,1.2830606799241195e-08,0.0010595627827569,-0.0326551608741283,0.0,0.0,0.0,-0.0111734895035624,60.0,-16.46337890625,-0.0,-7.654627864894793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708480,290.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3267822265625,0.0,0.0,9.94450892903842e-05,290.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2697448730469,0.0,0.0,0.000104720442323,290.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3295288085937,0.0,0.0,7.734617975074798e-05,290.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3044128417969,0.0,0.0,0.0001047204714268,291.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3219909667969,0.0,0.0,0.000496748718433,289.0307006835937,294.1499938964844,264.8500061035156,263.4564819335937,264.7690734863281,264.8500061035156,287.60943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595755884423,1.2830606799241195e-08,0.0010595627827569,-0.0326551608741283,0.0,0.0,0.0,-0.0111734895035624,60.0,-16.46337890625,-0.0,-7.654627864894793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708540,290.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3143005371094,0.0,0.0,9.971618419513106e-05,290.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2580261230469,0.0,0.0,0.0001050059217959,290.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3170166015625,0.0,0.0,7.75570297264494e-05,290.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.292236328125,0.0,0.0,0.0001050059436238,291.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3095703125,0.0,0.0,0.0004981028614565,289.0185241699219,294.1499938964844,264.8500061035156,263.4564819335937,264.7705993652344,264.8500061035156,287.59765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624639689922,1.3168376611361056e-08,0.0010624508140608,-0.033538844436407,0.0,0.0,0.0,-0.0113409357145428,60.0,-16.49881935119629,-0.0,-7.696418435898522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708600,290.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3143005371094,0.0,0.0,9.971618419513106e-05,290.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2580261230469,0.0,0.0,0.0001050059217959,290.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3170166015625,0.0,0.0,7.75570297264494e-05,290.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.292236328125,0.0,0.0,0.0001050059436238,291.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3095703125,0.0,0.0,0.0004981028614565,289.0185241699219,294.1499938964844,264.8500061035156,263.4564819335937,264.7705993652344,264.8500061035156,287.59765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624639689922,1.3168376611361056e-08,0.0010624508140608,-0.033538844436407,0.0,0.0,0.0,-0.0113409357145428,60.0,-16.49881935119629,-0.0,-7.696418435898522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708660,290.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.30181884765625,0.0,0.0,9.997689630836248e-05,290.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.24627685546875,0.0,0.0,0.0001052804582286,290.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3044738769531,0.0,0.0,7.775980338919908e-05,290.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.280029296875,0.0,0.0,0.0001052804873324,291.3067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2971496582031,0.0,0.0,0.0004994051996618,289.0062866210937,294.1499938964844,264.8500061035156,263.4564819335937,264.7720947265625,264.8500061035156,287.5858764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652418714016,1.3493210992976401e-08,0.0010652283672243,-0.0343886129558086,0.0,0.0,0.0,-0.011501969769597,60.0,-16.534189224243164,-0.0,-7.73671615661442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
