time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
708720,290.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.30181884765625,0.0,0.0,9.997689630836248e-05,290.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.24627685546875,0.0,0.0,0.0001052804582286,290.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3044738769531,0.0,0.0,7.775980338919908e-05,290.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.280029296875,0.0,0.0,0.0001052804873324,291.3067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2971496582031,0.0,0.0,0.0004994051996618,289.0062866210937,294.1499938964844,264.8500061035156,263.4564819335937,264.7720947265625,264.8500061035156,287.5858764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652418714016,1.3493210992976401e-08,0.0010652283672243,-0.0343886129558086,0.0,0.0,0.0,-0.011501969769597,60.0,-16.534189224243164,-0.0,-7.73671615661442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708780,290.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2892761230469,0.0,0.0,0.0001002017306745,290.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2344970703125,0.0,0.0,0.0001055172251653,290.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2919311523437,0.0,0.0,7.793467375449836e-05,290.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2677917480469,0.0,0.0,0.0001055172469932,291.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.28466796875,0.0,0.0,0.0005005282582715,288.9940185546875,294.1499938964844,264.8500061035156,263.4564819335937,264.7735595703125,264.8500061035156,287.5740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676375823095,1.3773345131085081e-08,0.0010676238453015,-0.0351213850080966,0.0,0.0,0.0,-0.0116408439353108,60.0,-16.565715789794922,-0.0,-7.771552645863269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708840,290.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2892761230469,0.0,0.0,0.0001002017306745,290.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2344970703125,0.0,0.0,0.0001055172251653,290.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2919311523437,0.0,0.0,7.793467375449836e-05,290.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2677917480469,0.0,0.0,0.0001055172469932,291.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.28466796875,0.0,0.0,0.0005005282582715,288.9940185546875,294.1499938964844,264.8500061035156,263.4564819335937,264.7735595703125,264.8500061035156,287.5740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676375823095,1.3773345131085081e-08,0.0010676238453015,-0.0351213850080966,0.0,0.0,0.0,-0.0116408439353108,60.0,-16.565715789794922,-0.0,-7.771552645863269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708900,290.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.28302001953125,0.0,0.0,0.0001002940553007,290.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.22857666015625,0.0,0.0,0.000105614446511,290.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.28564453125,0.0,0.0,7.800648745615035e-05,290.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2616882324219,0.0,0.0,0.0001056144756148,291.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2784423828125,0.0,0.0,0.0005009894957765,288.9878845214844,294.1499938964844,264.8500061035156,263.4564819335937,264.7742614746094,264.8500061035156,287.5682067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686214081943,1.3888382000004642e-08,0.001068607554771,-0.0354222804307937,0.0,0.0,0.0,-0.0116978725418448,60.0,-16.578998565673828,-0.0,-7.785880740129869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708960,290.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2767333984375,0.0,0.0,0.0001003685683826,290.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.22265625,0.0,0.0,0.0001056929177138,290.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.27935791015625,0.0,0.0,7.806444045854732e-05,290.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.25555419921875,0.0,0.0,0.0001056929395417,291.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2721862792969,0.0,0.0,0.0005013616755604,288.98175048828125,294.1499938964844,264.8500061035156,263.4564819335937,264.7749938964844,264.8500061035156,287.56231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694155935198,1.3981224178394314e-08,0.0010694015072658,-0.0356651172041893,0.0,0.0,0.0,-0.0117438994348049,60.0,-16.58989715576172,-0.0,-7.79745406020993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709020,290.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2641906738281,0.0,0.0,0.0001004552759695,290.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2108154296875,0.0,0.0,0.00010578421643,290.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2667541503906,0.0,0.0,7.813188130967319e-05,290.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2432556152344,0.0,0.0,0.0001057842455338,291.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2597045898437,0.0,0.0,0.0005017947987653,288.9694519042969,294.1499938964844,264.8500061035156,263.4564819335937,264.7763977050781,264.8500061035156,287.550537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703395819291,1.4089252431404022e-08,0.0010703254956752,-0.0359476655721664,0.0,0.0,0.0,-0.0117974551394581,60.0,-16.603185653686523,-0.0,-7.810930924279091e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709080,290.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2641906738281,0.0,0.0,0.0001004552759695,290.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2108154296875,0.0,0.0,0.00010578421643,290.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2667541503906,0.0,0.0,7.813188130967319e-05,290.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2432556152344,0.0,0.0,0.0001057842455338,291.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2597045898437,0.0,0.0,0.0005017947987653,288.9694519042969,294.1499938964844,264.8500061035156,263.4564819335937,264.7763977050781,264.8500061035156,287.550537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703395819291,1.4089252431404022e-08,0.0010703254956752,-0.0359476655721664,0.0,0.0,0.0,-0.0117974551394581,60.0,-16.603185653686523,-0.0,-7.810930924279091e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709140,290.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2516174316406,0.0,0.0,0.0001004496298264,290.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.198974609375,0.0,0.0,0.0001057782792486,290.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.254150390625,0.0,0.0,7.812749390723184e-05,290.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2309875488281,0.0,0.0,0.0001057783010764,291.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2471923828125,0.0,0.0,0.0005017666262574,288.9571228027344,294.1499938964844,264.8500061035156,263.4564819335937,264.7778015136719,264.8500061035156,287.53875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702797444537,1.4082219834676836e-08,0.0010702656581997,-0.0359292738139629,0.0,0.0,0.0,-0.0117939701303839,60.0,-16.60224151611328,-0.0,-7.810053404000429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709200,290.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2516174316406,0.0,0.0,0.0001004496298264,290.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.198974609375,0.0,0.0,0.0001057782792486,290.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.254150390625,0.0,0.0,7.812749390723184e-05,290.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2309875488281,0.0,0.0,0.0001057783010764,291.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2471923828125,0.0,0.0,0.0005017666262574,288.9571228027344,294.1499938964844,264.8500061035156,263.4564819335937,264.7778015136719,264.8500061035156,287.53875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702797444537,1.4082219834676836e-08,0.0010702656581997,-0.0359292738139629,0.0,0.0,0.0,-0.0117939701303839,60.0,-16.60224151611328,-0.0,-7.810053404000429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709260,290.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.23907470703125,0.0,0.0,0.0001003778088488,290.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1871337890625,0.0,0.0,0.0001057026383932,290.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2415771484375,0.0,0.0,7.807162910467014e-05,290.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2187194824219,0.0,0.0,0.000105702667497,291.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,0.0005014078342355,288.94482421875,294.1499938964844,264.8500061035156,263.4564819335937,264.7791748046875,264.8500061035156,287.5269470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069514430128,1.3992721648037332e-08,0.0010695004602894,-0.0356951877474784,0.0,0.0,0.0,-0.0117496019229292,60.0,-16.58733558654785,-0.0,-7.798887935450693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709320,290.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.23907470703125,0.0,0.0,0.0001003778088488,290.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1871337890625,0.0,0.0,0.0001057026383932,290.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2415771484375,0.0,0.0,7.807162910467014e-05,290.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2187194824219,0.0,0.0,0.000105702667497,291.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,0.0005014078342355,288.94482421875,294.1499938964844,264.8500061035156,263.4564819335937,264.7791748046875,264.8500061035156,287.5269470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069514430128,1.3992721648037332e-08,0.0010695004602894,-0.0356951877474784,0.0,0.0,0.0,-0.0117496019229292,60.0,-16.58733558654785,-0.0,-7.798887935450693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709380,290.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2265319824219,0.0,0.0,0.0001002775461529,290.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.17529296875,0.0,0.0,0.0001055970642482,290.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.22900390625,0.0,0.0,7.799365266691893e-05,290.3719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2064514160156,0.0,0.0,0.0001055970933521,291.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.22222900390625,0.0,0.0,0.000500907015521,288.9325561523437,294.1499938964844,264.8500061035156,263.4564819335937,264.780517578125,264.8500061035156,287.51513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684463195502,1.3867801129663349e-08,0.0010684324661269,-0.0353684499859809,0.0,0.0,0.0,-0.0116876745596528,60.0,-16.565086364746094,-0.0,-7.783316391396512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709440,290.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2265319824219,0.0,0.0,0.0001002775461529,290.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.17529296875,0.0,0.0,0.0001055970642482,290.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.22900390625,0.0,0.0,7.799365266691893e-05,290.3719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2064514160156,0.0,0.0,0.0001055970933521,291.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.22222900390625,0.0,0.0,0.000500907015521,288.9325561523437,294.1499938964844,264.8500061035156,263.4564819335937,264.780517578125,264.8500061035156,287.51513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684463195502,1.3867801129663349e-08,0.0010684324661269,-0.0353684499859809,0.0,0.0,0.0,-0.0116876745596528,60.0,-16.565086364746094,-0.0,-7.783316391396512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709500,290.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.22027587890625,0.0,0.0,0.000100218472653,290.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1693725585937,0.0,0.0,0.0001055348548106,290.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2227478027344,0.0,0.0,7.794769771862775e-05,290.3706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2003173828125,0.0,0.0,0.0001055348839145,291.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.21600341796875,0.0,0.0,0.0005006119026802,288.9264221191406,294.1499938964844,264.8500061035156,263.4564819335937,264.7811584472656,264.8500061035156,287.5092468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678168619051,1.379419156677386e-08,0.0010678031248971,-0.0351759120821952,0.0,0.0,0.0,-0.0116511834785342,60.0,-16.552188873291016,-0.0,-7.774147547934265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709560,290.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2140197753906,0.0,0.0,0.0001001545024337,290.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1634521484375,0.0,0.0,0.000105467493995,290.40240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2164611816406,0.0,0.0,7.789794472046196e-05,290.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1941833496094,0.0,0.0,0.0001054675230989,291.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.20977783203125,0.0,0.0,0.0005002924008294,288.9202880859375,294.1499938964844,264.8500061035156,263.4564819335937,264.78179931640625,264.8500061035156,287.5033569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671353666111,1.3714488211746811e-08,0.0010671216296032,-0.0349674299359321,0.0,0.0,0.0,-0.0116116721183061,60.0,-16.538349151611328,-0.0,-7.764226239714844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709620,290.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2015380859375,0.0,0.0,0.0001000141273834,290.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.151611328125,0.0,0.0,0.0001053196756402,290.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.20391845703125,0.0,0.0,7.778876897646114e-05,290.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.18194580078125,0.0,0.0,0.000105319697468,291.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.19732666015625,0.0,0.0,0.0004995911731384,288.90802001953125,294.1499938964844,264.8500061035156,263.4564819335937,264.7831115722656,264.8500061035156,287.4915466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656396625563,1.3539581011912104e-08,0.001065626158379,-0.0345099084079265,0.0,0.0,0.0,-0.0115249631926417,60.0,-16.50829315185547,-0.0,-7.74247652657323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709680,290.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2015380859375,0.0,0.0,0.0001000141273834,290.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.151611328125,0.0,0.0,0.0001053196756402,290.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.20391845703125,0.0,0.0,7.778876897646114e-05,290.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.18194580078125,0.0,0.0,0.000105319697468,291.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.19732666015625,0.0,0.0,0.0004995911731384,288.90802001953125,294.1499938964844,264.8500061035156,263.4564819335937,264.7831115722656,264.8500061035156,287.4915466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656396625563,1.3539581011912104e-08,0.001065626158379,-0.0345099084079265,0.0,0.0,0.0,-0.0115249631926417,60.0,-16.50829315185547,-0.0,-7.74247652657323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709740,290.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1890563964844,0.0,0.0,9.986165241571145e-05,290.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1398010253906,0.0,0.0,0.0001051591098075,290.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1914367675781,0.0,0.0,7.767017086734995e-05,290.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.16973876953125,0.0,0.0,0.0001051591316354,291.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1849060058594,0.0,0.0,0.0004988295258954,288.8957824707031,294.1499938964844,264.8500061035156,263.4564819335937,264.78436279296875,264.8500061035156,287.479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640150867402,1.3349596983402993e-08,0.0010640016989782,-0.0340129248797893,0.0,0.0,0.0,-0.011430780403316,60.0,-16.47565460205078,-0.0,-7.718886507745992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709800,290.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1890563964844,0.0,0.0,9.986165241571145e-05,290.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1398010253906,0.0,0.0,0.0001051591098075,290.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1914367675781,0.0,0.0,7.767017086734995e-05,290.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.16973876953125,0.0,0.0,0.0001051591316354,291.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1849060058594,0.0,0.0,0.0004988295258954,288.8957824707031,294.1499938964844,264.8500061035156,263.4564819335937,264.78436279296875,264.8500061035156,287.479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640150867402,1.3349596983402993e-08,0.0010640016989782,-0.0340129248797893,0.0,0.0,0.0,-0.011430780403316,60.0,-16.47565460205078,-0.0,-7.718886507745992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709860,290.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1766052246094,0.0,0.0,9.970336395781489e-05,290.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.12799072265625,0.0,0.0,0.0001049924248945,290.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.178955078125,0.0,0.0,7.754706166451797e-05,290.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.15753173828125,0.0,0.0,0.0001049924467224,291.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1725158691406,0.0,0.0,0.0004980388330295,288.883544921875,294.1499938964844,264.8500061035156,263.4564819335937,264.7855834960937,264.8500061035156,287.4679260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623284615576,1.3152374300773316e-08,0.0010623153066262,-0.0334969796240329,0.0,0.0,0.0,-0.0113330092281103,60.0,-16.4416446685791,-0.0,-7.694436021665751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709920,290.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1766052246094,0.0,0.0,9.970336395781489e-05,290.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.12799072265625,0.0,0.0,0.0001049924248945,290.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.178955078125,0.0,0.0,7.754706166451797e-05,290.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.15753173828125,0.0,0.0,0.0001049924467224,291.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1725158691406,0.0,0.0,0.0004980388330295,288.883544921875,294.1499938964844,264.8500061035156,263.4564819335937,264.7855834960937,264.8500061035156,287.4679260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623284615576,1.3152374300773316e-08,0.0010623153066262,-0.0334969796240329,0.0,0.0,0.0,-0.0113330092281103,60.0,-16.4416446685791,-0.0,-7.694436021665751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709980,290.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1641845703125,0.0,0.0,9.954386769095436e-05,290.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1162109375,0.0,0.0,0.000104824466689,290.374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1664733886719,0.0,0.0,7.742301386315376e-05,290.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1453552246094,0.0,0.0,0.0001048244957928,291.2731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1601257324219,0.0,0.0,0.0004972421447746,288.871337890625,294.1499938964844,264.8500061035156,263.4564819335937,264.78680419921875,264.8500061035156,287.4560852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606290306895,1.2953647043900672e-08,0.0010606161085888,-0.032977070659399,0.0,0.0,0.0,-0.0112344920635223,60.0,-16.406957626342773,-0.0,-7.669837742696475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710040,290.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1641845703125,0.0,0.0,9.954386769095436e-05,290.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1162109375,0.0,0.0,0.000104824466689,290.374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1664733886719,0.0,0.0,7.742301386315376e-05,290.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1453552246094,0.0,0.0,0.0001048244957928,291.2731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1601257324219,0.0,0.0,0.0004972421447746,288.871337890625,294.1499938964844,264.8500061035156,263.4564819335937,264.78680419921875,264.8500061035156,287.4560852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606290306895,1.2953647043900672e-08,0.0010606161085888,-0.032977070659399,0.0,0.0,0.0,-0.0112344920635223,60.0,-16.406957626342773,-0.0,-7.669837742696475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710100,290.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.157958984375,0.0,0.0,9.946481441147624e-05,290.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1103210449219,0.0,0.0,0.0001047412224579,290.3703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1602478027344,0.0,0.0,7.736152474535629e-05,290.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1392822265625,0.0,0.0,0.0001047412442858,291.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1539611816406,0.0,0.0,0.000496847264003,288.8652648925781,294.1499938964844,264.8500061035156,263.4564819335937,264.7873840332031,264.8500061035156,287.4501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597867658361,1.2855148945334353e-08,0.0010597738437354,-0.0327193699777126,0.0,0.0,0.0,-0.0111856628209352,60.0,-16.389604568481445,-0.0,-7.657660461291017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710160,290.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1517639160156,0.0,0.0,9.93873763945885e-05,290.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1044311523437,0.0,0.0,0.0001046596808009,290.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.154052734375,0.0,0.0,7.730129436822608e-05,290.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1332092285156,0.0,0.0,0.0001046597026288,291.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1477966308594,0.0,0.0,0.0004964604740962,288.8591613769531,294.1499938964844,264.8500061035156,263.4564819335937,264.7879638671875,264.8500061035156,287.4442749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058961614035,1.2758662570888646e-08,0.0010589489247649,-0.0324669294059276,0.0,0.0,0.0,-0.0111378300935029,60.0,-16.372406005859375,-0.0,-7.64574110689864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710220,290.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1393737792969,0.0,0.0,9.923717880155893e-05,290.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0926513671875,0.0,0.0,0.0001045015087584,290.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1416320800781,0.0,0.0,7.718447159277275e-05,290.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1210632324219,0.0,0.0,0.0001045015305862,291.2665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.13543701171875,0.0,0.0,0.000495710177347,288.8470153808594,294.1499938964844,264.8500061035156,263.4564819335937,264.78912353515625,264.8500061035156,287.4324645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571514496073632e-08,0.0010573486797511,-0.0319772623479366,0.0,0.0,0.0,-0.0110450526699423,60.0,-16.338579177856445,-0.0,-7.622648467986437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710280,290.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1393737792969,0.0,0.0,9.923717880155893e-05,290.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0926513671875,0.0,0.0,0.0001045015087584,290.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1416320800781,0.0,0.0,7.718447159277275e-05,290.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1210632324219,0.0,0.0,0.0001045015305862,291.2665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.13543701171875,0.0,0.0,0.000495710177347,288.8470153808594,294.1499938964844,264.8500061035156,263.4564819335937,264.78912353515625,264.8500061035156,287.4324645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571514496073632e-08,0.0010573486797511,-0.0319772623479366,0.0,0.0,0.0,-0.0110450526699423,60.0,-16.338579177856445,-0.0,-7.622648467986437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710340,290.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.12701416015625,0.0,0.0,9.909640357363968e-05,290.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0809020996094,0.0,0.0,0.0001043532683979,290.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1292419433594,0.0,0.0,7.707498298259452e-05,290.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.10894775390625,0.0,0.0,0.0001043532902258,291.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1231384277344,0.0,0.0,0.0004950069705955,288.8348693847656,294.1499938964844,264.8500061035156,263.4564819335937,264.7902526855469,264.8500061035156,287.420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396116133572832e-08,0.00105584890116,-0.0315183214843273,0.0,0.0,0.0,-0.0109581006690859,60.0,-16.30615997314453,-0.0,-7.60103802122103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710400,290.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.12701416015625,0.0,0.0,9.909640357363968e-05,290.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0809020996094,0.0,0.0,0.0001043532683979,290.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1292419433594,0.0,0.0,7.707498298259452e-05,290.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.10894775390625,0.0,0.0,0.0001043532902258,291.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1231384277344,0.0,0.0,0.0004950069705955,288.8348693847656,294.1499938964844,264.8500061035156,263.4564819335937,264.7902526855469,264.8500061035156,287.420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396116133572832e-08,0.00105584890116,-0.0315183214843273,0.0,0.0,0.0,-0.0109581006690859,60.0,-16.30615997314453,-0.0,-7.60103802122103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710460,290.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1146850585937,0.0,0.0,9.896409756038338e-05,290.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0691833496094,0.0,0.0,0.0001042139410856,290.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1168518066406,0.0,0.0,7.697207911405712e-05,290.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0968322753906,0.0,0.0,0.0001042139629134,291.2597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.11083984375,0.0,0.0,0.0004943460808135,288.8227233886719,294.1499938964844,264.8500061035156,263.4564819335937,264.7913818359375,264.8500061035156,287.4088439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544514516368,1.223126488980597e-08,0.001054439228028,-0.0310869589447975,0.0,0.0,0.0,-0.0108763771131634,60.0,-16.27499008178711,-0.0,-7.580754157743287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710520,290.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1146850585937,0.0,0.0,9.896409756038338e-05,290.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0691833496094,0.0,0.0,0.0001042139410856,290.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1168518066406,0.0,0.0,7.697207911405712e-05,290.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0968322753906,0.0,0.0,0.0001042139629134,291.2597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.11083984375,0.0,0.0,0.0004943460808135,288.8227233886719,294.1499938964844,264.8500061035156,263.4564819335937,264.7913818359375,264.8500061035156,287.4088439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544514516368,1.223126488980597e-08,0.001054439228028,-0.0310869589447975,0.0,0.0,0.0,-0.0108763771131634,60.0,-16.27499008178711,-0.0,-7.580754157743287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710580,290.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.10235595703125,0.0,0.0,9.884159226203336e-05,290.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.05743408203125,0.0,0.0,0.0001040849383571,290.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1045227050781,0.0,0.0,7.687679317314178e-05,290.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0847473144531,0.0,0.0,0.0001040849601849,291.2564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0985717773437,0.0,0.0,0.0004937341436743,288.81060791015625,294.1499938964844,264.8500061035156,263.4564819335937,264.79248046875,264.8500061035156,287.39703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531462030485,1.2078629652023665e-08,0.001053134095855,-0.0306875500828027,0.0,0.0,0.0,-0.0108007099479436,60.0,-16.2455997467041,-0.0,-7.561997961147426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710640,290.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.10235595703125,0.0,0.0,9.884159226203336e-05,290.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.05743408203125,0.0,0.0,0.0001040849383571,290.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1045227050781,0.0,0.0,7.687679317314178e-05,290.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0847473144531,0.0,0.0,0.0001040849601849,291.2564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0985717773437,0.0,0.0,0.0004937341436743,288.81060791015625,294.1499938964844,264.8500061035156,263.4564819335937,264.79248046875,264.8500061035156,287.39703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531462030485,1.2078629652023665e-08,0.001053134095855,-0.0306875500828027,0.0,0.0,0.0,-0.0108007099479436,60.0,-16.2455997467041,-0.0,-7.561997961147426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710700,290.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.09619140625,0.0,0.0,9.878265700535847e-05,290.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.05157470703125,0.0,0.0,0.0001040228744386,290.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.09832763671875,0.0,0.0,7.683095464017242e-05,290.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0787048339844,0.0,0.0,0.0001040228962665,291.2547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0924377441406,0.0,0.0,0.0004934397293254,288.8045654296875,294.1499938964844,264.8500061035156,263.4564819335937,264.7929992675781,264.8500061035156,287.3911437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525181423872,1.200519328392602e-08,0.0010525061516091,-0.0304953772574663,0.0,0.0,0.0,-0.0107643036171793,60.0,-16.23134422302246,-0.0,-7.552981884373366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710760,290.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.09002685546875,0.0,0.0,9.872562804957852e-05,290.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.04571533203125,0.0,0.0,0.0001039628259604,290.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0921630859375,0.0,0.0,7.678660040255636e-05,290.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0726623535156,0.0,0.0,0.0001039628477883,291.25311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0863037109375,0.0,0.0,0.0004931548610329,288.79852294921875,294.1499938964844,264.8500061035156,263.4564819335937,264.7935485839844,264.8500061035156,287.3852233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519105708226,1.1934140786706848e-08,0.0010518985800445,-0.0303094405680894,0.0,0.0,0.0,-0.0107290800660848,60.0,-16.217416763305664,-0.0,-7.54426352500559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710820,290.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0777587890625,0.0,0.0,9.86156883300282e-05,290.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.03399658203125,0.0,0.0,0.0001038470509229,290.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0798645019531,0.0,0.0,7.670109334867448e-05,290.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.06060791015625,0.0,0.0,0.0001038470727507,291.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0740661621094,0.0,0.0,0.0004926057299599,288.78643798828125,294.1499938964844,264.8500061035156,263.4564819335937,264.7945861816406,264.8500061035156,287.3734436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507390834391,1.1797160581750177e-08,0.0010507273254916,-0.0299509707838296,0.0,0.0,0.0,-0.0106611736118793,60.0,-16.190322875976562,-0.0,-7.527470557988637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710880,290.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0777587890625,0.0,0.0,9.86156883300282e-05,290.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.03399658203125,0.0,0.0,0.0001038470509229,290.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0798645019531,0.0,0.0,7.670109334867448e-05,290.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.06060791015625,0.0,0.0,0.0001038470727507,291.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0740661621094,0.0,0.0,0.0004926057299599,288.78643798828125,294.1499938964844,264.8500061035156,263.4564819335937,264.7945861816406,264.8500061035156,287.3734436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507390834391,1.1797160581750177e-08,0.0010507273254916,-0.0299509707838296,0.0,0.0,0.0,-0.0106611736118793,60.0,-16.190322875976562,-0.0,-7.527470557988637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710940,290.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.06549072265625,0.0,0.0,9.85121150733903e-05,290.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0223083496094,0.0,0.0,0.0001037379843182,290.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.06756591796875,0.0,0.0,7.662053394597024e-05,290.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0485534667969,0.0,0.0,0.0001037380061461,291.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0618591308594,0.0,0.0,0.000492088322062,288.7743530273437,294.1499938964844,264.8500061035156,263.4564819335937,264.7956237792969,264.8500061035156,287.3616638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496355826035,1.1668111810081427e-08,0.001049623824656,-0.0296132452785968,0.0,0.0,0.0,-0.0105971982702612,60.0,-16.164257049560547,-0.0,-7.51166666645986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711000,290.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.06549072265625,0.0,0.0,9.85121150733903e-05,290.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0223083496094,0.0,0.0,0.0001037379843182,290.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.06756591796875,0.0,0.0,7.662053394597024e-05,290.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0485534667969,0.0,0.0,0.0001037380061461,291.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0618591308594,0.0,0.0,0.000492088322062,288.7743530273437,294.1499938964844,264.8500061035156,263.4564819335937,264.7956237792969,264.8500061035156,287.3616638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496355826035,1.1668111810081427e-08,0.001049623824656,-0.0296132452785968,0.0,0.0,0.0,-0.0105971982702612,60.0,-16.164257049560547,-0.0,-7.51166666645986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
