time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
711060,290.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.05322265625,0.0,0.0,9.841511928243564e-05,290.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0106201171875,0.0,0.0,0.0001036358444252,290.3042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0552673339844,0.0,0.0,7.654508954146877e-05,290.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0364990234375,0.0,0.0,0.0001036358589772,291.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.04962158203125,0.0,0.0,0.0004916038014926,288.7622985839844,294.1499938964844,264.8500061035156,263.4564819335937,264.796630859375,264.8500061035156,287.3498840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486020473763,1.1547254707977572e-08,0.0010485904058441,-0.0292969476431608,0.0,0.0,0.0,-0.0105372844263911,60.0,-16.13933753967285,-0.0,-7.496881693214166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711120,290.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.05322265625,0.0,0.0,9.841511928243564e-05,290.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0106201171875,0.0,0.0,0.0001036358444252,290.3042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0552673339844,0.0,0.0,7.654508954146877e-05,290.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0364990234375,0.0,0.0,0.0001036358589772,291.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.04962158203125,0.0,0.0,0.0004916038014926,288.7622985839844,294.1499938964844,264.8500061035156,263.4564819335937,264.796630859375,264.8500061035156,287.3498840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486020473763,1.1547254707977572e-08,0.0010485904058441,-0.0292969476431608,0.0,0.0,0.0,-0.0105372844263911,60.0,-16.13933753967285,-0.0,-7.496881693214166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711180,290.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0409851074219,0.0,0.0,9.832580690272152e-05,290.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0001035417953971,290.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0429992675781,0.0,0.0,7.647562597412616e-05,290.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.02447509765625,0.0,0.0,0.000103541809949,291.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0374450683594,0.0,0.0,0.0004911576979793,288.7502746582031,294.1499938964844,264.8500061035156,263.4564819335937,264.797607421875,264.8500061035156,287.3381042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476503521203,1.1435974833773344e-08,0.0010476389434188,-0.0290057081729173,0.0,0.0,0.0,-0.0104821184650063,60.0,-16.115583419799805,-0.0,-7.483280484166245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711240,290.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0409851074219,0.0,0.0,9.832580690272152e-05,290.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0001035417953971,290.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0429992675781,0.0,0.0,7.647562597412616e-05,290.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.02447509765625,0.0,0.0,0.000103541809949,291.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0374450683594,0.0,0.0,0.0004911576979793,288.7502746582031,294.1499938964844,264.8500061035156,263.4564819335937,264.797607421875,264.8500061035156,287.3381042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476503521203,1.1435974833773344e-08,0.0010476389434188,-0.0290057081729173,0.0,0.0,0.0,-0.0104821184650063,60.0,-16.115583419799805,-0.0,-7.483280484166245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711300,290.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.03485107421875,0.0,0.0,9.828351176111028e-05,290.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9930725097656,0.0,0.0,0.0001034972519846,290.29315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.036865234375,0.0,0.0,7.644273136975244e-05,290.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0184631347656,0.0,0.0,0.0001034972738125,291.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0313415527344,0.0,0.0,0.0004909464041702,288.7442626953125,294.1499938964844,264.8500061035156,263.4564819335937,264.798095703125,264.8500061035156,287.33221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471997084096,1.1383278319954115e-08,0.001047188299708,-0.0288677904754877,0.0,0.0,0.0,-0.0104559939354658,60.0,-16.104156494140625,-0.0,-7.47684438806573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711360,290.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0287475585937,0.0,0.0,9.824360313359648e-05,290.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9872436523437,0.0,0.0,0.0001034552260534,290.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0307312011719,0.0,0.0,7.641169213457033e-05,290.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0124816894531,0.0,0.0,0.0001034552478813,291.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0252685546875,0.0,0.0,0.0004907470429316,288.7382202148437,294.1499938964844,264.8500061035156,263.4564819335937,264.798583984375,264.8500061035156,287.32635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467744432389,1.1333549210235104e-08,0.0010467631509527,-0.0287376381456851,0.0,0.0,0.0,-0.0104313418269157,60.0,-16.09308624267578,-0.0,-7.47077280038866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711420,290.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0165405273437,0.0,0.0,9.816917008720338e-05,290.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9755554199219,0.0,0.0,0.0001033768421621,290.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0184936523437,0.0,0.0,7.635379733983427e-05,290.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0004577636719,0.0,0.0,0.0001033768639899,291.2330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0130920410156,0.0,0.0,0.0004903752123937,288.7261962890625,294.1499938964844,264.8500061035156,263.4564819335937,264.7995300292969,264.8500061035156,287.3146057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459813056513,1.1240807396006858e-08,0.0010459700133651,-0.028494905680418,0.0,0.0,0.0,-0.0103853652253746,60.0,-16.071815490722656,-0.0,-7.459456696778943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711480,290.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0165405273437,0.0,0.0,9.816917008720338e-05,290.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9755554199219,0.0,0.0,0.0001033768421621,290.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0184936523437,0.0,0.0,7.635379733983427e-05,290.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0004577636719,0.0,0.0,0.0001033768639899,291.2330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0130920410156,0.0,0.0,0.0004903752123937,288.7261962890625,294.1499938964844,264.8500061035156,263.4564819335937,264.7995300292969,264.8500061035156,287.3146057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459813056513,1.1240807396006858e-08,0.0010459700133651,-0.028494905680418,0.0,0.0,0.0,-0.0103853652253746,60.0,-16.071815490722656,-0.0,-7.459456696778943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711540,290.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0043334960937,0.0,0.0,9.810236952034757e-05,290.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9638671875,0.0,0.0,0.0001033065054798,290.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0062866210937,0.0,0.0,7.630183972651139e-05,290.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.98846435546875,0.0,0.0,0.0001033065200317,291.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0009155273437,0.0,0.0,0.0004900415660813,288.7142028808594,294.1499938964844,264.8500061035156,263.4564819335937,264.8004455566406,264.8500061035156,287.3028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452695423737,1.1157579749010438e-08,0.0010452583665028,-0.0282770674675703,0.0,0.0,0.0,-0.010344105772674,60.0,-16.05181121826172,-0.0,-7.449308014884083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711600,290.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0043334960937,0.0,0.0,9.810236952034757e-05,290.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9638671875,0.0,0.0,0.0001033065054798,290.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0062866210937,0.0,0.0,7.630183972651139e-05,290.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.98846435546875,0.0,0.0,0.0001033065200317,291.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0009155273437,0.0,0.0,0.0004900415660813,288.7142028808594,294.1499938964844,264.8500061035156,263.4564819335937,264.8004455566406,264.8500061035156,287.3028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452695423737,1.1157579749010438e-08,0.0010452583665028,-0.0282770674675703,0.0,0.0,0.0,-0.010344105772674,60.0,-16.05181121826172,-0.0,-7.449308014884083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711660,290.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9921264648437,0.0,0.0,9.804291039472446e-05,290.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.95220947265625,0.0,0.0,0.0001032438885886,290.2684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9940490722656,0.0,0.0,7.625559373991564e-05,290.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9764709472656,0.0,0.0,0.0001032439104164,291.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.98876953125,0.0,0.0,0.0004897445323877,288.7021789550781,294.1499938964844,264.8500061035156,263.4564819335937,264.8013610839844,264.8500061035156,287.2911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044635893777,1.1083495010666413e-08,0.0010446248343214,-0.0280831586569547,0.0,0.0,0.0,-0.0103073790669441,60.0,-16.033029556274414,-0.0,-7.44028056942625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711720,290.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9921264648437,0.0,0.0,9.804291039472446e-05,290.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.95220947265625,0.0,0.0,0.0001032438885886,290.2684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9940490722656,0.0,0.0,7.625559373991564e-05,290.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9764709472656,0.0,0.0,0.0001032439104164,291.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.98876953125,0.0,0.0,0.0004897445323877,288.7021789550781,294.1499938964844,264.8500061035156,263.4564819335937,264.8013610839844,264.8500061035156,287.2911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044635893777,1.1083495010666413e-08,0.0010446248343214,-0.0280831586569547,0.0,0.0,0.0,-0.0103073790669441,60.0,-16.033029556274414,-0.0,-7.44028056942625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711780,290.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9799499511719,0.0,0.0,9.79908145382069e-05,290.463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9405517578125,0.0,0.0,0.0001031890278682,290.2618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9818420410156,0.0,0.0,7.621508120791987e-05,290.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9645080566406,0.0,0.0,0.000103189049696,291.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.97662353515625,0.0,0.0,0.0004894843441434,288.690185546875,294.1499938964844,264.8500061035156,263.4564819335937,264.80224609375,264.8500061035156,287.2794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440808255225,1.1018586931754726e-08,0.0010440698824822,-0.0279132667928934,0.0,0.0,0.0,-0.0102752009406685,60.0,-16.015499114990234,-0.0,-7.43237578149092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711840,290.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9799499511719,0.0,0.0,9.79908145382069e-05,290.463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9405517578125,0.0,0.0,0.0001031890278682,290.2618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9818420410156,0.0,0.0,7.621508120791987e-05,290.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9645080566406,0.0,0.0,0.000103189049696,291.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.97662353515625,0.0,0.0,0.0004894843441434,288.690185546875,294.1499938964844,264.8500061035156,263.4564819335937,264.80224609375,264.8500061035156,287.2794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440808255225,1.1018586931754726e-08,0.0010440698824822,-0.0279132667928934,0.0,0.0,0.0,-0.0102752009406685,60.0,-16.015499114990234,-0.0,-7.43237578149092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711900,290.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9738464355469,0.0,0.0,9.796709491638468e-05,290.4620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9347229003906,0.0,0.0,0.0001031640567816,290.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9757385253906,0.0,0.0,7.61966293794103e-05,290.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.95849609375,0.0,0.0,0.0001031640713335,291.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9705810546875,0.0,0.0,0.0004893658333458,288.6842041015625,294.1499938964844,264.8500061035156,263.4564819335937,264.8027038574219,264.8500061035156,287.2735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438280878588,1.0989032794839204e-08,0.0010438171448186,-0.0278359111398458,0.0,0.0,0.0,-0.0102605503052473,60.0,-16.007131576538086,-0.0,-7.428778303619765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711960,290.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9677734375,0.0,0.0,9.794558718567714e-05,290.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9288635253906,0.0,0.0,0.0001031414067256,290.2554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9696350097656,0.0,0.0,7.617990195285529e-05,290.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9525146484375,0.0,0.0,0.0001031414212775,291.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9645080566406,0.0,0.0,0.0004892584402114,288.6781921386719,294.1499938964844,264.8500061035156,263.4564819335937,264.8031311035156,264.8500061035156,287.2677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435989825055,1.0962235563738432e-08,0.0010435880394652,-0.0277657695114612,0.0,0.0,0.0,-0.0102472659200429,60.0,-15.999140739440918,-0.0,-7.425516912462626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712020,290.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9555969238281,0.0,0.0,9.7906835435424e-05,290.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9172058105469,0.0,0.0,0.0001031005958793,290.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9574584960937,0.0,0.0,7.614975766045973e-05,290.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9405517578125,0.0,0.0,0.0001031006104312,291.2165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.952392578125,0.0,0.0,0.0004890648415312,288.6662292480469,294.1499938964844,264.8500061035156,263.4564819335937,264.8039855957031,264.8500061035156,287.2560119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431859409436,1.0913947967594597e-08,0.0010431751143187,-0.027639377862215,0.0,0.0,0.0,-0.010223327204585,60.0,-15.983880043029783,-0.0,-7.419641434580626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712080,290.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9555969238281,0.0,0.0,9.7906835435424e-05,290.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9172058105469,0.0,0.0,0.0001031005958793,290.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9574584960937,0.0,0.0,7.614975766045973e-05,290.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9405517578125,0.0,0.0,0.0001031006104312,291.2165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.952392578125,0.0,0.0,0.0004890648415312,288.6662292480469,294.1499938964844,264.8500061035156,263.4564819335937,264.8039855957031,264.8500061035156,287.2560119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431859409436,1.0913947967594597e-08,0.0010431751143187,-0.027639377862215,0.0,0.0,0.0,-0.010223327204585,60.0,-15.983880043029783,-0.0,-7.419641434580626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712140,290.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9434509277344,0.0,0.0,9.787401359062642e-05,290.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9055480957031,0.0,0.0,0.0001030660278047,290.2432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9452819824219,0.0,0.0,7.612423360114917e-05,290.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9285888671875,0.0,0.0,0.0001030660496326,291.2133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9402770996094,0.0,0.0,0.0004889008705504,288.6542358398437,294.1499938964844,264.8500061035156,263.4564819335937,264.8048400878906,264.8500061035156,287.2443542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428362293168,1.0873051792259504e-08,0.0010428254026919,-0.0275323297828435,0.0,0.0,0.0,-0.0102030532434582,60.0,-15.969626426696776,-0.0,-7.414667635430305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712200,290.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9434509277344,0.0,0.0,9.787401359062642e-05,290.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9055480957031,0.0,0.0,0.0001030660278047,290.2432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9452819824219,0.0,0.0,7.612423360114917e-05,290.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9285888671875,0.0,0.0,0.0001030660496326,291.2133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9402770996094,0.0,0.0,0.0004889008705504,288.6542358398437,294.1499938964844,264.8500061035156,263.4564819335937,264.8048400878906,264.8500061035156,287.2443542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428362293168,1.0873051792259504e-08,0.0010428254026919,-0.0275323297828435,0.0,0.0,0.0,-0.0102030532434582,60.0,-15.969626426696776,-0.0,-7.414667635430305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712260,290.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9313049316406,0.0,0.0,9.784672147361562e-05,290.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8938903808594,0.0,0.0,0.0001030372950481,290.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.93310546875,0.0,0.0,7.610300235683098e-05,290.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9166259765625,0.0,0.0,0.0001030373096,291.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9281616210937,0.0,0.0,0.0004887645482085,288.64227294921875,294.1499938964844,264.8500061035156,263.4564819335937,264.8056640625,264.8500061035156,287.232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425454238429,1.0839048769639705e-08,0.001042534597218,-0.0274433251470327,0.0,0.0,0.0,-0.0101861963048577,60.0,-15.956302642822266,-0.0,-7.410532987250917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712320,290.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9313049316406,0.0,0.0,9.784672147361562e-05,290.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8938903808594,0.0,0.0,0.0001030372950481,290.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.93310546875,0.0,0.0,7.610300235683098e-05,290.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9166259765625,0.0,0.0,0.0001030373096,291.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9281616210937,0.0,0.0,0.0004887645482085,288.64227294921875,294.1499938964844,264.8500061035156,263.4564819335937,264.8056640625,264.8500061035156,287.232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425454238429,1.0839048769639705e-08,0.001042534597218,-0.0274433251470327,0.0,0.0,0.0,-0.0101861963048577,60.0,-15.956302642822266,-0.0,-7.410532987250917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712380,290.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9191589355469,0.0,0.0,9.78250609477982e-05,290.4466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8822326660156,0.0,0.0,0.000103014484921,290.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9209289550781,0.0,0.0,7.608615851495415e-05,290.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9046630859375,0.0,0.0,0.0001030145067488,291.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9160461425781,0.0,0.0,0.0004886563983745,288.6303100585937,294.1499938964844,264.8500061035156,263.4564819335937,264.8064880371094,264.8500061035156,287.2210388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423146886751,1.0812063244713954e-08,0.0010423038620501,-0.0273726880550384,0.0,0.0,0.0,-0.0101728178560733,60.0,-15.943947792053224,-0.0,-7.407252411439913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712440,290.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9191589355469,0.0,0.0,9.78250609477982e-05,290.4466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8822326660156,0.0,0.0,0.000103014484921,290.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9209289550781,0.0,0.0,7.608615851495415e-05,290.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9046630859375,0.0,0.0,0.0001030145067488,291.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9160461425781,0.0,0.0,0.0004886563983745,288.6303100585937,294.1499938964844,264.8500061035156,263.4564819335937,264.8064880371094,264.8500061035156,287.2210388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423146886751,1.0812063244713954e-08,0.0010423038620501,-0.0273726880550384,0.0,0.0,0.0,-0.0101728178560733,60.0,-15.943947792053224,-0.0,-7.407252411439913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712500,290.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9130859375,0.0,0.0,9.781569679034874e-05,290.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8764038085937,0.0,0.0,0.0001030046259984,290.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.91485595703125,0.0,0.0,7.607887528138235e-05,290.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.898681640625,0.0,0.0,0.0001030046478263,291.2051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9100036621094,0.0,0.0,0.0004886095994152,288.62432861328125,294.1499938964844,264.8500061035156,263.4564819335937,264.806884765625,264.8500061035156,287.2152099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422149207442,1.0800397021171191e-08,0.0010422040941193,-0.0273421518504619,0.0,0.0,0.0,-0.010167034342885,60.0,-15.938067436218262,-0.0,-7.405834878682074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712560,290.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9070129394531,0.0,0.0,9.780780965229496e-05,290.4427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8705444335937,0.0,0.0,0.0001029963168548,290.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.90875244140625,0.0,0.0,7.60727416491136e-05,290.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8927307128906,0.0,0.0,0.0001029963386827,291.2035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9039306640625,0.0,0.0,0.0004885701928287,288.6183166503906,294.1499938964844,264.8500061035156,263.4564819335937,264.8072814941406,264.8500061035156,287.2093811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421307524666,1.0790566662421952e-08,0.001042120042257,-0.0273164212703704,0.0,0.0,0.0,-0.0101621616631746,60.0,-15.932414054870604,-0.0,-7.404639745800523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712620,290.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8948669433594,0.0,0.0,9.779535321285948e-05,290.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.85888671875,0.0,0.0,0.0001029832055792,290.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8966064453125,0.0,0.0,7.606305734952912e-05,290.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8807678222656,0.0,0.0,0.0001029832201311,291.2003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.891845703125,0.0,0.0,0.0004885079688392,288.6063537597656,294.1499938964844,264.8500061035156,263.4564819335937,264.8080444335937,264.8500061035156,287.19775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419980389997,1.0775048409072951e-08,0.0010419873287901,-0.0272757988423109,0.0,0.0,0.0,-0.0101544680073857,60.0,-15.921649932861328,-0.0,-7.402753965379817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712680,290.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8948669433594,0.0,0.0,9.779535321285948e-05,290.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.85888671875,0.0,0.0,0.0001029832055792,290.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8966064453125,0.0,0.0,7.606305734952912e-05,290.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8807678222656,0.0,0.0,0.0001029832201311,291.2003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.891845703125,0.0,0.0,0.0004885079688392,288.6063537597656,294.1499938964844,264.8500061035156,263.4564819335937,264.8080444335937,264.8500061035156,287.19775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419980389997,1.0775048409072951e-08,0.0010419873287901,-0.0272757988423109,0.0,0.0,0.0,-0.0101544680073857,60.0,-15.921649932861328,-0.0,-7.402753965379817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712740,290.5184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8827514648437,0.0,0.050000000745058,9.778657113201916e-05,290.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.84722900390625,0.0,0.050000000745058,0.0001029739505611,290.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.88446044921875,0.0,0.050000000745058,7.605621794937178e-05,290.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8688049316406,0.0,0.050000000745058,0.000102973965113,291.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8797607421875,0.0,0.050000000745058,0.0004884640802629,288.5943908691406,291.1499938964844,264.8500061035156,263.4564819335937,264.808837890625,264.8500061035156,287.1861267089844,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419044410809,1.0764097169158049e-08,0.001041893614456,-0.0272471327334642,0.0,0.0,0.0,-0.0101490393280982,60.0,-15.91156005859375,-0.0,-7.401423829378474e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712800,290.5184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8827514648437,0.0,0.050000000745058,9.778657113201916e-05,290.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.84722900390625,0.0,0.050000000745058,0.0001029739505611,290.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.88446044921875,0.0,0.050000000745058,7.605621794937178e-05,290.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8688049316406,0.0,0.050000000745058,0.000102973965113,291.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8797607421875,0.0,0.050000000745058,0.0004884640802629,288.5943908691406,291.1499938964844,264.8500061035156,263.4564819335937,264.808837890625,264.8500061035156,287.1861267089844,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419044410809,1.0764097169158049e-08,0.001041893614456,-0.0272471327334642,0.0,0.0,0.0,-0.0101490393280982,60.0,-15.91156005859375,-0.0,-7.401423829378474e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712860,290.5235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7220764160156,0.6412407755851746,0.050000000745058,0.0408187881112098,290.4523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7147216796875,0.6412407755851746,0.050000000745058,0.0429841503500938,290.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.722412109375,0.6412407755851746,0.050000000745058,0.0317479483783245,290.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7191772460937,0.6412407755851746,0.050000000745058,0.0429841503500938,291.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7214660644531,0.6412407755851746,0.050000000745058,0.2038982957601547,287.5165405273437,291.1499938964844,264.8503112792969,263.4566955566406,283.90753173828125,286.67333984375,287.0467529296875,1.0,0.1097036376595497,0.1255873739719391,0.1255873739719391,1.0,1.0,-0.4348850846290588,0.0042785704135894,0.4306065142154693,-0.0715127736330032,0.0,0.0,0.0,10.202533721923828,60.0,-196.98585510253903,-0.0,12.271151542663574,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712920,290.5109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0201110839844,0.6377295255661011,0.050000000745058,0.045213233679533,290.4655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.01971435546875,0.6377295255661011,0.050000000745058,0.0476117096841335,290.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0201416015625,0.6377295255661011,0.050000000745058,0.0351658463478088,290.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0199584960937,0.6377295255661011,0.050000000745058,0.0476117096841335,291.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.02008056640625,0.6377295255661011,0.050000000745058,0.225849449634552,286.9747619628906,291.1499938964844,264.8511962890625,263.4573059082031,286.6810913085937,291.0411682128906,286.8992614746094,1.0,0.1210779100656509,0.2511747479438782,0.2511747479438782,1.0,1.0,-0.4817580282688141,0.0312256217002868,0.4505324065685272,-0.0501838773488998,0.0,0.0,0.0,12.52715301513672,60.0,-118.28282165527344,-0.0,16.669408798217773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712980,290.4876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.86431884765625,0.5750105381011963,0.050000000745058,0.0456579476594924,290.4725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.86431884765625,0.5750105381011963,0.050000000745058,0.0480800159275531,290.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.86431884765625,0.5750105381011963,0.050000000745058,0.0355117358267307,290.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.86431884765625,0.5750105381011963,0.050000000745058,0.0480800159275531,291.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.86431884765625,0.5750105381011963,0.050000000745058,0.2280708998441696,286.8602600097656,291.1499938964844,264.85467529296875,263.4596862792969,284.7617492675781,291.161865234375,286.8127136230469,1.0,0.1405628770589828,0.5023494958877563,0.5023494958877563,1.0,1.0,-0.4864976406097412,0.1304206848144531,0.3560769557952881,0.0481438599526882,0.0,0.0,0.0,20.06644630432129,60.0,-338.0507507324219,-0.0,23.167421340942383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713040,290.4876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.86431884765625,0.5750105381011963,0.050000000745058,0.0456579476594924,290.4725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.86431884765625,0.5750105381011963,0.050000000745058,0.0480800159275531,290.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.86431884765625,0.5750105381011963,0.050000000745058,0.0355117358267307,290.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.86431884765625,0.5750105381011963,0.050000000745058,0.0480800159275531,291.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.86431884765625,0.5750105381011963,0.050000000745058,0.2280708998441696,286.8602600097656,291.1499938964844,264.85467529296875,263.4596862792969,284.7617492675781,291.161865234375,286.8127136230469,1.0,0.1405628770589828,0.5023494958877563,0.5023494958877563,1.0,1.0,-0.4864976406097412,0.1304206848144531,0.3560769557952881,0.0481438599526882,0.0,0.0,0.0,20.06644630432129,60.0,-338.0507507324219,-0.0,23.167421340942383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713100,290.47808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6667175292969,0.5524869561195374,0.050000000745058,0.0457951612770557,290.4713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6667175292969,0.5524869561195374,0.050000000745058,0.0482245087623596,290.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6667175292969,0.5524869561195374,0.050000000745058,0.035618457943201,290.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6667175292969,0.5524869561195374,0.050000000745058,0.0482245087623596,291.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6667175292969,0.5524869561195374,0.050000000745058,0.228756308555603,286.6386108398437,291.1499938964844,264.85723876953125,263.4614562988281,282.4255676269531,291.1549377441406,286.4175109863281,1.0,0.1489555537700653,0.6279368996620178,0.6279368996620178,1.0,1.0,-0.4879597425460815,0.1692550182342529,0.3187047243118286,0.0866706296801567,0.0,0.0,0.0,23.740283966064453,60.0,-973.8423461914062,-0.0,26.31365966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.865885106581784e-21,-7.431885800632939e-21,2.5660010979479386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713160,290.4743347167969,297.1499938964844,293.1499938964844,0.0010237356182187,-91.9482421875,287.51690673828125,0.5351266264915466,0.050000000745058,0.0459260940551757,290.4703674316406,297.1499938964844,293.1499938964844,0.0008395211189053,-79.40274047851562,287.2159729003906,0.5351266264915466,0.050000000745058,0.0483623892068862,290.2752685546875,297.1499938964844,293.1499938964844,0.0008852345054037,-61.84000396728516,287.2648010253906,0.5351266264915466,0.050000000745058,0.0357202962040901,290.26568603515625,297.1499938964844,293.1499938964844,0.0010950282448902,-103.56886291503906,287.60308837890625,0.5351266264915466,0.050000000745058,0.0483623892068862,291.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1790466308594,0.5351266264915466,0.050000000745058,0.2294103503227234,286.24322509765625,291.1499938964844,264.8603210449219,263.4635925292969,281.53253173828125,291.1493835449219,286.3431396484375,1.0,0.15651336312294,0.6979762315750122,0.6979762315750122,1.0,1.0,-0.4893548786640167,0.1811861842870712,0.3081686794757843,0.098360352218151,0.0,0.0,1.0,27.24509048461914,60.0,930.2113037109376,-6800.12744140625,29.340309143066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9846496582031,308.6879577636719,278.1499938964844,0.0,18000.0,313.1499938964844,3440.273681640625,18000.0,0.0,0.0,0.0104512302204966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5283474922180176,0.5283499360084534,-2.473764880051021e-06,0.0,1.0606670002744067e-05,0.0,0.0,17.35347557067871,0.0,0.0,0.0,0.3289565443992615,4.0,0.0,1.0
713220,290.49761962890625,297.1499938964844,293.1499938964844,0.0020412493031471,-170.49880981445312,291.0101623535156,0.5115030407905579,0.050000000745058,0.0461647398769855,290.488037109375,297.1499938964844,293.1499938964844,0.0018946790369227,-166.65545654296875,290.77716064453125,0.5115030407905579,0.050000000745058,0.0486136935651302,290.2969055175781,297.1499938964844,293.1499938964844,0.0020006038248538,-129.97073364257812,290.924560546875,0.5115030407905579,0.050000000745058,0.0359059087932109,290.28143310546875,297.1499938964844,293.1499938964844,0.0022081609349697,-194.21417236328125,291.2391662597656,0.5115030407905579,0.050000000745058,0.0486136935651302,291.1617126464844,297.1499938964844,293.1499938964844,0.0015263195382431,-636.85693359375,290.2781066894531,0.5115030407905579,0.050000000745058,0.2306024432182312,288.2366638183594,291.1499938964844,264.8680114746094,263.4688720703125,280.96417236328125,291.1584167480469,288.73046875,1.0,0.1693397015333175,0.8380548357963562,0.8380548357963562,1.0,1.0,-0.4918978810310364,0.1914130449295044,0.300484836101532,0.1081434190273284,0.0,0.0,1.0,33.63127136230469,60.0,2420.417724609375,-7169.97509765625,34.902442932128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4447937011719,307.9122009277344,278.1499938964844,0.0,18000.0,313.1499938964844,12194.357421875,18000.0,0.0,0.0,0.0458800382912159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.123064637184143,1.123075008392334,-1.041682389768539e-05,0.0,4.656240344047546e-05,0.0,0.0,157.5017852783203,0.0,0.0,0.0,0.6234466433525085,4.0,0.0,1.0
