time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
713280,290.49761962890625,297.1499938964844,293.1499938964844,0.0020412493031471,-170.49880981445312,291.0101623535156,0.5115030407905579,0.050000000745058,0.0461647398769855,290.488037109375,297.1499938964844,293.1499938964844,0.0018946790369227,-166.65545654296875,290.77716064453125,0.5115030407905579,0.050000000745058,0.0486136935651302,290.2969055175781,297.1499938964844,293.1499938964844,0.0020006038248538,-129.97073364257812,290.924560546875,0.5115030407905579,0.050000000745058,0.0359059087932109,290.28143310546875,297.1499938964844,293.1499938964844,0.0022081609349697,-194.21417236328125,291.2391662597656,0.5115030407905579,0.050000000745058,0.0486136935651302,291.1617126464844,297.1499938964844,293.1499938964844,0.0015263195382431,-636.85693359375,290.2781066894531,0.5115030407905579,0.050000000745058,0.2306024432182312,288.2366638183594,291.1499938964844,264.8680114746094,263.4688720703125,280.96417236328125,291.1584167480469,288.73046875,1.0,0.1693397015333175,0.8380548357963562,0.8380548357963562,1.0,1.0,-0.4918978810310364,0.1914130449295044,0.300484836101532,0.1081434190273284,0.0,0.0,1.0,33.63127136230469,60.0,2420.417724609375,-7169.97509765625,34.902442932128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4447937011719,307.9122009277344,278.1499938964844,0.0,18000.0,313.1499938964844,12194.357421875,18000.0,0.0,0.0,0.0458800382912159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.123064637184143,1.123075008392334,-1.041682389768539e-05,0.0,4.656240344047546e-05,0.0,0.0,157.5017852783203,0.0,0.0,0.0,0.6234466433525085,4.0,0.0,1.0
713340,290.54522705078125,297.1499938964844,293.1499938964844,0.0028385631740093,-226.0760955810547,293.5234069824219,0.4969650208950043,0.050000000745058,0.0463685132563114,290.5213928222656,297.1499938964844,293.1499938964844,0.0027386315632611,-229.7388458251953,293.36968994140625,0.4969650208950043,0.050000000745058,0.0488282777369022,290.3388061523437,297.1499938964844,293.1499938964844,0.0028905738145112,-179.03460693359375,293.5759582519531,0.4969650208950043,0.050000000745058,0.036064401268959,290.3187561035156,297.1499938964844,293.1499938964844,0.0031016452703624,-259.9150085449219,293.8743591308594,0.4969650208950043,0.050000000745058,0.0488282777369022,291.1954040527344,297.1499938964844,293.1499938964844,0.0021336250938475,-849.5454711914062,292.56085205078125,0.4969650208950043,0.050000000745058,0.2316203266382217,289.7046203613281,291.1499938964844,264.8775939941406,263.4754638671875,280.80743408203125,291.1903381347656,289.97137451171875,1.0,0.1795036643743515,0.9781333804130554,0.9781333804130554,1.0,1.0,-0.4940693080425262,0.1952102780342102,0.298859030008316,0.1115319430828094,0.0,0.0,1.0,39.08308792114258,60.0,1852.687255859375,-6899.4521484375,39.69691467285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.71112060546875,306.43670654296875,278.1499938964844,0.0,18000.0,313.1499938964844,16226.896484375,19080.0,0.0,0.0,0.0817692503333091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2956297397613523,1.2956435680389404,-1.3863329513696954e-05,0.0,8.298539614770561e-05,0.0,0.0,241.82321166992188,0.0,0.0,0.0,0.7252878546714783,4.0,0.0,1.0
713400,290.54522705078125,297.1499938964844,293.1499938964844,0.0028385631740093,-226.0760955810547,293.5234069824219,0.4969650208950043,0.050000000745058,0.0463685132563114,290.5213928222656,297.1499938964844,293.1499938964844,0.0027386315632611,-229.7388458251953,293.36968994140625,0.4969650208950043,0.050000000745058,0.0488282777369022,290.3388061523437,297.1499938964844,293.1499938964844,0.0028905738145112,-179.03460693359375,293.5759582519531,0.4969650208950043,0.050000000745058,0.036064401268959,290.3187561035156,297.1499938964844,293.1499938964844,0.0031016452703624,-259.9150085449219,293.8743591308594,0.4969650208950043,0.050000000745058,0.0488282777369022,291.1954040527344,297.1499938964844,293.1499938964844,0.0021336250938475,-849.5454711914062,292.56085205078125,0.4969650208950043,0.050000000745058,0.2316203266382217,289.7046203613281,291.1499938964844,264.8775939941406,263.4754638671875,280.80743408203125,291.1903381347656,289.97137451171875,1.0,0.1795036643743515,0.9781333804130554,0.9781333804130554,1.0,1.0,-0.4940693080425262,0.1952102780342102,0.298859030008316,0.1115319430828094,0.0,0.0,1.0,39.08308792114258,60.0,1852.687255859375,-6899.4521484375,39.69691467285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.71112060546875,306.43670654296875,278.1499938964844,0.0,18000.0,313.1499938964844,16226.896484375,19080.0,0.0,0.0,0.0817692503333091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2956297397613523,1.2956435680389404,-1.3863329513696954e-05,0.0,8.298539614770561e-05,0.0,0.0,241.82321166992188,0.0,0.0,0.0,0.7252878546714783,4.0,0.0,1.0
713460,290.59783935546875,297.1499938964844,293.1499938964844,0.0035405138041824,-271.982666015625,295.3230285644531,0.4871169030666351,0.050000000745058,0.0465372279286384,290.5581970214844,297.1499938964844,293.1499938964844,0.0034873092081397,-282.2132263183594,295.2411499023437,0.4871169030666351,0.050000000745058,0.0490059405565261,290.3866882324219,297.1499938964844,293.1499938964844,0.003675811458379,-219.3911590576172,295.486572265625,0.4871169030666351,0.050000000745058,0.036195620894432,290.3627319335937,297.1499938964844,293.1499938964844,0.0038977034855633,-314.3026123046875,295.7784423828125,0.4871169030666351,0.050000000745058,0.0490059405565261,291.2353515625,297.1499938964844,293.1499938964844,0.0026597154792398,-1024.340087890625,294.1624450683594,0.4871169030666351,0.050000000745058,0.2324630916118621,290.6502380371094,291.1499938964844,264.88897705078125,263.4832763671875,280.8187866210937,291.22979736328125,290.852783203125,1.0,0.1874681562185287,0.9800021648406982,0.9800021648406982,1.0,1.0,-0.4958671033382416,0.1960353106260299,0.2998318076133728,0.1119774580001831,0.0,0.0,1.0,43.59608840942383,48.0,1340.490234375,-6704.21826171875,43.69759750366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7275695800781,305.56512451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18387.142578125,19080.0,0.0,0.0,0.1155642345547676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3791779279708862,1.379193663597107,-1.5708921637269668e-05,0.0,0.0001172830088762,0.0,0.0,291.686767578125,0.0,0.0,0.0,0.7540454268455505,4.0,0.0,1.0
713520,290.59783935546875,297.1499938964844,293.1499938964844,0.0035405138041824,-271.982666015625,295.3230285644531,0.4871169030666351,0.050000000745058,0.0465372279286384,290.5581970214844,297.1499938964844,293.1499938964844,0.0034873092081397,-282.2132263183594,295.2411499023437,0.4871169030666351,0.050000000745058,0.0490059405565261,290.3866882324219,297.1499938964844,293.1499938964844,0.003675811458379,-219.3911590576172,295.486572265625,0.4871169030666351,0.050000000745058,0.036195620894432,290.3627319335937,297.1499938964844,293.1499938964844,0.0038977034855633,-314.3026123046875,295.7784423828125,0.4871169030666351,0.050000000745058,0.0490059405565261,291.2353515625,297.1499938964844,293.1499938964844,0.0026597154792398,-1024.340087890625,294.1624450683594,0.4871169030666351,0.050000000745058,0.2324630916118621,290.6502380371094,291.1499938964844,264.88897705078125,263.4832763671875,280.8187866210937,291.22979736328125,290.852783203125,1.0,0.1874681562185287,0.9800021648406982,0.9800021648406982,1.0,1.0,-0.4958671033382416,0.1960353106260299,0.2998318076133728,0.1119774580001831,0.0,0.0,1.0,43.59608840942383,48.0,1340.490234375,-6704.21826171875,43.69759750366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7275695800781,305.56512451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18387.142578125,19080.0,0.0,0.0,0.1155642345547676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3791779279708862,1.379193663597107,-1.5708921637269668e-05,0.0,0.0001172830088762,0.0,0.0,291.686767578125,0.0,0.0,0.0,0.7540454268455505,4.0,0.0,1.0
713580,290.6498107910156,297.1499938964844,293.1499938964844,0.0041659246198832,-309.6659851074219,296.7540283203125,0.484810471534729,0.050000000745058,0.0465794131159782,290.5946044921875,297.1499938964844,293.1499938964844,0.0041610482148826,-325.7324523925781,296.7378234863281,0.484810471534729,0.050000000745058,0.0490503646433353,290.4359741210937,297.1499938964844,293.1499938964844,0.004380059428513,-252.4563140869141,297.00634765625,0.484810471534729,0.050000000745058,0.0362284332513809,290.4070739746094,297.1499938964844,293.1499938964844,0.0046225837431848,-359.2784118652344,297.3000183105469,0.484810471534729,0.050000000745058,0.0490503646433353,291.2762756347656,297.1499938964844,293.1499938964844,0.0031132993753999,-1166.171875,295.4256286621094,0.484810471534729,0.050000000745058,0.2326738238334655,291.3876037597656,291.1499938964844,264.9019470214844,263.4921875,280.8451232910156,291.270751953125,291.5483703613281,1.0,0.1889154314994812,0.9818709492683412,0.9818709492683412,1.0,1.0,-0.4963169693946838,0.1962784975767135,0.3000384569168091,0.1120184734463691,0.0,0.0,0.9470597505569458,44.72346115112305,36.0,986.412109375,-6618.98828125,44.70145034790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3910827636719,305.2485046386719,278.1499938964844,0.0,18000.0,313.1499938964844,19236.490234375,19080.0,0.0,0.0,0.1454863101243972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.384097456932068,1.3841134309768677,-1.5983550838427618e-05,0.0,0.0001476501201977,0.0,0.0,296.8562927246094,0.0,0.0,0.0,0.7558739185333252,4.0,0.0,1.0
713640,290.6498107910156,297.1499938964844,293.1499938964844,0.0041659246198832,-309.6659851074219,296.7540283203125,0.484810471534729,0.050000000745058,0.0465794131159782,290.5946044921875,297.1499938964844,293.1499938964844,0.0041610482148826,-325.7324523925781,296.7378234863281,0.484810471534729,0.050000000745058,0.0490503646433353,290.4359741210937,297.1499938964844,293.1499938964844,0.004380059428513,-252.4563140869141,297.00634765625,0.484810471534729,0.050000000745058,0.0362284332513809,290.4070739746094,297.1499938964844,293.1499938964844,0.0046225837431848,-359.2784118652344,297.3000183105469,0.484810471534729,0.050000000745058,0.0490503646433353,291.2762756347656,297.1499938964844,293.1499938964844,0.0031132993753999,-1166.171875,295.4256286621094,0.484810471534729,0.050000000745058,0.2326738238334655,291.3876037597656,291.1499938964844,264.9019470214844,263.4921875,280.8451232910156,291.270751953125,291.5483703613281,1.0,0.1889154314994812,0.9818709492683412,0.9818709492683412,1.0,1.0,-0.4963169693946838,0.1962784975767135,0.3000384569168091,0.1120184734463691,0.0,0.0,0.9470597505569458,44.72346115112305,36.0,986.412109375,-6618.98828125,44.70145034790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3910827636719,305.2485046386719,278.1499938964844,0.0,18000.0,313.1499938964844,19236.490234375,19080.0,0.0,0.0,0.1454863101243972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.384097456932068,1.3841134309768677,-1.5983550838427618e-05,0.0,0.0001476501201977,0.0,0.0,296.8562927246094,0.0,0.0,0.0,0.7558739185333252,4.0,0.0,1.0
713700,290.67462158203125,297.1499938964844,293.1499938964844,0.0044562984257936,-326.0736999511719,297.37066650390625,0.4860277473926544,0.050000000745058,0.046557068824768,290.612060546875,297.1499938964844,293.1499938964844,0.0044761109165847,-344.78662109375,297.3849792480469,0.4860277473926544,0.050000000745058,0.0490268357098102,290.4603576660156,297.1499938964844,293.1499938964844,0.0047087715938687,-266.8016052246094,297.66046142578125,0.4860277473926544,0.050000000745058,0.0362110510468483,290.42840576171875,297.1499938964844,293.1499938964844,0.0049652955494821,-378.9542846679688,297.9581604003906,0.4860277473926544,0.050000000745058,0.0490268357098102,291.2962646484375,297.1499938964844,293.1499938964844,0.0033175700809806,-1227.3218994140625,295.9662170410156,0.4860277473926544,0.050000000745058,0.2325621992349624,291.6993103027344,291.1499938964844,264.9090270996094,263.4970397949219,280.8582458496094,291.2908630371094,291.8441467285156,1.0,0.1877245903015136,0.98280531167984,0.98280531167984,1.0,1.0,-0.4960789382457733,0.1962180584669113,0.2998608648777008,0.1119158267974853,0.0,0.0,0.8790802955627441,44.12474060058594,36.0,858.0541381835938,-6601.04150390625,44.168190002441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.42645263671875,305.2489318847656,278.1499938964844,0.0,18000.0,313.1499938964844,20041.96484375,20160.0,0.0,0.0,0.1586351543664932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.338290095329285,1.3383054733276367,-1.5408435501740314e-05,0.0,0.0001609945175005,0.0,0.0,273.9920959472656,0.0,0.0,0.0,0.7484267354011536,4.0,0.0,1.0
713760,290.6983337402344,297.1499938964844,293.1499938964844,0.004736297763884,-341.256591796875,297.9360046386719,0.4885497093200683,0.050000000745058,0.0465114004909992,290.62890625,297.1499938964844,293.1499938964844,0.0047810897231101,-362.4450073242188,297.9790954589844,0.4885497093200683,0.050000000745058,0.0489787459373474,290.4839172363281,297.1499938964844,293.1499938964844,0.00502749113366,-280.0633239746094,298.2601928710937,0.4885497093200683,0.050000000745058,0.0361755341291427,290.4489440917969,297.1499938964844,293.1499938964844,0.005299674347043,-397.1930541992188,298.562744140625,0.4885497093200683,0.050000000745058,0.0489787459373474,291.315673828125,297.1499938964844,293.1499938964844,0.0035101943649351,-1283.5076904296875,296.4591369628906,0.4885497093200683,0.050000000745058,0.2323340773582458,291.98028564453125,291.1499938964844,264.9164733886719,263.5021667480469,280.8706359863281,291.3104553222656,292.1114807128906,1.0,0.1854468286037445,0.9850435256958008,0.9850435256958008,1.0,1.0,-0.4955923855304718,0.1960729360580444,0.2995194494724273,0.1117599830031395,0.0,0.0,0.7954715490341187,42.90200424194336,25.0,754.7860717773438,-6594.29736328125,43.08063125610352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5767822265625,305.3339233398437,278.1499938964844,0.0,18000.0,313.1499938964844,21958.751953125,20160.0,0.0,0.0,0.1704466491937637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2650920152664185,1.2651066780090332,-1.4684726920677347e-05,0.0,0.0001729816867737,0.0,0.0,241.948974609375,0.0,0.0,0.0,0.7005575895309448,4.0,0.0,1.0
713820,290.7420349121094,297.1499938964844,293.1499938964844,0.0052799950353801,-369.2975769042969,298.9391174316406,0.4968205392360687,0.050000000745058,0.0463708192110061,290.66046142578125,297.1499938964844,293.1499938964844,0.0053763394244015,-395.0376586914063,299.0350952148437,0.4968205392360687,0.050000000745058,0.0488307066261768,290.52789306640625,297.1499938964844,293.1499938964844,0.0056521510705351,-304.5084228515625,299.32568359375,0.4968205392360687,0.050000000745058,0.0360661931335926,290.4872436523437,297.1499938964844,293.1499938964844,0.0059609087184071,-430.9334716796875,299.6396179199219,0.4968205392360687,0.050000000745058,0.0488307066261768,291.352294921875,297.1499938964844,293.1499938964844,0.0038712413515895,-1386.2166748046875,297.3240051269531,0.4968205392360687,0.050000000745058,0.2316318452358245,292.4546813964844,291.1499938964844,264.9323425292969,263.5130615234375,280.8939514160156,291.3474426269531,292.5516967773437,1.0,0.1784859448671341,0.9895200133323668,0.9895200133323668,1.0,1.0,-0.4940944910049438,0.1955782771110534,0.2985162138938904,0.1113066151738166,0.0,0.0,0.5884369611740112,39.13867950439453,25.0,541.19091796875,-6415.48681640625,39.74627685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1842346191406,305.4091491699219,278.1499938964844,0.0,18000.0,313.1499938964844,24808.947265625,20160.0,0.0,0.0,0.1895796656608581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8549770712852478,0.8549871444702148,-1.004943624138832e-05,0.0,0.0001923992531374,0.0,0.0,100.5857162475586,0.0,0.0,0.0,0.5211755633354187,4.0,0.0,1.0
713880,290.7420349121094,297.1499938964844,293.1499938964844,0.0052799950353801,-369.2975769042969,298.9391174316406,0.4968205392360687,0.050000000745058,0.0463708192110061,290.66046142578125,297.1499938964844,293.1499938964844,0.0053763394244015,-395.0376586914063,299.0350952148437,0.4968205392360687,0.050000000745058,0.0488307066261768,290.52789306640625,297.1499938964844,293.1499938964844,0.0056521510705351,-304.5084228515625,299.32568359375,0.4968205392360687,0.050000000745058,0.0360661931335926,290.4872436523437,297.1499938964844,293.1499938964844,0.0059609087184071,-430.9334716796875,299.6396179199219,0.4968205392360687,0.050000000745058,0.0488307066261768,291.352294921875,297.1499938964844,293.1499938964844,0.0038712413515895,-1386.2166748046875,297.3240051269531,0.4968205392360687,0.050000000745058,0.2316318452358245,292.4546813964844,291.1499938964844,264.9323425292969,263.5130615234375,280.8939514160156,291.3474426269531,292.5516967773437,1.0,0.1784859448671341,0.9895200133323668,0.9895200133323668,1.0,1.0,-0.4940944910049438,0.1955782771110534,0.2985162138938904,0.1113066151738166,0.0,0.0,0.5884369611740112,39.13867950439453,25.0,541.19091796875,-6415.48681640625,39.74627685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1842346191406,305.4091491699219,278.1499938964844,0.0,18000.0,313.1499938964844,24808.947265625,20160.0,0.0,0.0,0.1895796656608581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8549770712852478,0.8549871444702148,-1.004943624138832e-05,0.0,0.0001923992531374,0.0,0.0,100.5857162475586,0.0,0.0,0.0,0.5211755633354187,4.0,0.0,1.0
713940,290.7807006835937,297.1499938964844,293.1499938964844,0.0058669336140155,-400.0908203125,299.7739562988281,0.5043253898620605,0.050000000745058,0.0462585650384426,290.68902587890625,297.1499938964844,293.1499938964844,0.0060200137086212,-430.3206176757813,299.9189758300781,0.5043253898620605,0.050000000745058,0.048712495714426,290.5673828125,297.1499938964844,293.1499938964844,0.0063335690647363,-331.0685119628906,300.220947265625,0.5043253898620605,0.050000000745058,0.0359788835048675,290.5215759277344,297.1499938964844,293.1499938964844,0.0066925114952027,-467.8876037597656,300.5511779785156,0.5043253898620605,0.050000000745058,0.048712495714426,291.3853454589844,297.1499938964844,293.1499938964844,0.0042421421967446,-1498.0416259765625,298.0094909667969,0.5043253898620605,0.050000000745058,0.2310710996389389,292.7268981933594,291.1499938964844,264.949462890625,263.5248107910156,280.9152526855469,291.3810119628906,292.7450561523437,1.0,0.1731022447347641,0.9939964413642884,0.9939964413642884,1.0,1.0,-0.492898166179657,0.1952107846736908,0.2976873815059662,0.1109098643064498,0.0,0.0,0.3567161858081817,36.13301086425781,25.0,132.24440002441406,-5679.6259765625,37.097286224365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1892395019531,304.7138671875,278.1499938964844,0.0,18000.0,313.1499938964844,23572.841796875,19080.0,0.0,0.0,0.2015182226896286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3792073428630829,0.3792135715484619,-6.229211976460647e-06,0.0,0.0002045153814833,0.0,0.0,23.39249992370605,0.0,0.0,0.0,0.3403994143009186,4.0,0.0,1.0
714000,290.7807006835937,297.1499938964844,293.1499938964844,0.0058669336140155,-400.0908203125,299.7739562988281,0.5043253898620605,0.050000000745058,0.0462585650384426,290.68902587890625,297.1499938964844,293.1499938964844,0.0060200137086212,-430.3206176757813,299.9189758300781,0.5043253898620605,0.050000000745058,0.048712495714426,290.5673828125,297.1499938964844,293.1499938964844,0.0063335690647363,-331.0685119628906,300.220947265625,0.5043253898620605,0.050000000745058,0.0359788835048675,290.5215759277344,297.1499938964844,293.1499938964844,0.0066925114952027,-467.8876037597656,300.5511779785156,0.5043253898620605,0.050000000745058,0.048712495714426,291.3853454589844,297.1499938964844,293.1499938964844,0.0042421421967446,-1498.0416259765625,298.0094909667969,0.5043253898620605,0.050000000745058,0.2310710996389389,292.7268981933594,291.1499938964844,264.949462890625,263.5248107910156,280.9152526855469,291.3810119628906,292.7450561523437,1.0,0.1731022447347641,0.9939964413642884,0.9939964413642884,1.0,1.0,-0.492898166179657,0.1952107846736908,0.2976873815059662,0.1109098643064498,0.0,0.0,0.3567161858081817,36.13301086425781,25.0,132.24440002441406,-5679.6259765625,37.097286224365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1892395019531,304.7138671875,278.1499938964844,0.0,18000.0,313.1499938964844,23572.841796875,19080.0,0.0,0.0,0.2015182226896286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3792073428630829,0.3792135715484619,-6.229211976460647e-06,0.0,0.0002045153814833,0.0,0.0,23.39249992370605,0.0,0.0,0.0,0.3403994143009186,4.0,0.0,1.0
714060,290.8139038085937,297.1499938964844,293.1499938964844,0.0066515356302261,-445.9931335449219,300.4179992675781,0.5107635259628296,0.050000000745058,0.0461738482117652,290.7143249511719,297.1499938964844,293.1499938964844,0.0068775843828916,-481.7178955078125,300.6143493652344,0.5107635259628296,0.050000000745058,0.0486232861876487,290.6022644042969,297.1499938964844,293.1499938964844,0.0072534275241196,-370.02642822265625,300.93756103515625,0.5107635259628296,0.050000000745058,0.0359129942953586,290.5516967773437,297.1499938964844,293.1499938964844,0.0076972520910203,-522.5028686523438,301.29736328125,0.5107635259628296,0.050000000745058,0.0486232861876487,291.4139709472656,297.1499938964844,293.1499938964844,0.0047120545059442,-1665.3157958984375,298.4423217773437,0.5107635259628296,0.050000000745058,0.2306479215621948,292.5668640136719,291.1499938964844,264.9676818847656,263.5373229980469,280.9334411621094,291.4103088378906,292.4516906738281,1.0,0.1688015908002853,0.996397852897644,0.996397852897644,0.9976820349693298,1.0,-0.4919954240322113,0.1949788331985473,0.2970165610313415,0.1105870604515075,0.0,0.0,0.1724065095186233,33.86397933959961,25.0,-545.218017578125,-4495.54296875,35.10581588745117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.59478759765625,303.2223815917969,278.1499938964844,0.0,18000.0,313.1499938964844,20198.265625,19080.0,0.0,0.0,0.2046231031417846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1614007353782653,0.161405548453331,-4.813260147784604e-06,0.0,0.000207666424103,0.0,0.0,7.194960594177246,0.0,0.0,0.0,0.2926245331764221,4.0,0.0,1.0
714120,290.8139038085937,297.1499938964844,293.1499938964844,0.0066515356302261,-445.9931335449219,300.4179992675781,0.5107635259628296,0.050000000745058,0.0461738482117652,290.7143249511719,297.1499938964844,293.1499938964844,0.0068775843828916,-481.7178955078125,300.6143493652344,0.5107635259628296,0.050000000745058,0.0486232861876487,290.6022644042969,297.1499938964844,293.1499938964844,0.0072534275241196,-370.02642822265625,300.93756103515625,0.5107635259628296,0.050000000745058,0.0359129942953586,290.5516967773437,297.1499938964844,293.1499938964844,0.0076972520910203,-522.5028686523438,301.29736328125,0.5107635259628296,0.050000000745058,0.0486232861876487,291.4139709472656,297.1499938964844,293.1499938964844,0.0047120545059442,-1665.3157958984375,298.4423217773437,0.5107635259628296,0.050000000745058,0.2306479215621948,292.5668640136719,291.1499938964844,264.9676818847656,263.5373229980469,280.9334411621094,291.4103088378906,292.4516906738281,1.0,0.1688015908002853,0.996397852897644,0.996397852897644,0.9976820349693298,1.0,-0.4919954240322113,0.1949788331985473,0.2970165610313415,0.1105870604515075,0.0,0.0,0.1724065095186233,33.86397933959961,25.0,-545.218017578125,-4495.54296875,35.10581588745117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.59478759765625,303.2223815917969,278.1499938964844,0.0,18000.0,313.1499938964844,20198.265625,19080.0,0.0,0.0,0.2046231031417846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1614007353782653,0.161405548453331,-4.813260147784604e-06,0.0,0.000207666424103,0.0,0.0,7.194960594177246,0.0,0.0,0.0,0.2926245331764221,4.0,0.0,1.0
714180,290.84033203125,297.1499938964844,293.1499938964844,0.0076690618880093,-506.0519409179688,300.9281616210937,0.516107976436615,0.050000000745058,0.0461106859147548,290.73516845703125,297.1499938964844,293.1499938964844,0.0079945353791117,-548.248779296875,301.17987060546875,0.516107976436615,0.050000000745058,0.04855677485466,290.6311950683594,297.1499938964844,293.1499938964844,0.008468254469335,-420.5497131347656,301.534423828125,0.516107976436615,0.050000000745058,0.0358638688921928,290.576416015625,297.1499938964844,293.1499938964844,0.0090490570291876,-593.4866943359375,301.9370422363281,0.516107976436615,0.050000000745058,0.04855677485466,291.4366149902344,297.1499938964844,293.1499938964844,0.005286025814712,-1886.5977783203125,298.67535400390625,0.516107976436615,0.050000000745058,0.2303324341773986,292.0112609863281,291.1499938964844,264.98590087890625,263.5498352050781,280.9478454589844,291.4335632324219,291.8486633300781,1.0,0.16551473736763,0.9986786842346193,0.9986786842346193,0.9954804182052612,1.0,-0.4913223385810852,0.1948377341032028,0.2964846193790436,0.110316514968872,0.0,0.0,0.1000000014901161,32.17165756225586,25.0,-894.1399536132812,-4039.78759765625,33.62516403198242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2231750488281,302.4942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,19366.0546875,19080.0,0.0,0.0,0.1988217085599899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1070971265435218,0.1071016564965248,-4.5304254854272585e-06,0.0,0.0002017787628574,0.0,0.0,4.445588111877441,0.0,0.0,0.0,0.2797125577926636,4.0,0.0,1.0
714240,290.84161376953125,297.1499938964844,293.1499938964844,0.0077282735146582,-509.37701416015625,300.9556579589844,0.5163704752922058,0.050000000745058,0.0461077354848384,290.7361755371094,297.1499938964844,293.1499938964844,0.0080599971115589,-551.9292602539062,301.2104187011719,0.5163704752922058,0.050000000745058,0.0485536642372608,290.63262939453125,297.1499938964844,293.1499938964844,0.0085399840027093,-423.3437194824219,301.56671142578125,0.5163704752922058,0.050000000745058,0.0358615703880786,290.57763671875,297.1499938964844,293.1499938964844,0.0091297579929232,-597.4146728515625,301.9718017578125,0.5163704752922058,0.050000000745058,0.0485536642372608,291.4377136230469,297.1499938964844,293.1499938964844,0.0053181005641818,-1898.873046875,298.6872253417969,0.5163704752922058,0.050000000745058,0.2303176820278167,291.9786071777344,291.1499938964844,264.98687744140625,263.5505065917969,280.94854736328125,291.4346618652344,291.8170166015625,1.0,0.1653593778610229,0.9987992644309998,0.9987992644309998,0.9953640699386596,1.0,-0.4912908971309662,0.1948320567607879,0.2964588403701782,0.1103029921650886,0.0,0.0,0.0987015664577484,32.09256362915039,25.0,-897.3541259765625,-4036.3359375,33.556060791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3145751953125,302.4918212890625,278.1499938964844,0.0,18000.0,313.1499938964844,19344.625,19080.0,0.0,0.0,0.1982851326465606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1060043573379516,0.1060088798403739,-4.523848019744037e-06,0.0,0.0002012342010857,0.0,0.0,4.393086910247803,0.0,0.0,0.0,0.2794352769851684,4.0,0.0,1.0
714300,290.8539733886719,297.1499938964844,293.1499938964844,0.0083408812060952,-542.1965942382812,301.2415771484375,0.5188789963722229,0.050000000745058,0.0460801906883716,290.7461853027344,297.1499938964844,293.1499938964844,0.0087407929822802,-588.26708984375,301.5267944335937,0.5188789963722229,0.050000000745058,0.0485246591269969,290.6465148925781,297.1499938964844,293.1499938964844,0.0092886574566364,-450.8966674804688,301.900146484375,0.5188789963722229,0.050000000745058,0.0358401499688625,290.58941650390625,297.1499938964844,293.1499938964844,0.0099773835390806,-636.1393432617188,302.32977294921875,0.5188789963722229,0.050000000745058,0.0485246591269969,291.4481811523437,297.1499938964844,293.1499938964844,0.0056426315568387,-2020.43017578125,298.8184509277344,0.5188789963722229,0.050000000745058,0.2301800996065139,291.6693725585937,291.1499938964844,264.996826171875,263.55731201171875,280.9552001953125,291.4453430175781,291.5279541015625,1.0,0.1639014184474945,1.0,1.0,0.9942050576210022,1.0,-0.4909973740577698,0.1947838515043258,0.2962135076522827,0.1101718842983245,0.0,0.0,0.0952088534832,31.35427474975586,25.0,-864.3163452148438,-4072.781982421875,32.91144180297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2364196777344,302.6982421875,278.1499938964844,0.0,18000.0,313.1499938964844,19192.15234375,18000.0,0.0,0.0,0.1918171942234039,0.0,0.0,0.0,0.0,1.0,0.0001106374911614,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003231257200241,0.1003716215491294,-4.849591641686857e-05,0.0,0.0001946700649568,0.0,0.0,4.116128444671631,0.0,0.0,0.0,0.2627950310707092,4.0,0.0,1.0
714360,290.8657531738281,297.1499938964844,293.1499938964844,0.0089838849380612,-573.498046875,301.5513916015625,0.5212010145187378,0.050000000745058,0.0460557118058204,290.7557983398437,297.1499938964844,293.1499938964844,0.0094634778797626,-622.9843139648438,301.8668212890625,0.5212010145187378,0.050000000745058,0.0484988801181316,290.6598815917969,297.1499938964844,293.1499938964844,0.0100894169881939,-477.180908203125,302.2557678222656,0.5212010145187378,0.050000000745058,0.0358211062848567,290.6006774902344,297.1499938964844,293.1499938964844,0.0108961528167128,-673.1068725585938,302.7093811035156,0.5212010145187378,0.050000000745058,0.0484988801181316,291.4580383300781,297.1499938964844,293.1499938964844,0.005966851953417,-2136.3349609375,298.9792175292969,0.5212010145187378,0.050000000745058,0.230057805776596,291.4072265625,291.1499938964844,265.0069580078125,263.5642395019531,280.96124267578125,291.4553527832031,291.2915344238281,1.0,0.162593275308609,1.0,1.0,0.9918660521507264,1.0,-0.4907364845275879,0.1947565078735351,0.2959799766540527,0.1100535541772842,0.0,0.0,0.1045606061816215,30.697927474975582,25.0,-763.3128051757812,-4161.53662109375,32.33901596069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13848876953125,303.13067626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18156.3125,18000.0,0.0,0.0,0.1837179362773895,0.0,0.0,0.0,0.0,1.0,0.000389069551602,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0987311527132988,0.0990789383649826,-0.0003477919963188,0.0,0.0001864503574324,0.0,0.0,3.8496789932250977,0.0,0.0,0.0,0.2705319821834564,4.0,0.0,1.0
714420,290.88848876953125,297.1499938964844,293.1499938964844,0.0103526264429092,-629.788330078125,302.22967529296875,0.5253194570541382,0.050000000745058,0.0460144951939582,290.77459716796875,297.1499938964844,293.1499938964844,0.0110322590917348,-685.647216796875,302.603759765625,0.5253194570541382,0.050000000745058,0.0484554804861545,290.6858825683594,297.1499938964844,293.1499938964844,0.0118468608707189,-524.47607421875,303.0179138183594,0.5253194570541382,0.050000000745058,0.0357890538871288,290.6221923828125,297.1499938964844,293.1499938964844,0.0129578672349452,-739.729736328125,303.5168762207031,0.5253194570541382,0.050000000745058,0.0484554804861545,291.47705078125,297.1499938964844,293.1499938964844,0.0066050672903656,-2344.503662109375,299.38555908203125,0.5253194570541382,0.050000000745058,0.2298519313335418,291.0482482910156,291.1499938964844,265.0277099609375,263.5784912109375,280.97247314453125,291.47442626953125,290.993408203125,1.0,0.160363495349884,1.0,1.0,0.9871880412101746,1.0,-0.4902972877025604,0.1947398632764816,0.29555743932724,0.109834648668766,0.0,0.0,0.1447573006153106,29.592418670654297,25.0,-425.46478271484375,-4569.85693359375,31.37622261047364,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.741943359375,304.9228210449219,278.1499938964844,0.0,18000.0,313.1499938964844,17966.955078125,18000.0,0.0,0.0,0.1643861979246139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1122141331434249,0.1122183576226234,-4.222203187964624e-06,0.0,0.0001668311015237,0.0,0.0,4.348667144775391,0.0,0.0,0.0,0.2715442478656769,4.0,0.0,1.0
714480,290.88848876953125,297.1499938964844,293.1499938964844,0.0103526264429092,-629.788330078125,302.22967529296875,0.5253194570541382,0.050000000745058,0.0460144951939582,290.77459716796875,297.1499938964844,293.1499938964844,0.0110322590917348,-685.647216796875,302.603759765625,0.5253194570541382,0.050000000745058,0.0484554804861545,290.6858825683594,297.1499938964844,293.1499938964844,0.0118468608707189,-524.47607421875,303.0179138183594,0.5253194570541382,0.050000000745058,0.0357890538871288,290.6221923828125,297.1499938964844,293.1499938964844,0.0129578672349452,-739.729736328125,303.5168762207031,0.5253194570541382,0.050000000745058,0.0484554804861545,291.47705078125,297.1499938964844,293.1499938964844,0.0066050672903656,-2344.503662109375,299.38555908203125,0.5253194570541382,0.050000000745058,0.2298519313335418,291.0482482910156,291.1499938964844,265.0277099609375,263.5784912109375,280.97247314453125,291.47442626953125,290.993408203125,1.0,0.160363495349884,1.0,1.0,0.9871880412101746,1.0,-0.4902972877025604,0.1947398632764816,0.29555743932724,0.109834648668766,0.0,0.0,0.1447573006153106,29.592418670654297,25.0,-425.46478271484375,-4569.85693359375,31.37622261047364,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.741943359375,304.9228210449219,278.1499938964844,0.0,18000.0,313.1499938964844,17966.955078125,18000.0,0.0,0.0,0.1643861979246139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1122141331434249,0.1122183576226234,-4.222203187964624e-06,0.0,0.0001668311015237,0.0,0.0,4.348667144775391,0.0,0.0,0.0,0.2715442478656769,4.0,0.0,1.0
714540,290.9111022949219,297.1499938964844,293.1499938964844,0.0117868455126881,-674.719482421875,302.9569396972656,0.5298924446105957,0.050000000745058,0.0459716990590095,290.79351806640625,297.1499938964844,293.1499938964844,0.0127241555601358,-736.0128784179688,303.38482666015625,0.5298924446105957,0.050000000745058,0.0484104119241237,290.7120361328125,297.1499938964844,293.1499938964844,0.013763528317213,-562.2064208984375,303.8139038085937,0.5298924446105957,0.050000000745058,0.0357557646930217,290.6435852050781,297.1499938964844,293.1499938964844,0.0171192176640033,-851.6906127929688,304.1139221191406,0.5514543652534485,0.0669015049934387,0.0533264391124248,291.4960632324219,297.1499938964844,293.1499938964844,0.0072046220302581,-2509.817626953125,299.8890686035156,0.5298924446105957,0.050000000745058,0.2296381592750549,290.9345703125,291.1499938964844,265.049072265625,263.5931091308594,280.9812316894531,291.493408203125,290.9360046386719,1.0,0.1586235910654068,1.0,1.0,0.9825100898742676,1.0,-0.4957335591316223,0.1971458494663238,0.2985877096652984,0.1109508946537971,0.0,0.0,0.1836135536432266,28.494020462036133,28.0,-72.92481231689453,-5031.3896484375,30.94926071166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.81329345703125,306.6381225585937,278.1499938964844,0.0,18000.0,313.1499938964844,17930.619140625,18000.0,0.0,0.0,0.1449600756168365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1317743211984634,0.1317785680294037,-4.246572643751279e-06,0.0,0.0001471160503569,0.0,0.0,5.157149791717529,0.0,0.0,0.0,0.2744646668434143,4.0,0.0,1.0
714600,290.9111022949219,297.1499938964844,293.1499938964844,0.0117868455126881,-674.719482421875,302.9569396972656,0.5298924446105957,0.050000000745058,0.0459716990590095,290.79351806640625,297.1499938964844,293.1499938964844,0.0127241555601358,-736.0128784179688,303.38482666015625,0.5298924446105957,0.050000000745058,0.0484104119241237,290.7120361328125,297.1499938964844,293.1499938964844,0.013763528317213,-562.2064208984375,303.8139038085937,0.5298924446105957,0.050000000745058,0.0357557646930217,290.6435852050781,297.1499938964844,293.1499938964844,0.0171192176640033,-851.6906127929688,304.1139221191406,0.5514543652534485,0.0669015049934387,0.0533264391124248,291.4960632324219,297.1499938964844,293.1499938964844,0.0072046220302581,-2509.817626953125,299.8890686035156,0.5298924446105957,0.050000000745058,0.2296381592750549,290.9345703125,291.1499938964844,265.049072265625,263.5931091308594,280.9812316894531,291.493408203125,290.9360046386719,1.0,0.1586235910654068,1.0,1.0,0.9825100898742676,1.0,-0.4957335591316223,0.1971458494663238,0.2985877096652984,0.1109508946537971,0.0,0.0,0.1836135536432266,28.494020462036133,28.0,-72.92481231689453,-5031.3896484375,30.94926071166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.81329345703125,306.6381225585937,278.1499938964844,0.0,18000.0,313.1499938964844,17930.619140625,18000.0,0.0,0.0,0.1449600756168365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1317743211984634,0.1317785680294037,-4.246572643751279e-06,0.0,0.0001471160503569,0.0,0.0,5.157149791717529,0.0,0.0,0.0,0.2744646668434143,4.0,0.0,1.0
714660,290.9345092773437,297.1499938964844,293.1499938964844,0.0133266858756542,-712.046142578125,303.6874389648437,0.5447221994400024,0.050000000745058,0.0458500944077968,290.8192138671875,297.1499938964844,293.1499938964844,0.0146025139838457,-778.3137817382812,304.1271057128906,0.5448063015937805,0.0516270510852336,0.0483003221452236,290.7604064941406,297.1499938964844,293.1499938964844,0.0261073652654886,-774.6603393554688,304.1072692871094,0.6146595478057861,0.0801936313509941,0.0485392324626445,290.7144470214844,297.1499938964844,293.1499938964844,0.0560657605528831,-1584.278076171875,304.06103515625,0.7083237171173096,0.1161901429295539,0.1000472232699394,291.518310546875,297.1499938964844,293.1499938964844,0.0077647408470511,-2643.095703125,300.4217834472656,0.5447221994400024,0.050000000745058,0.2290307134389877,290.9576416015625,291.1499938964844,265.0708923339844,263.6080627441406,280.9549560546875,291.5152282714844,290.9530029296875,1.0,0.159627303481102,1.0,1.0,0.9780969023704528,1.0,-0.5661267638206482,0.2262670397758484,0.3398597538471222,0.1274265050888061,0.0,0.0,0.2076162248849868,25.86827278137207,31.0,-8.24980354309082,-5612.94189453125,35.21723937988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.28369140625,307.1178894042969,278.1499938964844,0.0,18000.0,313.1499938964844,17944.23046875,18000.0,0.0,0.0,0.1284664273262024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460361182689666,0.1460403949022293,-4.274848379282048e-06,0.0,0.0001303770986851,0.0,0.0,5.772853851318359,0.0,0.0,0.0,0.2768893241882324,4.0,0.0,1.0
714720,290.9345092773437,297.1499938964844,293.1499938964844,0.0133266858756542,-712.046142578125,303.6874389648437,0.5447221994400024,0.050000000745058,0.0458500944077968,290.8192138671875,297.1499938964844,293.1499938964844,0.0146025139838457,-778.3137817382812,304.1271057128906,0.5448063015937805,0.0516270510852336,0.0483003221452236,290.7604064941406,297.1499938964844,293.1499938964844,0.0261073652654886,-774.6603393554688,304.1072692871094,0.6146595478057861,0.0801936313509941,0.0485392324626445,290.7144470214844,297.1499938964844,293.1499938964844,0.0560657605528831,-1584.278076171875,304.06103515625,0.7083237171173096,0.1161901429295539,0.1000472232699394,291.518310546875,297.1499938964844,293.1499938964844,0.0077647408470511,-2643.095703125,300.4217834472656,0.5447221994400024,0.050000000745058,0.2290307134389877,290.9576416015625,291.1499938964844,265.0708923339844,263.6080627441406,280.9549560546875,291.5152282714844,290.9530029296875,1.0,0.159627303481102,1.0,1.0,0.9780969023704528,1.0,-0.5661267638206482,0.2262670397758484,0.3398597538471222,0.1274265050888061,0.0,0.0,0.2076162248849868,25.86827278137207,31.0,-8.24980354309082,-5612.94189453125,35.21723937988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.28369140625,307.1178894042969,278.1499938964844,0.0,18000.0,313.1499938964844,17944.23046875,18000.0,0.0,0.0,0.1284664273262024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460361182689666,0.1460403949022293,-4.274848379282048e-06,0.0,0.0001303770986851,0.0,0.0,5.772853851318359,0.0,0.0,0.0,0.2768893241882324,4.0,0.0,1.0
714780,290.963134765625,297.1499938964844,293.1499938964844,0.018592020496726,-846.7522583007812,304.12628173828125,0.6071593761444092,0.0685842409729957,0.0526128970086574,290.8877868652344,297.1499938964844,293.1499938964844,0.0416055135428905,-1330.9903564453125,304.08795166015625,0.6954320669174194,0.0969633236527443,0.0829319879412651,290.8973388671875,297.1499938964844,293.1499938964844,0.0580132789909839,-1196.90380859375,304.0693359375,0.7418738603591919,0.1131389960646629,0.074664182960987,290.8260498046875,297.1499938964844,293.1499938964844,0.0889972075819969,-2216.672119140625,304.03643798828125,0.8236573934555054,0.1553031802177429,0.1386165171861648,291.552001953125,297.1499938964844,293.1499938964844,0.0083734914660453,-2793.219482421875,300.8728942871094,0.5750517249107361,0.050000000745058,0.2280667722225189,290.82568359375,291.1499938964844,265.093017578125,263.6231994628906,280.8554992675781,291.5479736328125,290.7797241210937,1.0,0.1640228778123855,1.0,1.0,0.973683774471283,1.0,-0.6922715306282043,0.2802311480045318,0.4120403826236725,0.1553584933280944,0.0,0.0,0.2568352520465851,21.88308334350586,34.0,-215.78927612304688,-6495.009765625,44.6067008972168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1841735839844,306.9804077148437,278.1499938964844,0.0,18000.0,313.1499938964844,17885.087890625,18000.0,0.0,0.0,0.1169322431087493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.169248878955841,0.1692531704902649,-4.305431502871215e-06,0.0,0.0001186713634524,0.0,0.0,6.781455039978027,0.0,0.0,0.0,0.2807830572128296,4.0,0.0,1.0
714840,290.963134765625,297.1499938964844,293.1499938964844,0.018592020496726,-846.7522583007812,304.12628173828125,0.6071593761444092,0.0685842409729957,0.0526128970086574,290.8877868652344,297.1499938964844,293.1499938964844,0.0416055135428905,-1330.9903564453125,304.08795166015625,0.6954320669174194,0.0969633236527443,0.0829319879412651,290.8973388671875,297.1499938964844,293.1499938964844,0.0580132789909839,-1196.90380859375,304.0693359375,0.7418738603591919,0.1131389960646629,0.074664182960987,290.8260498046875,297.1499938964844,293.1499938964844,0.0889972075819969,-2216.672119140625,304.03643798828125,0.8236573934555054,0.1553031802177429,0.1386165171861648,291.552001953125,297.1499938964844,293.1499938964844,0.0083734914660453,-2793.219482421875,300.8728942871094,0.5750517249107361,0.050000000745058,0.2280667722225189,290.82568359375,291.1499938964844,265.093017578125,263.6231994628906,280.8554992675781,291.5479736328125,290.7797241210937,1.0,0.1640228778123855,1.0,1.0,0.973683774471283,1.0,-0.6922715306282043,0.2802311480045318,0.4120403826236725,0.1553584933280944,0.0,0.0,0.2568352520465851,21.88308334350586,34.0,-215.78927612304688,-6495.009765625,44.6067008972168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1841735839844,306.9804077148437,278.1499938964844,0.0,18000.0,313.1499938964844,17885.087890625,18000.0,0.0,0.0,0.1169322431087493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.169248878955841,0.1692531704902649,-4.305431502871215e-06,0.0,0.0001186713634524,0.0,0.0,6.781455039978027,0.0,0.0,0.0,0.2807830572128296,4.0,0.0,1.0
714900,291.0023803710937,297.1499938964844,293.1499938964844,0.0349158979952335,-1156.6268310546875,304.1008605957031,0.6943666934967041,0.0886082276701927,0.0713376998901367,290.9508361816406,297.1499938964844,293.1499938964844,0.0579704791307449,-1621.6771240234375,304.0696716308594,0.7623336911201477,0.1132499203085899,0.1000723391771316,290.9862670898437,297.1499938964844,293.1499938964844,0.069126084446907,-1350.7083740234375,304.0639038085937,0.7941148281097412,0.1242164149880409,0.0833762437105178,290.8856506347656,297.1499938964844,293.1499938964844,0.1040988266468048,-2517.097900390625,304.0296630859375,0.8820048570632935,0.1730380803346634,0.1557759791612625,291.5753173828125,297.1499938964844,293.1499938964844,0.0087032886222004,-2876.726318359375,301.0611877441406,0.5961797833442688,0.050000000745058,0.2275334298610687,290.6822204589844,291.1499938964844,265.1041564941406,263.6308288574219,280.7759094238281,291.57080078125,290.6352844238281,1.0,0.1675921231508255,1.0,1.0,0.971477210521698,1.0,-0.7657244205474854,0.3127883970737457,0.4529360234737396,0.1705015152692794,0.0,0.0,0.3022730350494385,19.74296188354492,34.0,-288.06402587890625,-7188.5537109375,51.20357131958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8931884765625,307.02789306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17791.462890625,18000.0,0.0,0.0,0.1140360608696937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1956618428230285,0.1956661939620971,-4.339288807386765e-06,0.0,0.000115732102131,0.0,0.0,7.968113899230957,0.0,0.0,0.0,0.2853724956512451,4.0,0.0,1.0
714960,291.0595703125,297.1499938964844,293.1499938964844,0.0513127706944942,-1427.6881103515625,304.0801696777344,0.7629076838493347,0.1045921146869659,0.0872726663947105,291.0247802734375,297.1499938964844,293.1499938964844,0.0708063766360282,-1862.6268310546875,304.0610656738281,0.8202111124992371,0.1266002506017685,0.1140052452683448,291.0646667480469,297.1499938964844,293.1499938964844,0.0788624957203865,-1490.4525146484375,304.0618591308594,0.8409459590911865,0.1362156569957733,0.0912178233265876,290.9459533691406,297.1499938964844,293.1499938964844,0.1188855469226837,-2803.2001953125,304.0246887207031,0.9444023370742798,0.1898843944072723,0.172033280134201,291.60302734375,297.1499938964844,293.1499938964844,0.0090240966528654,-2953.16796875,301.2409362792969,0.6148699522018433,0.050000000745058,0.2271223217248916,290.55535888671875,291.1499938964844,265.1153259277344,263.63848876953125,280.7038269042969,291.59814453125,290.53106689453125,1.0,0.1718339920043945,1.0,1.0,0.976132869720459,1.0,-0.8300015330314636,0.3418834507465362,0.488118052482605,0.1825999766588211,0.0,0.0,0.3549339771270752,18.1802921295166,25.0,-240.08009338378903,-7999.65771484375,58.12409210205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.41180419921875,307.20147705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17653.650390625,18000.0,0.0,0.0,0.1138132885098457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2358137369155883,0.2358181327581405,-4.4035568862454966e-06,0.0,0.000115506023576,0.0,0.0,9.889013290405272,0.0,0.0,0.0,0.293013334274292,4.0,0.0,1.0
