time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
715020,291.1880187988281,297.1499938964844,293.1499938964844,0.0747332274913787,-1839.6424560546875,304.0650939941406,0.8610239028930664,0.1315307319164276,0.1127098053693771,291.1833801269531,297.1499938964844,293.1499938964844,0.0887997522950172,-2213.125,304.06109619140625,0.9008835554122924,0.1482759267091751,0.1356257796287536,291.194580078125,297.1499938964844,293.1499938964844,0.0989170297980308,-1782.424560546875,304.0578918457031,0.930672287940979,0.1626729965209961,0.1092603951692581,291.03570556640625,297.1499938964844,293.1499938964844,0.1115474700927734,-2618.28759765625,304.0813293457031,0.9531797766685486,0.227312684059143,0.1575616747140884,291.6665954589844,297.1499938964844,293.1499938964844,0.009533405303955,-3047.575927734375,301.6185913085937,0.6369214057922363,0.050000000745058,0.2266875058412552,290.5499572753906,291.1499938964844,265.1376953125,263.65380859375,280.6477966308594,291.66143798828125,290.5753173828125,1.0,0.176076203584671,1.0,1.0,0.9854442477226256,1.0,-0.8960191011428833,0.3722870349884033,0.52373206615448,0.194000169634819,0.0,0.0,0.4391857981681824,16.5226993560791,28.0,66.52537536621094,-9198.88671875,65.58638000488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9909362792969,307.3365478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17435.875,18000.0,0.0,0.0,0.1216821745038032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3332745134830475,0.3332791626453399,-4.657612407754641e-06,0.0,0.0001234919327544,0.0,0.0,15.41504192352295,0.0,0.0,0.0,0.3158241808414459,4.0,0.0,1.0
715080,291.1880187988281,297.1499938964844,293.1499938964844,0.0747332274913787,-1839.6424560546875,304.0650939941406,0.8610239028930664,0.1315307319164276,0.1127098053693771,291.1833801269531,297.1499938964844,293.1499938964844,0.0887997522950172,-2213.125,304.06109619140625,0.9008835554122924,0.1482759267091751,0.1356257796287536,291.194580078125,297.1499938964844,293.1499938964844,0.0989170297980308,-1782.424560546875,304.0578918457031,0.930672287940979,0.1626729965209961,0.1092603951692581,291.03570556640625,297.1499938964844,293.1499938964844,0.1115474700927734,-2618.28759765625,304.0813293457031,0.9531797766685486,0.227312684059143,0.1575616747140884,291.6665954589844,297.1499938964844,293.1499938964844,0.009533405303955,-3047.575927734375,301.6185913085937,0.6369214057922363,0.050000000745058,0.2266875058412552,290.5499572753906,291.1499938964844,265.1376953125,263.65380859375,280.6477966308594,291.66143798828125,290.5753173828125,1.0,0.176076203584671,1.0,1.0,0.9854442477226256,1.0,-0.8960191011428833,0.3722870349884033,0.52373206615448,0.194000169634819,0.0,0.0,0.4391857981681824,16.5226993560791,28.0,66.52537536621094,-9198.88671875,65.58638000488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9909362792969,307.3365478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17435.875,18000.0,0.0,0.0,0.1216821745038032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3332745134830475,0.3332791626453399,-4.657612407754641e-06,0.0,0.0001234919327544,0.0,0.0,15.41504192352295,0.0,0.0,0.0,0.3158241808414459,4.0,0.0,1.0
715140,291.3153381347656,297.1499938964844,293.1499938964844,0.092842124402523,-2175.26904296875,304.0633239746094,0.9309825897216796,0.1554178297519683,0.1346866935491562,291.3369445800781,297.1499938964844,293.1499938964844,0.1030840203166008,-2491.11328125,304.06695556640625,0.9604514837265016,0.1669807136058807,0.1541967839002609,291.31207275390625,297.1499938964844,293.1499938964844,0.1156929284334182,-2017.442626953125,304.0613708496094,0.9881458282470704,0.1883769780397415,0.1247808188199997,291.05743408203125,297.1499938964844,293.1499938964844,0.097384788095951,-2371.72705078125,304.1258544921875,0.9418898224830629,0.2764235436916351,0.1461820900440216,291.7313842773437,297.1499938964844,293.1499938964844,0.0099610956385731,-3107.873046875,301.9935302734375,0.645645260810852,0.050000000745058,0.2265456020832061,290.6979675292969,291.1499938964844,265.1600036621094,263.6690673828125,280.62091064453125,291.72662353515625,290.7045288085937,1.0,0.1818234026432037,1.0,1.0,0.9947555661201476,1.0,-0.9439754486083984,0.3948092460632324,0.5491662621498108,0.2013711929321289,0.0,0.0,0.4878860712051391,16.248580932617188,48.0,112.30249786376952,-9706.6318359375,73.80857849121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.43719482421875,306.6934509277344,278.1499938964844,0.0,18000.0,313.1499938964844,17484.115234375,18000.0,0.0,0.0,0.1369870752096176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4061237573623657,0.4061287343502044,-4.973172053723829e-06,0.0,0.0001390244724461,0.0,0.0,20.740896224975582,0.0,0.0,0.0,0.3375051915645599,4.0,0.0,1.0
715200,291.3153381347656,297.1499938964844,293.1499938964844,0.092842124402523,-2175.26904296875,304.0633239746094,0.9309825897216796,0.1554178297519683,0.1346866935491562,291.3369445800781,297.1499938964844,293.1499938964844,0.1030840203166008,-2491.11328125,304.06695556640625,0.9604514837265016,0.1669807136058807,0.1541967839002609,291.31207275390625,297.1499938964844,293.1499938964844,0.1156929284334182,-2017.442626953125,304.0613708496094,0.9881458282470704,0.1883769780397415,0.1247808188199997,291.05743408203125,297.1499938964844,293.1499938964844,0.097384788095951,-2371.72705078125,304.1258544921875,0.9418898224830629,0.2764235436916351,0.1461820900440216,291.7313842773437,297.1499938964844,293.1499938964844,0.0099610956385731,-3107.873046875,301.9935302734375,0.645645260810852,0.050000000745058,0.2265456020832061,290.6979675292969,291.1499938964844,265.1600036621094,263.6690673828125,280.62091064453125,291.72662353515625,290.7045288085937,1.0,0.1818234026432037,1.0,1.0,0.9947555661201476,1.0,-0.9439754486083984,0.3948092460632324,0.5491662621498108,0.2013711929321289,0.0,0.0,0.4878860712051391,16.248580932617188,48.0,112.30249786376952,-9706.6318359375,73.80857849121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.43719482421875,306.6934509277344,278.1499938964844,0.0,18000.0,313.1499938964844,17484.115234375,18000.0,0.0,0.0,0.1369870752096176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4061237573623657,0.4061287343502044,-4.973172053723829e-06,0.0,0.0001390244724461,0.0,0.0,20.740896224975582,0.0,0.0,0.0,0.3375051915645599,4.0,0.0,1.0
715260,291.4361267089844,297.1499938964844,293.1499938964844,0.1104265078902244,-2500.736083984375,304.0628967285156,0.9494715332984924,0.177404448390007,0.1548929661512375,291.49853515625,297.1499938964844,293.1499938964844,0.1151777654886245,-2722.023193359375,304.0746154785156,0.9605106115341188,0.180210068821907,0.1684450060129165,291.3814392089844,297.1499938964844,293.1499938964844,0.1183951571583747,-2044.42236328125,304.0820007324219,0.9638444185256958,0.2208502143621444,0.1256715059280395,291.1024475097656,297.1499938964844,293.1499938964844,0.117033839225769,-2753.7890625,304.1015014648437,0.9638444185256958,0.3204087316989898,0.1701490432024002,291.7933959960937,297.1499938964844,293.1499938964844,0.0105153350159525,-3200.594482421875,302.3265075683594,0.6280741691589355,0.050000000745058,0.2268469780683517,290.7080993652344,291.1499938964844,265.1820983886719,263.6842041015625,280.5599365234375,291.7890930175781,290.7022705078125,1.0,0.1961821317672729,0.9930306673049928,0.9930306673049928,0.9968533515930176,1.0,-1.017067790031433,0.4296206533908844,0.5874470472335815,0.2126656770706176,0.0,0.0,0.5451869368553162,18.621456146240234,68.0,7.873140811920166,-10319.5244140625,91.75811004638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0072937011719,305.9574584960937,278.1499938964844,0.0,18000.0,313.1499938964844,17309.166015625,18000.0,0.0,0.0,0.15703846514225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4903720915317535,0.4903774857521057,-5.377648903959198e-06,0.0,0.0001593740744283,0.0,0.0,28.18682289123535,0.0,0.0,0.0,0.3644721508026123,4.0,0.0,1.0
715320,291.4361267089844,297.1499938964844,293.1499938964844,0.1104265078902244,-2500.736083984375,304.0628967285156,0.9494715332984924,0.177404448390007,0.1548929661512375,291.49853515625,297.1499938964844,293.1499938964844,0.1151777654886245,-2722.023193359375,304.0746154785156,0.9605106115341188,0.180210068821907,0.1684450060129165,291.3814392089844,297.1499938964844,293.1499938964844,0.1183951571583747,-2044.42236328125,304.0820007324219,0.9638444185256958,0.2208502143621444,0.1256715059280395,291.1024475097656,297.1499938964844,293.1499938964844,0.117033839225769,-2753.7890625,304.1015014648437,0.9638444185256958,0.3204087316989898,0.1701490432024002,291.7933959960937,297.1499938964844,293.1499938964844,0.0105153350159525,-3200.594482421875,302.3265075683594,0.6280741691589355,0.050000000745058,0.2268469780683517,290.7080993652344,291.1499938964844,265.1820983886719,263.6842041015625,280.5599365234375,291.7890930175781,290.7022705078125,1.0,0.1961821317672729,0.9930306673049928,0.9930306673049928,0.9968533515930176,1.0,-1.017067790031433,0.4296206533908844,0.5874470472335815,0.2126656770706176,0.0,0.0,0.5451869368553162,18.621456146240234,68.0,7.873140811920166,-10319.5244140625,91.75811004638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0072937011719,305.9574584960937,278.1499938964844,0.0,18000.0,313.1499938964844,17309.166015625,18000.0,0.0,0.0,0.15703846514225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4903720915317535,0.4903774857521057,-5.377648903959198e-06,0.0,0.0001593740744283,0.0,0.0,28.18682289123535,0.0,0.0,0.0,0.3644721508026123,4.0,0.0,1.0
715380,291.5504455566406,297.1499938964844,293.1499938964844,0.1284782439470291,-2825.633056640625,304.06182861328125,0.9419556856155396,0.1976375430822372,0.1735658943653106,291.6795959472656,297.1499938964844,293.1499938964844,0.121857963502407,-2847.37744140625,304.08868408203125,0.9253185987472534,0.1853104829788208,0.1745456308126449,291.4832763671875,297.1499938964844,293.1499938964844,0.1527961641550064,-2526.978271484375,304.0463256835937,0.98716002702713,0.245121881365776,0.1554193645715713,291.1926574707031,297.1499938964844,293.1499938964844,0.1530748009681701,-3424.0517578125,304.0572204589844,0.98716002702713,0.3540986776351928,0.2104252427816391,291.8565979003906,297.1499938964844,293.1499938964844,0.0111814308911561,-3318.505126953125,302.61981201171875,0.6005527973175049,0.050000000745058,0.2274248898029327,290.6001892089844,291.1499938964844,265.203857421875,263.6990966796875,280.4532775878906,291.8524169921875,290.5846862792969,1.0,0.2182381451129913,0.9860613346099854,0.9860613346099854,0.9989511370658876,1.0,-1.1297203302383425,0.4836699962615967,0.6460502743721008,0.2306956052780151,0.0,0.0,0.6246134638786316,22.975873947143555,88.0,-129.98980712890625,-11292.4677734375,125.97389221191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6644287109375,305.2649841308594,278.1499938964844,0.0,18000.0,313.1499938964844,16810.3203125,18000.0,0.0,0.0,0.1817426681518554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6159557700157166,0.6159619092941284,-6.105558441049652e-06,0.0,0.0001844457146944,0.0,0.0,42.57844161987305,0.0,0.0,0.0,0.4091100394725799,4.0,0.0,1.0
715440,291.5504455566406,297.1499938964844,293.1499938964844,0.1284782439470291,-2825.633056640625,304.06182861328125,0.9419556856155396,0.1976375430822372,0.1735658943653106,291.6795959472656,297.1499938964844,293.1499938964844,0.121857963502407,-2847.37744140625,304.08868408203125,0.9253185987472534,0.1853104829788208,0.1745456308126449,291.4832763671875,297.1499938964844,293.1499938964844,0.1527961641550064,-2526.978271484375,304.0463256835937,0.98716002702713,0.245121881365776,0.1554193645715713,291.1926574707031,297.1499938964844,293.1499938964844,0.1530748009681701,-3424.0517578125,304.0572204589844,0.98716002702713,0.3540986776351928,0.2104252427816391,291.8565979003906,297.1499938964844,293.1499938964844,0.0111814308911561,-3318.505126953125,302.61981201171875,0.6005527973175049,0.050000000745058,0.2274248898029327,290.6001892089844,291.1499938964844,265.203857421875,263.6990966796875,280.4532775878906,291.8524169921875,290.5846862792969,1.0,0.2182381451129913,0.9860613346099854,0.9860613346099854,0.9989511370658876,1.0,-1.1297203302383425,0.4836699962615967,0.6460502743721008,0.2306956052780151,0.0,0.0,0.6246134638786316,22.975873947143555,88.0,-129.98980712890625,-11292.4677734375,125.97389221191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6644287109375,305.2649841308594,278.1499938964844,0.0,18000.0,313.1499938964844,16810.3203125,18000.0,0.0,0.0,0.1817426681518554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6159557700157166,0.6159619092941284,-6.105558441049652e-06,0.0,0.0001844457146944,0.0,0.0,42.57844161987305,0.0,0.0,0.0,0.4091100394725799,4.0,0.0,1.0
715500,291.6056823730469,297.1499938964844,293.1499938964844,0.137535810470581,-2985.24658203125,304.0614013671875,0.930592715740204,0.2070521712303161,0.182310089468956,291.75323486328125,297.1499938964844,293.1499938964844,0.1256559342145919,-2918.8603515625,304.0928955078125,0.9040256142616272,0.1894654035568237,0.1778393387794494,291.5534362792969,297.1499938964844,293.1499938964844,0.1770200133323669,-2846.27978515625,304.021240234375,0.996002435684204,0.25247323513031,0.1743225157260894,291.25445556640625,297.1499938964844,293.1499938964844,0.1764096617698669,-3841.646728515625,304.0315856933594,0.9951251149177552,0.3667681813240051,0.2351816147565841,291.8900146484375,297.1499938964844,293.1499938964844,0.0115428306162357,-3381.93115234375,302.7519836425781,0.5826966762542725,0.050000000745058,0.227852463722229,290.5220642089844,291.1499938964844,265.2145690917969,263.7064208984375,280.3977355957031,291.8858947753906,290.50537109375,1.0,0.2317598313093185,0.9825766682624816,0.9825766682624816,1.0,1.0,-1.19707190990448,0.5159995555877686,0.6810723543167114,0.2422462999820709,0.0,0.0,0.6742395758628845,26.08475875854492,88.0,-176.29376220703125,-11896.443359375,150.46226501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0068054199219,304.9441223144531,278.1499938964844,0.0,18000.0,313.1499938964844,16435.263671875,18000.0,0.0,0.0,0.1959498673677444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7026332020759583,0.7026398777961731,-6.714775736327283e-06,0.0,0.000198864203412,0.0,0.0,55.36749267578125,0.0,0.0,0.0,0.4429277777671814,4.0,0.0,1.0
715560,291.6596984863281,297.1499938964844,293.1499938964844,0.1465347558259964,-3141.63623046875,304.0611572265625,0.9071828722953796,0.2160090655088424,0.1906946748495102,291.8176574707031,297.1499938964844,293.1499938964844,0.1306015104055404,-3011.57763671875,304.09423828125,0.8776003122329712,0.1945018619298935,0.1823567897081375,291.62060546875,297.1499938964844,293.1499938964844,0.184855967760086,-2945.554931640625,304.0303649902344,0.9726101756095886,0.2594920396804809,0.1791908144950866,291.3287658691406,297.1499938964844,293.1499938964844,0.2082415223121643,-4393.8720703125,303.995361328125,0.9990000128746032,0.3761992156505584,0.2680365145206451,291.9247131347656,297.1499938964844,293.1499938964844,0.0119332456961274,-3449.006103515625,302.8755187988281,0.5575390458106995,0.050000000745058,0.2285720556974411,290.4383239746094,291.1499938964844,265.22515869140625,263.7136535644531,280.360595703125,291.9206237792969,290.42352294921875,1.0,0.2464006245136261,0.9748151898384094,0.9748151898384094,1.0,1.0,-1.2587100267410278,0.5453968644142151,0.7133131623268127,0.25351083278656,0.0,0.0,0.7300859093666077,30.73794174194336,108.0,-196.40806579589844,-12470.2626953125,178.98663330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3616943359375,304.64459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,16029.05078125,18000.0,0.0,0.0,0.2113362550735473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8047182559967041,0.8047258257865906,-7.557334356533829e-06,0.0,0.0002144794270861,0.0,0.0,74.05612182617188,0.0,0.0,0.0,0.4854153096675873,4.0,0.0,1.0
715620,291.7643737792969,297.1499938964844,293.1499938964844,0.1639167368412017,-3437.62451171875,304.06182861328125,0.8657162189483643,0.2325352281332016,0.2063110768795013,291.93121337890625,297.1499938964844,293.1499938964844,0.1418230533599853,-3219.211181640625,304.09405517578125,0.8330307006835938,0.2052066773176193,0.1927530616521835,291.7283935546875,297.1499938964844,293.1499938964844,0.2030463814735412,-3173.5546875,304.0396423339844,0.9195701479911804,0.2763456106185913,0.1907681226730346,291.5052490234375,297.1499938964844,293.1499938964844,0.2748914957046509,-5496.20166015625,303.9360046386719,0.9990000128746032,0.3866249322891235,0.3329299390316009,291.99737548828125,297.1499938964844,293.1499938964844,0.0127468593418598,-3581.97314453125,303.0993957519531,0.5126551985740662,0.050000000745058,0.2305114269256591,290.2837829589844,291.1499938964844,265.245849609375,263.72784423828125,280.3217468261719,291.993408203125,290.26922607421875,1.0,0.2782629728317261,0.9592921137809752,0.9592921137809752,1.0,1.0,-1.384049654006958,0.6042082905769348,0.7798413038253784,0.280548095703125,0.0,0.0,0.855750560760498,42.970829010009766,111.0,-214.1324157714844,-13538.7255859375,251.6429901123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1729431152344,304.0313415527344,278.1499938964844,0.0,18000.0,313.1499938964844,15518.23828125,18000.0,0.0,0.0,0.2448128312826156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.032412052154541,1.0324220657348633,-9.98195719148498e-06,0.0,0.0002484538999851,0.0,0.0,133.38909912109375,0.0,0.0,0.0,0.5872620940208435,4.0,0.0,1.0
715680,291.7643737792969,297.1499938964844,293.1499938964844,0.1639167368412017,-3437.62451171875,304.06182861328125,0.8657162189483643,0.2325352281332016,0.2063110768795013,291.93121337890625,297.1499938964844,293.1499938964844,0.1418230533599853,-3219.211181640625,304.09405517578125,0.8330307006835938,0.2052066773176193,0.1927530616521835,291.7283935546875,297.1499938964844,293.1499938964844,0.2030463814735412,-3173.5546875,304.0396423339844,0.9195701479911804,0.2763456106185913,0.1907681226730346,291.5052490234375,297.1499938964844,293.1499938964844,0.2748914957046509,-5496.20166015625,303.9360046386719,0.9990000128746032,0.3866249322891235,0.3329299390316009,291.99737548828125,297.1499938964844,293.1499938964844,0.0127468593418598,-3581.97314453125,303.0993957519531,0.5126551985740662,0.050000000745058,0.2305114269256591,290.2837829589844,291.1499938964844,265.245849609375,263.72784423828125,280.3217468261719,291.993408203125,290.26922607421875,1.0,0.2782629728317261,0.9592921137809752,0.9592921137809752,1.0,1.0,-1.384049654006958,0.6042082905769348,0.7798413038253784,0.280548095703125,0.0,0.0,0.855750560760498,42.970829010009766,111.0,-214.1324157714844,-13538.7255859375,251.6429901123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1729431152344,304.0313415527344,278.1499938964844,0.0,18000.0,313.1499938964844,15518.23828125,18000.0,0.0,0.0,0.2448128312826156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.032412052154541,1.0324220657348633,-9.98195719148498e-06,0.0,0.0002484538999851,0.0,0.0,133.38909912109375,0.0,0.0,0.0,0.5872620940208435,4.0,0.0,1.0
715740,291.86383056640625,297.1499938964844,293.1499938964844,0.1808704584836959,-3719.864501953125,304.06298828125,0.8366668224334717,0.2474721670150756,0.2204819172620773,292.03289794921875,297.1499938964844,293.1499938964844,0.1535539180040359,-3432.799560546875,304.0931701660156,0.8014888763427734,0.2154525220394134,0.2030291855335235,291.8231506347656,297.1499938964844,293.1499938964844,0.2229522317647934,-3418.80615234375,304.043212890625,0.8842290043830872,0.2931366264820099,0.202924758195877,291.6849670410156,297.1499938964844,293.1499938964844,0.3193910419940948,-6186.265625,303.9371032714844,0.9827718138694764,0.3917874693870544,0.3699746131896972,292.0736389160156,297.1499938964844,293.1499938964844,0.0136152645573019,-3717.786865234375,303.2893371582031,0.483302503824234,0.050000000745058,0.2327876687049865,290.1107788085937,291.1499938964844,265.26580810546875,263.74151611328125,280.3291015625,292.06982421875,290.0992736816406,1.0,0.3049425482749939,0.943769097328186,0.943769097328186,1.0,1.0,-1.4752299785614014,0.6463446021080017,0.8288853764533997,0.3027093708515167,0.0,0.0,1.0,56.68448638916016,114.0,-219.2351226806641,-14228.302734375,324.47918701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2314453125,303.4930725097656,278.1499938964844,0.0,18000.0,313.1499938964844,15718.9931640625,19080.0,0.0,0.0,0.2801357805728912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2437665462493896,1.243779540061951,-1.2948714356753044e-05,0.0,0.0002843021939042,0.0,0.0,215.8809509277344,0.0,0.0,0.0,0.70168137550354,4.0,0.0,1.0
715800,291.86383056640625,297.1499938964844,293.1499938964844,0.1808704584836959,-3719.864501953125,304.06298828125,0.8366668224334717,0.2474721670150756,0.2204819172620773,292.03289794921875,297.1499938964844,293.1499938964844,0.1535539180040359,-3432.799560546875,304.0931701660156,0.8014888763427734,0.2154525220394134,0.2030291855335235,291.8231506347656,297.1499938964844,293.1499938964844,0.2229522317647934,-3418.80615234375,304.043212890625,0.8842290043830872,0.2931366264820099,0.202924758195877,291.6849670410156,297.1499938964844,293.1499938964844,0.3193910419940948,-6186.265625,303.9371032714844,0.9827718138694764,0.3917874693870544,0.3699746131896972,292.0736389160156,297.1499938964844,293.1499938964844,0.0136152645573019,-3717.786865234375,303.2893371582031,0.483302503824234,0.050000000745058,0.2327876687049865,290.1107788085937,291.1499938964844,265.26580810546875,263.74151611328125,280.3291015625,292.06982421875,290.0992736816406,1.0,0.3049425482749939,0.943769097328186,0.943769097328186,1.0,1.0,-1.4752299785614014,0.6463446021080017,0.8288853764533997,0.3027093708515167,0.0,0.0,1.0,56.68448638916016,114.0,-219.2351226806641,-14228.302734375,324.47918701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2314453125,303.4930725097656,278.1499938964844,0.0,18000.0,313.1499938964844,15718.9931640625,19080.0,0.0,0.0,0.2801357805728912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2437665462493896,1.243779540061951,-1.2948714356753044e-05,0.0,0.0002843021939042,0.0,0.0,215.8809509277344,0.0,0.0,0.0,0.70168137550354,4.0,0.0,1.0
715860,291.9578857421875,297.1499938964844,293.1499938964844,0.1962151974439621,-3968.849853515625,304.06640625,0.8175125122070312,0.2609770894050598,0.23336723446846,292.1244201660156,297.1499938964844,293.1499938964844,0.1644487529993057,-3626.8076171875,304.09393310546875,0.778791606426239,0.2251806855201721,0.2128397971391677,291.9119873046875,297.1499938964844,293.1499938964844,0.2414450347423553,-3641.066162109375,304.0479431152344,0.8618325591087341,0.308738499879837,0.2143748104572296,291.8037414550781,297.1499938964844,293.1499938964844,0.3368659019470215,-6434.69921875,303.97802734375,0.9500160813331604,0.4047294855117798,0.3807377517223358,292.1494140625,297.1499938964844,293.1499938964844,0.0144393062219023,-3833.81689453125,303.4599304199219,0.4560474753379822,0.050000000745058,0.2351310849189758,290.0018920898437,291.1499938964844,265.284912109375,263.754638671875,280.362548828125,292.1459045410156,289.99102783203125,1.0,0.326160579919815,0.9231777191162108,0.9231777191162108,1.0,1.0,-1.5319503545761108,0.6721920967102051,0.8597582578659058,0.3160358667373657,0.0,0.0,1.0,70.22114562988281,117.0,-179.1670684814453,-14585.3125,387.0906982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7162170410156,303.1673889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18089.501953125,19080.0,0.0,0.0,0.3141548037528991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3679101467132568,1.3679255247116089,-1.545364284538664e-05,0.0,0.0003188271657563,0.0,0.0,284.60015869140625,0.0,0.0,0.0,0.7483986616134644,4.0,0.0,1.0
715920,291.9578857421875,297.1499938964844,293.1499938964844,0.1962151974439621,-3968.849853515625,304.06640625,0.8175125122070312,0.2609770894050598,0.23336723446846,292.1244201660156,297.1499938964844,293.1499938964844,0.1644487529993057,-3626.8076171875,304.09393310546875,0.778791606426239,0.2251806855201721,0.2128397971391677,291.9119873046875,297.1499938964844,293.1499938964844,0.2414450347423553,-3641.066162109375,304.0479431152344,0.8618325591087341,0.308738499879837,0.2143748104572296,291.8037414550781,297.1499938964844,293.1499938964844,0.3368659019470215,-6434.69921875,303.97802734375,0.9500160813331604,0.4047294855117798,0.3807377517223358,292.1494140625,297.1499938964844,293.1499938964844,0.0144393062219023,-3833.81689453125,303.4599304199219,0.4560474753379822,0.050000000745058,0.2351310849189758,290.0018920898437,291.1499938964844,265.284912109375,263.754638671875,280.362548828125,292.1459045410156,289.99102783203125,1.0,0.326160579919815,0.9231777191162108,0.9231777191162108,1.0,1.0,-1.5319503545761108,0.6721920967102051,0.8597582578659058,0.3160358667373657,0.0,0.0,1.0,70.22114562988281,117.0,-179.1670684814453,-14585.3125,387.0906982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7162170410156,303.1673889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18089.501953125,19080.0,0.0,0.0,0.3141548037528991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3679101467132568,1.3679255247116089,-1.545364284538664e-05,0.0,0.0003188271657563,0.0,0.0,284.60015869140625,0.0,0.0,0.0,0.7483986616134644,4.0,0.0,1.0
715980,292.0456848144531,297.1499938964844,293.1499938964844,0.2110792249441146,-4206.0810546875,304.06951904296875,0.8088399171829224,0.2733705639839172,0.2450530976057052,292.206787109375,297.1499938964844,293.1499938964844,0.1753440946340561,-3818.29931640625,304.0945129394531,0.7684820294380188,0.2344551980495453,0.2220708727836609,291.9951171875,297.1499938964844,293.1499938964844,0.2596012055873871,-3855.701171875,304.0517272949219,0.8523321747779846,0.3232391476631164,0.2249213010072708,291.8944396972656,297.1499938964844,293.1499938964844,0.3589464128017425,-6755.29052734375,303.998291015625,0.9343936443328856,0.420423686504364,0.3955523371696472,292.2198181152344,297.1499938964844,293.1499938964844,0.0152734611183404,-3945.28759765625,303.6200256347656,0.4376743137836456,0.050000000745058,0.2369391322135925,289.8739013671875,291.1499938964844,265.3030090332031,263.76708984375,280.3954467773437,292.2167358398437,289.8661193847656,1.0,0.3436431586742401,0.9025862812995912,0.9025862812995912,1.0,1.0,-1.5896793603897097,0.6983833909034729,0.8912960290908813,0.3296097815036773,0.0,0.0,1.0,80.96856689453125,120.0,-165.77647399902344,-14943.5419921875,447.0307312011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.65484619140625,303.0946044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18803.755859375,19080.0,0.0,0.0,0.3447588980197906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3947149515151978,1.394731044769287,-1.60648505698191e-05,0.0,0.0003498864534776,0.0,0.0,301.6562194824219,0.0,0.0,0.0,0.7618409395217896,4.0,0.0,1.0
716040,292.0456848144531,297.1499938964844,293.1499938964844,0.2110792249441146,-4206.0810546875,304.06951904296875,0.8088399171829224,0.2733705639839172,0.2450530976057052,292.206787109375,297.1499938964844,293.1499938964844,0.1753440946340561,-3818.29931640625,304.0945129394531,0.7684820294380188,0.2344551980495453,0.2220708727836609,291.9951171875,297.1499938964844,293.1499938964844,0.2596012055873871,-3855.701171875,304.0517272949219,0.8523321747779846,0.3232391476631164,0.2249213010072708,291.8944396972656,297.1499938964844,293.1499938964844,0.3589464128017425,-6755.29052734375,303.998291015625,0.9343936443328856,0.420423686504364,0.3955523371696472,292.2198181152344,297.1499938964844,293.1499938964844,0.0152734611183404,-3945.28759765625,303.6200256347656,0.4376743137836456,0.050000000745058,0.2369391322135925,289.8739013671875,291.1499938964844,265.3030090332031,263.76708984375,280.3954467773437,292.2167358398437,289.8661193847656,1.0,0.3436431586742401,0.9025862812995912,0.9025862812995912,1.0,1.0,-1.5896793603897097,0.6983833909034729,0.8912960290908813,0.3296097815036773,0.0,0.0,1.0,80.96856689453125,120.0,-165.77647399902344,-14943.5419921875,447.0307312011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.65484619140625,303.0946044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18803.755859375,19080.0,0.0,0.0,0.3447588980197906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3947149515151978,1.394731044769287,-1.60648505698191e-05,0.0,0.0003498864534776,0.0,0.0,301.6562194824219,0.0,0.0,0.0,0.7618409395217896,4.0,0.0,1.0
716100,292.0870361328125,297.1499938964844,293.1499938964844,0.2179467380046844,-4313.88525390625,304.0716857910156,0.8065294623374939,0.279234915971756,0.2505499720573425,292.2447509765625,297.1499938964844,293.1499938964844,0.180435910820961,-3906.4365234375,304.0953369140625,0.7656821012496948,0.2389401495456695,0.2265101969242096,292.0343933105469,297.1499938964844,293.1499938964844,0.2680481076240539,-3953.9013671875,304.0542297363281,0.8499354720115662,0.3301548659801483,0.2299235612154007,291.93524169921875,297.1499938964844,293.1499938964844,0.3696793615818023,-6909.50244140625,304.00634765625,0.9301571249961852,0.4283135831356048,0.4031473994255066,292.2520751953125,297.1499938964844,293.1499938964844,0.0156678482890129,-3993.216552734375,303.70050048828125,0.4314509630203247,0.050000000745058,0.2376972436904907,289.8304138183594,291.1499938964844,265.3116455078125,263.7730407714844,280.4118957519531,292.249267578125,289.8254699707031,1.0,0.3512882590293884,0.8922905921936035,0.8922905921936035,1.0,1.0,-1.617642879486084,0.7109966278076172,0.9066463112831116,0.3361355364322662,0.0,0.0,1.0,85.56434631347656,120.0,-136.03321838378906,-15173.802734375,475.7915344238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7588806152344,303.1684265136719,278.1499938964844,0.0,18000.0,313.1499938964844,18934.77734375,20160.0,0.0,0.0,0.3586156368255615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3995656967163086,1.3995819091796875,-1.617678935872391e-05,0.0,0.0003639492788352,0.0,0.0,304.81463623046875,0.0,0.0,0.0,0.7792744040489197,4.0,0.0,1.0
716160,292.12677001953125,297.1499938964844,293.1499938964844,0.2241100370883941,-4409.181640625,304.0747375488281,0.8051277995109558,0.284897893667221,0.2558457851409912,292.2808532714844,297.1499938964844,293.1499938964844,0.1850045919418335,-3984.3408203125,304.09698486328125,0.7638735771179199,0.2433179765939712,0.2308347672224044,292.0721435546875,297.1499938964844,293.1499938964844,0.2756683230400085,-4041.16015625,304.0578308105469,0.8485252261161804,0.3368703424930572,0.2347695231437683,291.9740600585937,297.1499938964844,293.1499938964844,0.3794116675853729,-7047.31298828125,304.0148010253906,0.927410900592804,0.4360765218734741,0.4106477499008178,292.2823486328125,297.1499938964844,293.1499938964844,0.0160202290862798,-4031.182861328125,303.7821044921875,0.4264765083789825,0.050000000745058,0.2383768558502197,289.8177185058594,291.1499938964844,265.3199768066406,263.7787780761719,280.4261474609375,292.2797546386719,289.8182678222656,1.0,0.35833540558815,0.8844154477119446,0.8844154477119446,1.0,1.0,-1.6448323726654053,0.7233481407165527,0.9214842319488524,0.342576801776886,0.0,0.0,1.0,89.73736572265625,108.0,-74.43370056152344,-15499.9453125,503.7626647949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.92205810546875,303.33074951171875,278.1499938964844,0.0,18000.0,313.1499938964844,19745.697265625,20160.0,0.0,0.0,0.3716112673282623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4292211532592771,1.429237961769104,-1.6869591490831226e-05,0.0,0.0003771382034756,0.0,0.0,324.6043701171875,0.0,0.0,0.0,0.7808936238288879,4.0,0.0,1.0
716220,292.20135498046875,297.1499938964844,293.1499938964844,0.2349122911691665,-4573.494140625,304.08184814453125,0.8125899434089661,0.2956883311271667,0.265712171792984,292.3477478027344,297.1499938964844,293.1499938964844,0.1930031031370163,-4118.5615234375,304.1013488769531,0.7701497673988342,0.2517666816711426,0.2389547377824783,292.1431884765625,297.1499938964844,293.1499938964844,0.2891783714294433,-4193.384765625,304.0660705566406,0.8562744855880737,0.3497665822505951,0.2438988536596298,292.0468139648437,297.1499938964844,293.1499938964844,0.3967178165912628,-7288.76220703125,304.0309753417969,0.9361807703971864,0.4511058628559112,0.4249798357486725,292.3369445800781,297.1499938964844,293.1499938964844,0.0165454447269439,-4076.349609375,303.9473876953125,0.4246203899383545,0.050000000745058,0.2386481016874313,289.8412475585937,291.1499938964844,265.335693359375,263.7896728515625,280.45440673828125,292.3347473144531,289.8452453613281,1.0,0.3657756149768829,0.8686651587486267,0.8686651587486267,1.0,1.0,-1.694923758506775,0.7459539175033569,0.9489697813987732,0.3543251752853393,0.0,0.0,1.0,92.21924591064452,96.0,15.536239624023438,-16096.7021484375,542.377685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3915710449219,303.7211303710937,278.1499938964844,0.0,18000.0,313.1499938964844,20047.453125,20160.0,0.0,0.0,0.3949443995952606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4401004314422607,1.440117597579956,-1.7127395040006377e-05,0.0,0.0004008183605037,0.0,0.0,332.07373046875,0.0,0.0,0.0,0.7863451838493347,4.0,0.0,1.0
716280,292.20135498046875,297.1499938964844,293.1499938964844,0.2349122911691665,-4573.494140625,304.08184814453125,0.8125899434089661,0.2956883311271667,0.265712171792984,292.3477478027344,297.1499938964844,293.1499938964844,0.1930031031370163,-4118.5615234375,304.1013488769531,0.7701497673988342,0.2517666816711426,0.2389547377824783,292.1431884765625,297.1499938964844,293.1499938964844,0.2891783714294433,-4193.384765625,304.0660705566406,0.8562744855880737,0.3497665822505951,0.2438988536596298,292.0468139648437,297.1499938964844,293.1499938964844,0.3967178165912628,-7288.76220703125,304.0309753417969,0.9361807703971864,0.4511058628559112,0.4249798357486725,292.3369445800781,297.1499938964844,293.1499938964844,0.0165454447269439,-4076.349609375,303.9473876953125,0.4246203899383545,0.050000000745058,0.2386481016874313,289.8412475585937,291.1499938964844,265.335693359375,263.7896728515625,280.45440673828125,292.3347473144531,289.8452453613281,1.0,0.3657756149768829,0.8686651587486267,0.8686651587486267,1.0,1.0,-1.694923758506775,0.7459539175033569,0.9489697813987732,0.3543251752853393,0.0,0.0,1.0,92.21924591064452,96.0,15.536239624023438,-16096.7021484375,542.377685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3915710449219,303.7211303710937,278.1499938964844,0.0,18000.0,313.1499938964844,20047.453125,20160.0,0.0,0.0,0.3949443995952606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4401004314422607,1.440117597579956,-1.7127395040006377e-05,0.0,0.0004008183605037,0.0,0.0,332.07373046875,0.0,0.0,0.0,0.7863451838493347,4.0,0.0,1.0
716340,292.2698974609375,297.1499938964844,293.1499938964844,0.2438185662031173,-4706.0,304.0897216796875,0.8271101713180542,0.3058178424835205,0.2748018503189087,292.4080810546875,297.1499938964844,293.1499938964844,0.1996043920516967,-4226.896484375,304.1065673828125,0.7843613028526306,0.2598492801189422,0.2465326339006424,292.2085876464844,297.1499938964844,293.1499938964844,0.3005086183547973,-4318.35205078125,304.0751647949219,0.8726413249969482,0.3620050847530365,0.2524251043796539,292.1139831542969,297.1499938964844,293.1499938964844,0.4111517369747162,-7486.05908203125,304.04656982421875,0.9552550315856934,0.4654326140880584,0.4384741187095642,292.3841247558594,297.1499938964844,293.1499938964844,0.0168869774788618,-4090.971435546875,304.1141052246094,0.4288375079631805,0.050000000745058,0.2380399107933044,289.91973876953125,291.1499938964844,265.3500061035156,263.79962158203125,280.48291015625,292.3822937011719,289.9272155761719,1.0,0.3685767948627472,0.8529148697853088,0.8529148697853088,1.0,1.0,-1.740646243095398,0.7663490772247314,0.9742972254753112,0.3648058474063873,0.0,0.0,1.0,89.94917297363281,84.0,94.72862243652344,-16731.93359375,565.8223266601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9872131347656,304.2171630859375,278.1499938964844,0.0,18000.0,313.1499938964844,20129.826171875,21240.0,0.0,0.0,0.4148557782173157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4430561065673828,1.443073272705078,-1.7197769921040162e-05,0.0,0.0004210258775856,0.0,0.0,334.1225280761719,0.0,0.0,0.0,0.8028257489204407,4.0,0.0,1.0
716400,292.2698974609375,297.1499938964844,293.1499938964844,0.2438185662031173,-4706.0,304.0897216796875,0.8271101713180542,0.3058178424835205,0.2748018503189087,292.4080810546875,297.1499938964844,293.1499938964844,0.1996043920516967,-4226.896484375,304.1065673828125,0.7843613028526306,0.2598492801189422,0.2465326339006424,292.2085876464844,297.1499938964844,293.1499938964844,0.3005086183547973,-4318.35205078125,304.0751647949219,0.8726413249969482,0.3620050847530365,0.2524251043796539,292.1139831542969,297.1499938964844,293.1499938964844,0.4111517369747162,-7486.05908203125,304.04656982421875,0.9552550315856934,0.4654326140880584,0.4384741187095642,292.3841247558594,297.1499938964844,293.1499938964844,0.0168869774788618,-4090.971435546875,304.1141052246094,0.4288375079631805,0.050000000745058,0.2380399107933044,289.91973876953125,291.1499938964844,265.3500061035156,263.79962158203125,280.48291015625,292.3822937011719,289.9272155761719,1.0,0.3685767948627472,0.8529148697853088,0.8529148697853088,1.0,1.0,-1.740646243095398,0.7663490772247314,0.9742972254753112,0.3648058474063873,0.0,0.0,1.0,89.94917297363281,84.0,94.72862243652344,-16731.93359375,565.8223266601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9872131347656,304.2171630859375,278.1499938964844,0.0,18000.0,313.1499938964844,20129.826171875,21240.0,0.0,0.0,0.4148557782173157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4430561065673828,1.443073272705078,-1.7197769921040162e-05,0.0,0.0004210258775856,0.0,0.0,334.1225280761719,0.0,0.0,0.0,0.8028257489204407,4.0,0.0,1.0
716460,292.3335876464844,297.1499938964844,293.1499938964844,0.2507033944129944,-4805.81982421875,304.0982666015625,0.8547643423080444,0.3151972889900207,0.2830066084861755,292.4629821777344,297.1499938964844,293.1499938964844,0.2047226876020431,-4308.69189453125,304.1124572753906,0.8121567964553833,0.267504870891571,0.2534761428833008,292.26959228515625,297.1499938964844,293.1499938964844,0.3095194697380066,-4415.42236328125,304.0849914550781,0.904593288898468,0.373484194278717,0.2602627277374267,292.17681884765625,297.1499938964844,293.1499938964844,0.4225542545318603,-7638.2978515625,304.0618896484375,0.9870592951774596,0.4789326190948486,0.4509733021259308,292.4284362792969,297.1499938964844,293.1499938964844,0.0202136002480983,-4465.69091796875,304.14208984375,0.4706843495368957,0.0582346208393573,0.2622122466564178,290.0479736328125,291.1499938964844,265.36151123046875,263.8074951171875,280.4981689453125,292.4264831542969,290.0541076660156,1.0,0.3692961931228637,0.8365222215652466,0.8365222215652466,1.0,1.0,-1.8122456073760984,0.7988911867141724,1.0133544206619265,0.3814158737659454,0.0,0.0,1.0,81.83208465576172,72.0,141.98190307617188,-17633.783203125,590.2667236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5948791503906,304.7410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,21061.69921875,21240.0,0.0,0.0,0.4321947395801544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476080060005188,1.4760980606079102,-1.7993910660152324e-05,0.0,0.0004386227228678,0.0,0.0,357.5906066894531,0.0,0.0,0.0,0.806087851524353,4.0,0.0,1.0
716520,292.3335876464844,297.1499938964844,293.1499938964844,0.2507033944129944,-4805.81982421875,304.0982666015625,0.8547643423080444,0.3151972889900207,0.2830066084861755,292.4629821777344,297.1499938964844,293.1499938964844,0.2047226876020431,-4308.69189453125,304.1124572753906,0.8121567964553833,0.267504870891571,0.2534761428833008,292.26959228515625,297.1499938964844,293.1499938964844,0.3095194697380066,-4415.42236328125,304.0849914550781,0.904593288898468,0.373484194278717,0.2602627277374267,292.17681884765625,297.1499938964844,293.1499938964844,0.4225542545318603,-7638.2978515625,304.0618896484375,0.9870592951774596,0.4789326190948486,0.4509733021259308,292.4284362792969,297.1499938964844,293.1499938964844,0.0202136002480983,-4465.69091796875,304.14208984375,0.4706843495368957,0.0582346208393573,0.2622122466564178,290.0479736328125,291.1499938964844,265.36151123046875,263.8074951171875,280.4981689453125,292.4264831542969,290.0541076660156,1.0,0.3692961931228637,0.8365222215652466,0.8365222215652466,1.0,1.0,-1.8122456073760984,0.7988911867141724,1.0133544206619265,0.3814158737659454,0.0,0.0,1.0,81.83208465576172,72.0,141.98190307617188,-17633.783203125,590.2667236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5948791503906,304.7410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,21061.69921875,21240.0,0.0,0.0,0.4321947395801544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476080060005188,1.4760980606079102,-1.7993910660152324e-05,0.0,0.0004386227228678,0.0,0.0,357.5906066894531,0.0,0.0,0.0,0.806087851524353,4.0,0.0,1.0
716580,292.3927917480469,297.1499938964844,293.1499938964844,0.2575001716613769,-4904.92431640625,304.1042175292969,0.8857541084289551,0.3238738477230072,0.2905851602554321,292.5125427246094,297.1499938964844,293.1499938964844,0.2100322991609573,-4394.322265625,304.1161499023437,0.8395367860794067,0.2748574912548065,0.2601138353347778,292.3268127441406,297.1499938964844,293.1499938964844,0.3184742033481598,-4512.3623046875,304.0917663574219,0.9424374103546144,0.3841809034347534,0.2675666213035583,292.2214660644531,297.1499938964844,293.1499938964844,0.4082162082195282,-7405.3466796875,304.1179504394531,0.9990000128746032,0.4944334626197815,0.4382478892803192,292.4800720214844,297.1499938964844,293.1499938964844,0.0261018984019756,-5044.61328125,304.135009765625,0.5093560814857483,0.0660538673400878,0.2982789278030395,290.1371459960937,291.1499938964844,265.3691101074219,263.8123779296875,280.52978515625,292.47802734375,290.145751953125,1.0,0.3684735596179962,0.8201295137405396,0.8201295137405396,1.0,1.0,-1.866153717041016,0.8226191401481628,1.0435346364974976,0.393842875957489,0.0,0.0,1.0,74.19266510009766,60.0,143.4071807861328,-18309.341796875,604.5758666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1424865722656,305.1878967285156,278.1499938964844,0.0,18000.0,313.1499938964844,21192.8828125,21240.0,0.0,0.0,0.4478415250778198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806697368621826,1.4806878566741943,-1.8105984054272994e-05,0.0,0.0004545022093225,0.0,0.0,360.9366760253906,0.0,0.0,0.0,0.8083838820457458,4.0,0.0,1.0
716640,292.3927917480469,297.1499938964844,293.1499938964844,0.2575001716613769,-4904.92431640625,304.1042175292969,0.8857541084289551,0.3238738477230072,0.2905851602554321,292.5125427246094,297.1499938964844,293.1499938964844,0.2100322991609573,-4394.322265625,304.1161499023437,0.8395367860794067,0.2748574912548065,0.2601138353347778,292.3268127441406,297.1499938964844,293.1499938964844,0.3184742033481598,-4512.3623046875,304.0917663574219,0.9424374103546144,0.3841809034347534,0.2675666213035583,292.2214660644531,297.1499938964844,293.1499938964844,0.4082162082195282,-7405.3466796875,304.1179504394531,0.9990000128746032,0.4944334626197815,0.4382478892803192,292.4800720214844,297.1499938964844,293.1499938964844,0.0261018984019756,-5044.61328125,304.135009765625,0.5093560814857483,0.0660538673400878,0.2982789278030395,290.1371459960937,291.1499938964844,265.3691101074219,263.8123779296875,280.52978515625,292.47802734375,290.145751953125,1.0,0.3684735596179962,0.8201295137405396,0.8201295137405396,1.0,1.0,-1.866153717041016,0.8226191401481628,1.0435346364974976,0.393842875957489,0.0,0.0,1.0,74.19266510009766,60.0,143.4071807861328,-18309.341796875,604.5758666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1424865722656,305.1878967285156,278.1499938964844,0.0,18000.0,313.1499938964844,21192.8828125,21240.0,0.0,0.0,0.4478415250778198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806697368621826,1.4806878566741943,-1.8105984054272994e-05,0.0,0.0004545022093225,0.0,0.0,360.9366760253906,0.0,0.0,0.0,0.8083838820457458,4.0,0.0,1.0
716700,292.4211730957031,297.1499938964844,293.1499938964844,0.26007741689682,-4941.32958984375,304.1078491210937,0.9002636075019836,0.3278885781764984,0.2941498756408691,292.53582763671875,297.1499938964844,293.1499938964844,0.2121328860521316,-4427.21630859375,304.11846923828125,0.8523598909378052,0.2783592939376831,0.263344943523407,292.3544311523437,297.1499938964844,293.1499938964844,0.3219590485095978,-4549.0380859375,304.0960388183594,0.9591631293296814,0.389186143875122,0.27102792263031,292.2223205566406,297.1499938964844,293.1499938964844,0.3904293477535248,-7132.92333984375,304.1560363769531,0.9990000128746032,0.5060133934020996,0.4231093823909759,292.5063171386719,297.1499938964844,293.1499938964844,0.0287539027631282,-5272.39306640625,304.1329345703125,0.5263028740882874,0.0693906992673873,0.3133062720298767,290.20703125,291.1499938964844,265.3715209960937,263.81378173828125,280.55426025390625,292.5043029785156,290.21697998046875,1.0,0.366908460855484,0.8119332194328308,0.8119332194328308,1.0,1.0,-1.8783416748046875,0.8273786902427673,1.0509629249572754,0.3960013091564178,0.0,0.0,1.0,70.99554443359375,60.0,170.8984832763672,-18556.962890625,603.172607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.42535400390625,305.432373046875,278.1499938964844,0.0,18000.0,313.1499938964844,21215.81640625,22320.0,0.0,0.0,0.4547452628612518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814707040786743,1.481488823890686,-1.812557820812799e-05,0.0,0.0004615086363628,0.0,0.0,361.5227355957031,0.0,0.0,0.0,0.823784589767456,4.0,0.0,1.0
