time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
716760,292.44879150390625,297.1499938964844,293.1499938964844,0.2618108987808227,-4964.32470703125,304.11236572265625,0.9169895052909852,0.3316976130008697,0.2975122034549713,292.5583190917969,297.1499938964844,293.1499938964844,0.2135908603668213,-4448.759765625,304.12158203125,0.8667799830436707,0.2817221283912658,0.26643767952919,292.3813781738281,297.1499938964844,293.1499938964844,0.3244267702102661,-4573.73388671875,304.10137939453125,0.9756215810775756,0.3939713537693023,0.2743227183818817,292.2126770019531,297.1499938964844,293.1499938964844,0.370365709066391,-6827.267578125,304.19140625,0.9990000128746032,0.519649863243103,0.4067979753017425,292.5317077636719,297.1499938964844,293.1499938964844,0.0310994442552328,-5467.15380859375,304.1317749023437,0.544424831867218,0.0725547969341278,0.3271970450878143,290.3030090332031,291.1499938964844,265.37310791015625,263.81451416015625,280.5829162597656,292.52978515625,290.31658935546875,1.0,0.3647374510765075,0.8024716377258301,0.8024716377258301,1.0,1.0,-1.8871467113494875,0.8302821516990662,1.0568645000457764,0.3970336318016052,0.0,0.0,1.0,67.58739471435547,78.0,224.0225524902344,-18860.197265625,598.6067504882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7047424316406,305.7161865234375,278.1499938964844,0.0,18000.0,313.1499938964844,21984.640625,22320.0,0.0,0.0,0.4611204862594604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080747604370115,1.5080935955047607,-1.878241891972721e-05,0.0,0.000467978650704,0.0,0.0,381.3512878417969,0.0,0.0,0.0,0.8237969875335693,4.0,0.0,1.0
716820,292.5020446777344,297.1499938964844,293.1499938964844,0.265120267868042,-5008.8837890625,304.1192932128906,0.9322689771652222,0.338666170835495,0.3038614392280578,292.6015625,297.1499938964844,293.1499938964844,0.2164837568998336,-4492.185546875,304.12615966796875,0.8795912265777588,0.2879380285739898,0.2723800241947174,292.4335632324219,297.1499938964844,293.1499938964844,0.3291854560375213,-4622.0537109375,304.1095275878906,0.9882230162620544,0.4028634428977966,0.2805957496166229,292.1917724609375,297.1499938964844,293.1499938964844,0.3552508950233459,-6602.54052734375,304.2010803222656,0.9990000128746032,0.5476779937744141,0.3981642425060272,292.5797119140625,297.1499938964844,293.1499938964844,0.0357360169291496,-5841.11376953125,304.1301574707031,0.5675350427627563,0.0784833058714866,0.3540737330913543,290.4790344238281,291.1499938964844,265.37384033203125,263.814208984375,280.6286926269531,292.5779724121094,290.4884033203125,1.0,0.3704732358455658,0.7835485339164734,0.7835485339164734,1.0,1.0,-1.9313178062438965,0.8484375476837158,1.0828801393508911,0.4052005112171173,0.0,0.0,1.0,66.77867889404297,96.0,224.5234222412109,-19488.255859375,628.490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2386779785156,306.1683959960937,278.1499938964844,0.0,18000.0,313.1499938964844,22232.7890625,22320.0,0.0,0.0,0.4724725484848022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165619850158691,1.5165810585021973,-1.899442213471048e-05,0.0,0.0004794995766133,0.0,0.0,387.8262023925781,0.0,0.0,0.0,0.8280383944511414,4.0,0.0,1.0
716880,292.5020446777344,297.1499938964844,293.1499938964844,0.265120267868042,-5008.8837890625,304.1192932128906,0.9322689771652222,0.338666170835495,0.3038614392280578,292.6015625,297.1499938964844,293.1499938964844,0.2164837568998336,-4492.185546875,304.12615966796875,0.8795912265777588,0.2879380285739898,0.2723800241947174,292.4335632324219,297.1499938964844,293.1499938964844,0.3291854560375213,-4622.0537109375,304.1095275878906,0.9882230162620544,0.4028634428977966,0.2805957496166229,292.1917724609375,297.1499938964844,293.1499938964844,0.3552508950233459,-6602.54052734375,304.2010803222656,0.9990000128746032,0.5476779937744141,0.3981642425060272,292.5797119140625,297.1499938964844,293.1499938964844,0.0357360169291496,-5841.11376953125,304.1301574707031,0.5675350427627563,0.0784833058714866,0.3540737330913543,290.4790344238281,291.1499938964844,265.37384033203125,263.814208984375,280.6286926269531,292.5779724121094,290.4884033203125,1.0,0.3704732358455658,0.7835485339164734,0.7835485339164734,1.0,1.0,-1.9313178062438965,0.8484375476837158,1.0828801393508911,0.4052005112171173,0.0,0.0,1.0,66.77867889404297,96.0,224.5234222412109,-19488.255859375,628.490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2386779785156,306.1683959960937,278.1499938964844,0.0,18000.0,313.1499938964844,22232.7890625,22320.0,0.0,0.0,0.4724725484848022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165619850158691,1.5165810585021973,-1.899442213471048e-05,0.0,0.0004794995766133,0.0,0.0,387.8262023925781,0.0,0.0,0.0,0.8280383944511414,4.0,0.0,1.0
716940,292.5520324707031,297.1499938964844,293.1499938964844,0.2690503597259521,-5064.4814453125,304.1228942871094,0.9286813735961914,0.3449375927448272,0.3097087144851684,292.6421813964844,297.1499938964844,293.1499938964844,0.2199577689170837,-4546.6796875,304.12823486328125,0.8769723176956177,0.2935965359210968,0.2779341340065002,292.48272705078125,297.1499938964844,293.1499938964844,0.334770143032074,-4681.11376953125,304.1136169433594,0.9859688878059388,0.4110375046730041,0.2864614725112915,292.20220947265625,297.1499938964844,293.1499938964844,0.3628440201282501,-6725.54248046875,304.1706848144531,0.9990000128746032,0.569911777973175,0.4098661541938782,292.6247863769531,297.1499938964844,293.1499938964844,0.0402663871645927,-6203.0888671875,304.1292419433594,0.5767056345939636,0.0837898328900337,0.3791636824607849,290.59356689453125,291.1499938964844,265.3717041015625,263.81170654296875,280.6683044433594,292.6231689453125,290.598876953125,1.0,0.3828880488872528,0.7646254301071167,0.7646254301071167,1.0,1.0,-1.996223211288452,0.8758385181427002,1.120384693145752,0.4182141125202179,0.0,0.0,1.0,70.90880584716797,114.0,164.8241424560547,-20172.400390625,692.5947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.68377685546875,306.5104064941406,278.1499938964844,0.0,18000.0,313.1499938964844,22297.3828125,23400.0,0.0,0.0,0.4827401638031006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187634229660034,1.5187824964523315,-1.904960663523525e-05,0.0,0.00048991991207,0.0,0.0,389.517578125,0.0,0.0,0.0,0.8441382646560669,4.0,0.0,1.0
717000,292.5520324707031,297.1499938964844,293.1499938964844,0.2690503597259521,-5064.4814453125,304.1228942871094,0.9286813735961914,0.3449375927448272,0.3097087144851684,292.6421813964844,297.1499938964844,293.1499938964844,0.2199577689170837,-4546.6796875,304.12823486328125,0.8769723176956177,0.2935965359210968,0.2779341340065002,292.48272705078125,297.1499938964844,293.1499938964844,0.334770143032074,-4681.11376953125,304.1136169433594,0.9859688878059388,0.4110375046730041,0.2864614725112915,292.20220947265625,297.1499938964844,293.1499938964844,0.3628440201282501,-6725.54248046875,304.1706848144531,0.9990000128746032,0.569911777973175,0.4098661541938782,292.6247863769531,297.1499938964844,293.1499938964844,0.0402663871645927,-6203.0888671875,304.1292419433594,0.5767056345939636,0.0837898328900337,0.3791636824607849,290.59356689453125,291.1499938964844,265.3717041015625,263.81170654296875,280.6683044433594,292.6231689453125,290.598876953125,1.0,0.3828880488872528,0.7646254301071167,0.7646254301071167,1.0,1.0,-1.996223211288452,0.8758385181427002,1.120384693145752,0.4182141125202179,0.0,0.0,1.0,70.90880584716797,114.0,164.8241424560547,-20172.400390625,692.5947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.68377685546875,306.5104064941406,278.1499938964844,0.0,18000.0,313.1499938964844,22297.3828125,23400.0,0.0,0.0,0.4827401638031006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187634229660034,1.5187824964523315,-1.904960663523525e-05,0.0,0.00048991991207,0.0,0.0,389.517578125,0.0,0.0,0.0,0.8441382646560669,4.0,0.0,1.0
717060,292.5989685058594,297.1499938964844,293.1499938964844,0.273183673620224,-5123.90185546875,304.1249389648437,0.912427008152008,0.3505668938159942,0.3151056170463562,292.6801452636719,297.1499938964844,293.1499938964844,0.2236691266298294,-4605.7255859375,304.1292419433594,0.8639686703681946,0.2987618446350097,0.283149391412735,292.5290832519531,297.1499938964844,293.1499938964844,0.3406702578067779,-4744.31689453125,304.11578369140625,0.973093569278717,0.4185444116592407,0.2919611632823944,292.249267578125,297.1499938964844,293.1499938964844,0.3870883285999298,-7097.19384765625,304.1230163574219,0.9990000128746032,0.5844600200653076,0.4365517199039459,292.66851806640625,297.1499938964844,293.1499938964844,0.0443161353468894,-6527.45556640625,304.1294250488281,0.5752292275428772,0.088231973350048,0.4012863039970398,290.6728515625,291.1499938964844,265.366943359375,263.8072509765625,280.70709228515625,292.6669921875,290.6752014160156,1.0,0.4001297950744629,0.7460581660270691,0.7460581660270691,1.0,1.0,-2.074179172515869,0.9087969064712524,1.1653821468353271,0.4338997900485992,0.0,0.0,1.0,78.95620727539062,132.0,110.25695037841795,-20943.560546875,785.5108642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.98980712890625,306.7619934082031,278.1499938964844,0.0,18000.0,313.1499938964844,23234.1328125,23400.0,0.0,0.0,0.4928893148899078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503381490707395,1.5503579378128052,-1.984991286008153e-05,0.0,0.0005002199904993,0.0,0.0,414.3201904296875,0.0,0.0,0.0,0.8465974926948547,4.0,0.0,1.0
717120,292.5989685058594,297.1499938964844,293.1499938964844,0.273183673620224,-5123.90185546875,304.1249389648437,0.912427008152008,0.3505668938159942,0.3151056170463562,292.6801452636719,297.1499938964844,293.1499938964844,0.2236691266298294,-4605.7255859375,304.1292419433594,0.8639686703681946,0.2987618446350097,0.283149391412735,292.5290832519531,297.1499938964844,293.1499938964844,0.3406702578067779,-4744.31689453125,304.11578369140625,0.973093569278717,0.4185444116592407,0.2919611632823944,292.249267578125,297.1499938964844,293.1499938964844,0.3870883285999298,-7097.19384765625,304.1230163574219,0.9990000128746032,0.5844600200653076,0.4365517199039459,292.66851806640625,297.1499938964844,293.1499938964844,0.0443161353468894,-6527.45556640625,304.1294250488281,0.5752292275428772,0.088231973350048,0.4012863039970398,290.6728515625,291.1499938964844,265.366943359375,263.8072509765625,280.70709228515625,292.6669921875,290.6752014160156,1.0,0.4001297950744629,0.7460581660270691,0.7460581660270691,1.0,1.0,-2.074179172515869,0.9087969064712524,1.1653821468353271,0.4338997900485992,0.0,0.0,1.0,78.95620727539062,132.0,110.25695037841795,-20943.560546875,785.5108642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.98980712890625,306.7619934082031,278.1499938964844,0.0,18000.0,313.1499938964844,23234.1328125,23400.0,0.0,0.0,0.4928893148899078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503381490707395,1.5503579378128052,-1.984991286008153e-05,0.0,0.0005002199904993,0.0,0.0,414.3201904296875,0.0,0.0,0.0,0.8465974926948547,4.0,0.0,1.0
717180,292.6430358886719,297.1499938964844,293.1499938964844,0.2785571217536926,-5203.4111328125,304.1242980957031,0.891346275806427,0.3555903434753418,0.3200640380382538,292.715576171875,297.1499938964844,293.1499938964844,0.2284779995679855,-4684.2529296875,304.12811279296875,0.8458791971206665,0.3034776151180267,0.2880491316318512,292.5727844238281,297.1499938964844,293.1499938964844,0.3481758832931518,-4826.55419921875,304.1146240234375,0.9517760276794434,0.4254108369350433,0.2970972061157226,292.3282470703125,297.1499938964844,293.1499938964844,0.4255313873291015,-7671.90478515625,304.0679016113281,0.9990000128746032,0.5913274884223938,0.4739209711551666,292.7115783691406,297.1499938964844,293.1499938964844,0.0479621179401874,-6825.681640625,304.1302185058594,0.5665516257286072,0.0916984006762504,0.4196623563766479,290.6768798828125,291.1499938964844,265.3599548339844,263.8011169433594,280.7510986328125,292.71014404296875,290.6758728027344,1.0,0.4205712080001831,0.7274909019470215,0.7274909019470215,1.0,1.0,-2.159133195877075,0.9442010521888732,1.2149320840835571,0.4504541158676147,0.0,0.0,1.0,90.34588623046876,150.0,24.63776969909668,-21582.001953125,903.759033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1898803710937,306.8724670410156,278.1499938964844,0.0,18000.0,313.1499938964844,23358.0,23400.0,0.0,0.0,0.5031004548072815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544652938842771,1.5544852018356323,-1.9955738025601025e-05,0.0,0.00051058299141,0.0,0.0,417.6379089355469,0.0,0.0,0.0,0.8486562371253967,4.0,0.0,1.0
717240,292.6430358886719,297.1499938964844,293.1499938964844,0.2785571217536926,-5203.4111328125,304.1242980957031,0.891346275806427,0.3555903434753418,0.3200640380382538,292.715576171875,297.1499938964844,293.1499938964844,0.2284779995679855,-4684.2529296875,304.12811279296875,0.8458791971206665,0.3034776151180267,0.2880491316318512,292.5727844238281,297.1499938964844,293.1499938964844,0.3481758832931518,-4826.55419921875,304.1146240234375,0.9517760276794434,0.4254108369350433,0.2970972061157226,292.3282470703125,297.1499938964844,293.1499938964844,0.4255313873291015,-7671.90478515625,304.0679016113281,0.9990000128746032,0.5913274884223938,0.4739209711551666,292.7115783691406,297.1499938964844,293.1499938964844,0.0479621179401874,-6825.681640625,304.1302185058594,0.5665516257286072,0.0916984006762504,0.4196623563766479,290.6768798828125,291.1499938964844,265.3599548339844,263.8011169433594,280.7510986328125,292.71014404296875,290.6758728027344,1.0,0.4205712080001831,0.7274909019470215,0.7274909019470215,1.0,1.0,-2.159133195877075,0.9442010521888732,1.2149320840835571,0.4504541158676147,0.0,0.0,1.0,90.34588623046876,150.0,24.63776969909668,-21582.001953125,903.759033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1898803710937,306.8724670410156,278.1499938964844,0.0,18000.0,313.1499938964844,23358.0,23400.0,0.0,0.0,0.5031004548072815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544652938842771,1.5544852018356323,-1.9955738025601025e-05,0.0,0.00051058299141,0.0,0.0,417.6379089355469,0.0,0.0,0.0,0.8486562371253967,4.0,0.0,1.0
717300,292.6640625,297.1499938964844,293.1499938964844,0.2815263569355011,-5247.59228515625,304.1235656738281,0.880135715007782,0.3578844964504242,0.3223838806152344,292.7323913574219,297.1499938964844,293.1499938964844,0.2311470508575439,-4728.060546875,304.1272277832031,0.8362773656845093,0.3056793212890625,0.2903879582881927,292.5937194824219,297.1499938964844,293.1499938964844,0.3523083329200744,-4871.98046875,304.1135559082031,0.938974380493164,0.4286121428012848,0.2995315194129944,292.3773498535156,297.1499938964844,293.1499938964844,0.4487909972667694,-8012.9658203125,304.0405578613281,0.9990000128746032,0.5920966863632202,0.4953573048114776,292.7328491210937,297.1499938964844,293.1499938964844,0.0495921708643436,-6961.07275390625,304.130859375,0.5605313777923584,0.0930771604180336,0.4274153411388397,290.6601867675781,291.1499938964844,265.3557434082031,263.7975158691406,280.7763671875,292.7314453125,290.6581115722656,1.0,0.4315590858459472,0.7182072401046753,0.7182072401046753,1.0,1.0,-2.202709436416626,0.9620279669761658,1.240681529045105,0.4585978090763092,0.0,0.0,1.0,97.11924743652344,150.0,-11.09018611907959,-21875.7890625,971.246826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2604675292969,306.8993530273437,278.1499938964844,0.0,18000.0,313.1499938964844,23378.83203125,24480.0,0.0,0.0,0.5082412362098694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.555158257484436,1.5551782846450806,-1.9973535017925315e-05,0.0,0.000515800260473,0.0,0.0,418.1967468261719,0.0,0.0,0.0,0.8640020489692688,4.0,0.0,1.0
717360,292.6844482421875,297.1499938964844,293.1499938964844,0.2840934693813324,-5285.25732421875,304.12371826171875,0.8689329624176025,0.3600344359874725,0.324597954750061,292.7486267089844,297.1499938964844,293.1499938964844,0.2335071116685867,-4766.30908203125,304.1271057128906,0.8267046809196472,0.3077770173549652,0.2926534712314605,292.61407470703125,297.1499938964844,293.1499938964844,0.3559609055519104,-4911.58837890625,304.1135559082031,0.9256089925765992,0.4316594898700714,0.3018769919872284,292.4316101074219,297.1499938964844,293.1499938964844,0.4732985198497772,-8366.880859375,304.0159606933594,0.9990000128746032,0.591236412525177,0.5180312991142273,292.7538146972656,297.1499938964844,293.1499938964844,0.0509719811379909,-7075.4326171875,304.1318359375,0.5538707971572876,0.0942420735955238,0.4342767298221588,290.6556396484375,291.1499938964844,265.35107421875,263.7935791015625,280.81610107421875,292.7524719238281,290.6551818847656,1.0,0.4428616762161255,0.7059001326560974,0.7059001326560974,1.0,1.0,-2.246382236480713,0.9785778522491456,1.2678043842315674,0.4654346704483032,0.0,0.0,1.0,104.5116729736328,153.0,-9.189087867736816,-22230.830078125,1043.6480712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.30401611328125,306.9436340332031,278.1499938964844,0.0,18000.0,313.1499938964844,24159.373046875,24480.0,0.0,0.0,0.5135372877120972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809059143066406,1.580926537513733,-2.064038380922284e-05,0.0,0.0005211750394664,0.0,0.0,439.3140258789063,0.0,0.0,0.0,0.8635191917419434,4.0,0.0,1.0
717420,292.7230529785156,297.1499938964844,293.1499938964844,0.2890836000442505,-5358.35986328125,304.12420654296875,0.8536807298660278,0.3639977872371673,0.3286113440990448,292.7792358398437,297.1499938964844,293.1499938964844,0.2381519228219986,-4841.46630859375,304.12701416015625,0.8133789300918579,0.3117357194423675,0.2968501448631286,292.6527709960937,297.1499938964844,293.1499938964844,0.3631622493267059,-4989.45703125,304.1137390136719,0.907611846923828,0.4373892545700073,0.3062252700328827,292.5433349609375,297.1499938964844,293.1499938964844,0.5137797594070435,-8934.140625,303.9939880371094,0.9990000128746032,0.5867840647697449,0.5532994270324707,292.7939758300781,297.1499938964844,293.1499938964844,0.0532473735511302,-7265.79150390625,304.13409423828125,0.5445253849029541,0.0961305573582649,0.4452558159828186,290.63677978515625,291.1499938964844,265.340576171875,263.7848815917969,280.9225769042969,292.79278564453125,290.63653564453125,1.0,0.460451602935791,0.6812859177589417,0.6812859177589417,1.0,1.0,-2.316925525665283,1.001784324645996,1.3151413202285769,0.4731614589691162,0.0,0.0,1.0,116.7090072631836,156.0,-18.840625762939453,-22641.49609375,1167.110107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3736267089844,306.96795654296875,278.1499938964844,0.0,18000.0,313.1499938964844,24399.794921875,24480.0,0.0,0.0,0.5240899324417114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887526273727417,1.588773488998413,-2.0845787730650045e-05,0.0,0.0005318846087902,0.0,0.0,445.88812255859375,0.0,0.0,0.0,0.8674306273460388,4.0,0.0,1.0
717480,292.7230529785156,297.1499938964844,293.1499938964844,0.2890836000442505,-5358.35986328125,304.12420654296875,0.8536807298660278,0.3639977872371673,0.3286113440990448,292.7792358398437,297.1499938964844,293.1499938964844,0.2381519228219986,-4841.46630859375,304.12701416015625,0.8133789300918579,0.3117357194423675,0.2968501448631286,292.6527709960937,297.1499938964844,293.1499938964844,0.3631622493267059,-4989.45703125,304.1137390136719,0.907611846923828,0.4373892545700073,0.3062252700328827,292.5433349609375,297.1499938964844,293.1499938964844,0.5137797594070435,-8934.140625,303.9939880371094,0.9990000128746032,0.5867840647697449,0.5532994270324707,292.7939758300781,297.1499938964844,293.1499938964844,0.0532473735511302,-7265.79150390625,304.13409423828125,0.5445253849029541,0.0961305573582649,0.4452558159828186,290.63677978515625,291.1499938964844,265.340576171875,263.7848815917969,280.9225769042969,292.79278564453125,290.63653564453125,1.0,0.460451602935791,0.6812859177589417,0.6812859177589417,1.0,1.0,-2.316925525665283,1.001784324645996,1.3151413202285769,0.4731614589691162,0.0,0.0,1.0,116.7090072631836,156.0,-18.840625762939453,-22641.49609375,1167.110107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3736267089844,306.96795654296875,278.1499938964844,0.0,18000.0,313.1499938964844,24399.794921875,24480.0,0.0,0.0,0.5240899324417114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887526273727417,1.588773488998413,-2.0845787730650045e-05,0.0,0.0005318846087902,0.0,0.0,445.88812255859375,0.0,0.0,0.0,0.8674306273460388,4.0,0.0,1.0
717540,292.7587890625,297.1499938964844,293.1499938964844,0.2923585772514343,-5404.3310546875,304.1274719238281,0.838145911693573,0.3675651848316192,0.3323500752449035,292.8074035644531,297.1499938964844,293.1499938964844,0.2414581775665283,-4893.12060546875,304.1292724609375,0.7983611822128296,0.3154213428497314,0.3008720576763153,292.6886291503906,297.1499938964844,293.1499938964844,0.3682749569416046,-5042.7783203125,304.1174621582031,0.8903394341468811,0.4427126944065094,0.3103466033935547,292.6251525878906,297.1499938964844,293.1499938964844,0.5183199048042297,-8966.2265625,304.0390319824219,0.9830180406570436,0.5854583978652954,0.5550402998924255,292.8302001953125,297.1499938964844,293.1499938964844,0.0549574308097362,-7406.24267578125,304.1365661621094,0.534096360206604,0.0978024452924728,0.4551502466201782,290.6754150390625,291.1499938964844,265.3288879394531,263.7752990722656,281.07330322265625,292.8291320800781,290.6797180175781,1.0,0.4731917381286621,0.6566717028617859,0.6566717028617859,1.0,1.0,-2.3452847003936768,1.0024279356002808,1.342856764793396,0.4678213000297546,0.0,0.0,1.0,129.66050720214844,159.0,49.35274505615234,-22794.126953125,1250.79248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5020446777344,307.0774230957031,278.1499938964844,0.0,18000.0,313.1499938964844,24459.93359375,25560.0,0.0,0.0,0.5336890816688538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907093286514282,1.5907303094863892,-2.08971669053426e-05,0.0,0.0005416265921667,0.0,0.0,447.5376586914063,0.0,0.0,0.0,0.883405864238739,4.0,0.0,1.0
717600,292.7587890625,297.1499938964844,293.1499938964844,0.2923585772514343,-5404.3310546875,304.1274719238281,0.838145911693573,0.3675651848316192,0.3323500752449035,292.8074035644531,297.1499938964844,293.1499938964844,0.2414581775665283,-4893.12060546875,304.1292724609375,0.7983611822128296,0.3154213428497314,0.3008720576763153,292.6886291503906,297.1499938964844,293.1499938964844,0.3682749569416046,-5042.7783203125,304.1174621582031,0.8903394341468811,0.4427126944065094,0.3103466033935547,292.6251525878906,297.1499938964844,293.1499938964844,0.5183199048042297,-8966.2265625,304.0390319824219,0.9830180406570436,0.5854583978652954,0.5550402998924255,292.8302001953125,297.1499938964844,293.1499938964844,0.0549574308097362,-7406.24267578125,304.1365661621094,0.534096360206604,0.0978024452924728,0.4551502466201782,290.6754150390625,291.1499938964844,265.3288879394531,263.7752990722656,281.07330322265625,292.8291320800781,290.6797180175781,1.0,0.4731917381286621,0.6566717028617859,0.6566717028617859,1.0,1.0,-2.3452847003936768,1.0024279356002808,1.342856764793396,0.4678213000297546,0.0,0.0,1.0,129.66050720214844,159.0,49.35274505615234,-22794.126953125,1250.79248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5020446777344,307.0774230957031,278.1499938964844,0.0,18000.0,313.1499938964844,24459.93359375,25560.0,0.0,0.0,0.5336890816688538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907093286514282,1.5907303094863892,-2.08971669053426e-05,0.0,0.0005416265921667,0.0,0.0,447.5376586914063,0.0,0.0,0.0,0.883405864238739,4.0,0.0,1.0
717660,292.792724609375,297.1499938964844,293.1499938964844,0.2928496897220611,-5407.29150390625,304.1341247558594,0.8294157385826111,0.3705944418907165,0.3354790210723877,292.83428955078125,297.1499938964844,293.1499938964844,0.2424674779176712,-4905.5654296875,304.1344909667969,0.789786159992218,0.318646490573883,0.3043432235717773,292.72265625,297.1499938964844,293.1499938964844,0.370021641254425,-5057.67724609375,304.1253662109375,0.8808772563934326,0.4474970400333404,0.3139948546886444,292.6738586425781,297.1499938964844,293.1499938964844,0.5189151763916016,-8951.318359375,304.0745544433594,0.9717289805412292,0.5888444781303406,0.5578387379646301,292.8622131347656,297.1499938964844,293.1499938964844,0.0559443049132823,-7480.85546875,304.1393737792969,0.5289496183395386,0.099404826760292,0.4639425575733185,290.7992553710937,291.1499938964844,265.3162536621094,263.7650756835937,281.235107421875,292.8612976074219,290.805908203125,1.0,0.4828786849975586,0.634701132774353,0.634701132774353,1.0,1.0,-2.371551275253296,1.0008203983306885,1.370730996131897,0.4603490531444549,0.0,0.0,1.0,138.8837127685547,162.0,138.1781005859375,-23077.658203125,1318.83544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6834411621094,307.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,25403.841796875,25560.0,0.0,0.0,0.5421183705329895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.621111512184143,1.6211333274841309,-2.1703588572563604e-05,0.0,0.0005501812556758,0.0,0.0,473.69189453125,0.0,0.0,0.0,0.8852087259292603,4.0,0.0,1.0
717720,292.792724609375,297.1499938964844,293.1499938964844,0.2928496897220611,-5407.29150390625,304.1341247558594,0.8294157385826111,0.3705944418907165,0.3354790210723877,292.83428955078125,297.1499938964844,293.1499938964844,0.2424674779176712,-4905.5654296875,304.1344909667969,0.789786159992218,0.318646490573883,0.3043432235717773,292.72265625,297.1499938964844,293.1499938964844,0.370021641254425,-5057.67724609375,304.1253662109375,0.8808772563934326,0.4474970400333404,0.3139948546886444,292.6738586425781,297.1499938964844,293.1499938964844,0.5189151763916016,-8951.318359375,304.0745544433594,0.9717289805412292,0.5888444781303406,0.5578387379646301,292.8622131347656,297.1499938964844,293.1499938964844,0.0559443049132823,-7480.85546875,304.1393737792969,0.5289496183395386,0.099404826760292,0.4639425575733185,290.7992553710937,291.1499938964844,265.3162536621094,263.7650756835937,281.235107421875,292.8612976074219,290.805908203125,1.0,0.4828786849975586,0.634701132774353,0.634701132774353,1.0,1.0,-2.371551275253296,1.0008203983306885,1.370730996131897,0.4603490531444549,0.0,0.0,1.0,138.8837127685547,162.0,138.1781005859375,-23077.658203125,1318.83544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6834411621094,307.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,25403.841796875,25560.0,0.0,0.0,0.5421183705329895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.621111512184143,1.6211333274841309,-2.1703588572563604e-05,0.0,0.0005501812556758,0.0,0.0,473.69189453125,0.0,0.0,0.0,0.8852087259292603,4.0,0.0,1.0
717780,292.8242492675781,297.1499938964844,293.1499938964844,0.2923571765422821,-5395.91943359375,304.1402282714844,0.8240782618522644,0.3732496500015259,0.338156521320343,292.8594970703125,297.1499938964844,293.1499938964844,0.2426327466964721,-4904.34228515625,304.1393737792969,0.7847060561180115,0.3215284943580627,0.307370126247406,292.7542419433594,297.1499938964844,293.1499938964844,0.3705976009368896,-5060.095703125,304.1325988769531,0.8754283785820007,0.4519184827804565,0.317294180393219,292.711669921875,297.1499938964844,293.1499938964844,0.5192980766296387,-8940.6748046875,304.098876953125,0.964970886707306,0.5932309627532959,0.5620568990707397,292.8903503417969,297.1499938964844,293.1499938964844,0.0567064210772514,-7535.89404296875,304.1416320800781,0.5265994071960449,0.100987784564495,0.4722154140472412,290.938232421875,291.1499938964844,265.3030700683594,263.75445556640625,281.4247741699219,292.8895263671875,290.9462280273437,1.0,0.4907390475273132,0.6127305626869202,0.6127305626869202,1.0,1.0,-2.397373914718628,0.9960981607437134,1.4012757539749146,0.449859619140625,0.0,0.0,1.0,145.7335205078125,165.0,182.6366424560547,-23268.623046875,1378.05322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9105224609375,307.48809814453125,278.1499938964844,0.0,18000.0,313.1499938964844,25521.451171875,25560.0,0.0,0.0,0.549270510673523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248596906661987,1.6248815059661863,-2.180406590923667e-05,0.0,0.0005574397509917,0.0,0.0,476.9851989746094,0.0,0.0,0.0,0.8870750665664673,4.0,0.0,1.0
717840,292.8242492675781,297.1499938964844,293.1499938964844,0.2923571765422821,-5395.91943359375,304.1402282714844,0.8240782618522644,0.3732496500015259,0.338156521320343,292.8594970703125,297.1499938964844,293.1499938964844,0.2426327466964721,-4904.34228515625,304.1393737792969,0.7847060561180115,0.3215284943580627,0.307370126247406,292.7542419433594,297.1499938964844,293.1499938964844,0.3705976009368896,-5060.095703125,304.1325988769531,0.8754283785820007,0.4519184827804565,0.317294180393219,292.711669921875,297.1499938964844,293.1499938964844,0.5192980766296387,-8940.6748046875,304.098876953125,0.964970886707306,0.5932309627532959,0.5620568990707397,292.8903503417969,297.1499938964844,293.1499938964844,0.0567064210772514,-7535.89404296875,304.1416320800781,0.5265994071960449,0.100987784564495,0.4722154140472412,290.938232421875,291.1499938964844,265.3030700683594,263.75445556640625,281.4247741699219,292.8895263671875,290.9462280273437,1.0,0.4907390475273132,0.6127305626869202,0.6127305626869202,1.0,1.0,-2.397373914718628,0.9960981607437134,1.4012757539749146,0.449859619140625,0.0,0.0,1.0,145.7335205078125,165.0,182.6366424560547,-23268.623046875,1378.05322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9105224609375,307.48809814453125,278.1499938964844,0.0,18000.0,313.1499938964844,25521.451171875,25560.0,0.0,0.0,0.549270510673523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248596906661987,1.6248815059661863,-2.180406590923667e-05,0.0,0.0005574397509917,0.0,0.0,476.9851989746094,0.0,0.0,0.0,0.8870750665664673,4.0,0.0,1.0
717900,292.8392028808594,297.1499938964844,293.1499938964844,0.291624516248703,-5382.9599609375,304.1433410644531,0.8220668435096741,0.3744401633739471,0.3393541276454925,292.8714599609375,297.1499938964844,293.1499938964844,0.2423099279403686,-4897.025390625,304.14190673828125,0.7828603982925415,0.3228576481342315,0.3087539374828338,292.7690734863281,297.1499938964844,293.1499938964844,0.3703042864799499,-5054.9423828125,304.13629150390625,0.8735078573226929,0.4540151059627533,0.3188462555408478,292.7286071777344,297.1499938964844,293.1499938964844,0.5187738537788391,-8926.888671875,304.1091003417969,0.96250718832016,0.5954521894454956,0.5642381906509399,292.9031982421875,297.1499938964844,293.1499938964844,0.0569686628878116,-7552.6552734375,304.1426696777344,0.5259537100791931,0.1017521768808364,0.4761600792407989,291.0191650390625,291.1499938964844,265.2963562011719,263.7491149902344,281.53204345703125,292.9024353027344,291.0279541015625,1.0,0.4941954016685486,0.6017452478408813,0.6017452478408813,1.0,1.0,-2.4096994400024414,0.992238700389862,1.4174609184265137,0.4432486593723297,0.0,0.0,1.0,148.61227416992188,165.0,204.60536193847656,-23356.58203125,1405.1268310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.03765869140625,307.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,25540.927734375,26640.0,0.0,0.0,0.552350640296936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254795789718628,1.62550151348114,-2.1820706024300307e-05,0.0,0.0005605656770057,0.0,0.0,477.53131103515625,0.0,0.0,0.0,0.9023836851119996,4.0,0.0,1.0
717960,292.8536376953125,297.1499938964844,293.1499938964844,0.29023078083992,-5359.81787109375,304.1470947265625,0.8203134536743164,0.3755408823490143,0.3404622375965118,292.8830261230469,297.1499938964844,293.1499938964844,0.241439864039421,-4880.4150390625,304.1449584960937,0.7812941074371338,0.3241155445575714,0.3100610375404358,292.78338623046875,297.1499938964844,293.1499938964844,0.3691971898078918,-5040.58544921875,304.14080810546875,0.8719135522842407,0.4560318291187286,0.3203387558460235,292.7447509765625,297.1499938964844,293.1499938964844,0.5171168446540833,-8897.669921875,304.1195373535156,0.9604145884513856,0.5976219773292542,0.5663843154907227,292.91534423828125,297.1499938964844,293.1499938964844,0.0570649020373821,-7553.90234375,304.1438293457031,0.5254998207092285,0.10248863697052,0.4799525141716003,291.1214294433594,291.1499938964844,265.2896423339844,263.7437744140625,281.62060546875,292.9146423339844,291.131103515625,1.0,0.497408390045166,0.5935119390487671,0.5935119390487671,1.0,1.0,-2.421529054641724,0.9898256063461304,1.4317034482955933,0.438191682100296,0.0,0.0,1.0,151.2432403564453,168.0,240.9314422607422,-23546.185546875,1430.7947998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1563720703125,307.7466735839844,278.1499938964844,0.0,18000.0,313.1499938964844,26332.177734375,26640.0,0.0,0.0,0.5552678108215332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.650465965270996,1.6504884958267212,-2.2496704332297668e-05,0.0,0.0005635262350551,0.0,0.0,499.8931274414063,0.0,0.0,0.0,0.9014607071876526,4.0,0.0,1.0
718020,292.8808898925781,297.1499938964844,293.1499938964844,0.2879706919193268,-5322.70068359375,304.1517639160156,0.8172974586486816,0.377523273229599,0.3424443900585174,292.9049072265625,297.1499938964844,293.1499938964844,0.2401445358991623,-4855.63037109375,304.14874267578125,0.778694748878479,0.326444149017334,0.3124681115150451,292.81036376953125,297.1499938964844,293.1499938964844,0.3676620423793793,-5020.65966796875,304.1463317871094,0.86934494972229,0.459843248128891,0.323148101568222,292.7749328613281,297.1499938964844,293.1499938964844,0.514627993106842,-8854.703125,304.1336364746094,0.9569380283355712,0.6017667055130005,0.5704810619354248,292.9378967285156,297.1499938964844,293.1499938964844,0.0573415085673332,-7566.0703125,304.1454162597656,0.5248900651931763,0.1038595736026763,0.4870145320892334,291.2919921875,291.1499938964844,265.2763061523437,263.73321533203125,281.8058166503906,292.937255859375,291.2998352050781,1.0,0.5032504200935364,0.577045202255249,0.577045202255249,1.0,1.0,-2.443584442138672,0.9831371903419496,1.4604473114013672,0.4265686571598053,0.0,0.0,0.970692813396454,155.97210693359375,171.0,232.53106689453125,-23685.330078125,1478.52099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3970031738281,307.9515991210937,278.1499938964844,0.0,18000.0,313.1499938964844,26822.5859375,26640.0,0.0,0.0,0.5603625774383545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6427170038223269,1.6427395343780518,-2.2452646589954384e-05,0.0,0.0005686968215741,0.0,0.0,495.3671875,0.0,0.0,0.0,0.8974153995513916,4.0,0.0,1.0
718080,292.8808898925781,297.1499938964844,293.1499938964844,0.2879706919193268,-5322.70068359375,304.1517639160156,0.8172974586486816,0.377523273229599,0.3424443900585174,292.9049072265625,297.1499938964844,293.1499938964844,0.2401445358991623,-4855.63037109375,304.14874267578125,0.778694748878479,0.326444149017334,0.3124681115150451,292.81036376953125,297.1499938964844,293.1499938964844,0.3676620423793793,-5020.65966796875,304.1463317871094,0.86934494972229,0.459843248128891,0.323148101568222,292.7749328613281,297.1499938964844,293.1499938964844,0.514627993106842,-8854.703125,304.1336364746094,0.9569380283355712,0.6017667055130005,0.5704810619354248,292.9378967285156,297.1499938964844,293.1499938964844,0.0573415085673332,-7566.0703125,304.1454162597656,0.5248900651931763,0.1038595736026763,0.4870145320892334,291.2919921875,291.1499938964844,265.2763061523437,263.73321533203125,281.8058166503906,292.937255859375,291.2998352050781,1.0,0.5032504200935364,0.577045202255249,0.577045202255249,1.0,1.0,-2.443584442138672,0.9831371903419496,1.4604473114013672,0.4265686571598053,0.0,0.0,0.970692813396454,155.97210693359375,171.0,232.53106689453125,-23685.330078125,1478.52099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3970031738281,307.9515991210937,278.1499938964844,0.0,18000.0,313.1499938964844,26822.5859375,26640.0,0.0,0.0,0.5603625774383545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6427170038223269,1.6427395343780518,-2.2452646589954384e-05,0.0,0.0005686968215741,0.0,0.0,495.3671875,0.0,0.0,0.0,0.8974153995513916,4.0,0.0,1.0
718140,292.9058532714844,297.1499938964844,293.1499938964844,0.2860637009143829,-5291.814453125,304.154296875,0.8146891593933105,0.3792764246463775,0.3441932797431946,292.925048828125,297.1499938964844,293.1499938964844,0.2391303479671478,-4836.30908203125,304.1508178710937,0.7765322923660278,0.328564316034317,0.3146525025367737,292.8353271484375,297.1499938964844,293.1499938964844,0.3665535151958465,-5006.39013671875,304.1493530273437,0.8672777414321899,0.4633876085281372,0.32575523853302,292.8026733398437,297.1499938964844,293.1499938964844,0.5126143097877502,-8821.56640625,304.142333984375,0.9540439248085022,0.6056413650512695,0.5743150115013123,292.9583435058594,297.1499938964844,293.1499938964844,0.0576205290853977,-7580.3515625,304.1464538574219,0.5244242548942566,0.1050835698843002,0.4933488368988037,291.4346923828125,291.1499938964844,265.263427734375,263.7230529785156,282.010986328125,292.95751953125,291.4412536621094,1.0,0.5084971785545349,0.560578465461731,0.560578465461731,1.0,1.0,-2.4636595249176025,0.9735329747200012,1.490126609802246,0.4124653935432434,0.0,0.0,0.9229649305343628,160.21487426757812,174.0,204.339096069336,-23672.6328125,1522.3831787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6838684082031,308.1396484375,278.1499938964844,0.0,18000.0,313.1499938964844,27257.92578125,27720.0,0.0,0.0,0.5639501214027405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.595772624015808,1.5957942008972168,-2.1627904061460868e-05,0.0,0.0005723376525565,0.0,0.0,460.4676208496094,0.0,0.0,0.0,0.889665961265564,4.0,0.0,1.0
718200,292.9058532714844,297.1499938964844,293.1499938964844,0.2860637009143829,-5291.814453125,304.154296875,0.8146891593933105,0.3792764246463775,0.3441932797431946,292.925048828125,297.1499938964844,293.1499938964844,0.2391303479671478,-4836.30908203125,304.1508178710937,0.7765322923660278,0.328564316034317,0.3146525025367737,292.8353271484375,297.1499938964844,293.1499938964844,0.3665535151958465,-5006.39013671875,304.1493530273437,0.8672777414321899,0.4633876085281372,0.32575523853302,292.8026733398437,297.1499938964844,293.1499938964844,0.5126143097877502,-8821.56640625,304.142333984375,0.9540439248085022,0.6056413650512695,0.5743150115013123,292.9583435058594,297.1499938964844,293.1499938964844,0.0576205290853977,-7580.3515625,304.1464538574219,0.5244242548942566,0.1050835698843002,0.4933488368988037,291.4346923828125,291.1499938964844,265.263427734375,263.7230529785156,282.010986328125,292.95751953125,291.4412536621094,1.0,0.5084971785545349,0.560578465461731,0.560578465461731,1.0,1.0,-2.4636595249176025,0.9735329747200012,1.490126609802246,0.4124653935432434,0.0,0.0,0.9229649305343628,160.21487426757812,174.0,204.339096069336,-23672.6328125,1522.3831787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6838684082031,308.1396484375,278.1499938964844,0.0,18000.0,313.1499938964844,27257.92578125,27720.0,0.0,0.0,0.5639501214027405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.595772624015808,1.5957942008972168,-2.1627904061460868e-05,0.0,0.0005723376525565,0.0,0.0,460.4676208496094,0.0,0.0,0.0,0.889665961265564,4.0,0.0,1.0
718260,292.9288024902344,297.1499938964844,293.1499938964844,0.2842080891132355,-5262.18017578125,304.15582275390625,0.8122622966766357,0.380807101726532,0.3457346856594085,292.94366455078125,297.1499938964844,293.1499938964844,0.2381473928689956,-4817.94384765625,304.1520690917969,0.774578332901001,0.3304896950721741,0.316642165184021,292.8584899902344,297.1499938964844,293.1499938964844,0.3654795587062835,-4992.9990234375,304.15118408203125,0.8654423952102661,0.4666610062122345,0.3281697928905487,292.8285217285156,297.1499938964844,293.1499938964844,0.5105489492416382,-8789.6015625,304.1480712890625,0.9514083862304688,0.6091940402984619,0.5778465270996094,292.9769897460937,297.1499938964844,293.1499938964844,0.0578258782625198,-7589.26953125,304.14727783203125,0.5239205360412598,0.1061575189232826,0.4989667236804962,291.5648803710937,291.1499938964844,265.2513122558594,263.7135925292969,282.2176818847656,292.9753723144531,291.5690612792969,1.0,0.5132880210876465,0.5455192923545837,0.5455192923545837,1.0,1.0,-2.4817965030670166,0.9627342820167542,1.5190621614456177,0.3975938856601715,0.0,0.0,0.8580021262168884,164.15992736816406,177.0,172.5017852783203,-23578.908203125,1563.0372314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.01763916015625,308.3309020996094,278.1499938964844,0.0,18000.0,313.1499938964844,28795.361328125,27720.0,0.0,0.0,0.565837025642395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.527565598487854,1.5275863409042358,-2.0681949536083263e-05,0.0,0.0005742526263929,0.0,0.0,415.8657531738281,0.0,0.0,0.0,0.8440383076667786,4.0,0.0,1.0
718320,292.9288024902344,297.1499938964844,293.1499938964844,0.2842080891132355,-5262.18017578125,304.15582275390625,0.8122622966766357,0.380807101726532,0.3457346856594085,292.94366455078125,297.1499938964844,293.1499938964844,0.2381473928689956,-4817.94384765625,304.1520690917969,0.774578332901001,0.3304896950721741,0.316642165184021,292.8584899902344,297.1499938964844,293.1499938964844,0.3654795587062835,-4992.9990234375,304.15118408203125,0.8654423952102661,0.4666610062122345,0.3281697928905487,292.8285217285156,297.1499938964844,293.1499938964844,0.5105489492416382,-8789.6015625,304.1480712890625,0.9514083862304688,0.6091940402984619,0.5778465270996094,292.9769897460937,297.1499938964844,293.1499938964844,0.0578258782625198,-7589.26953125,304.14727783203125,0.5239205360412598,0.1061575189232826,0.4989667236804962,291.5648803710937,291.1499938964844,265.2513122558594,263.7135925292969,282.2176818847656,292.9753723144531,291.5690612792969,1.0,0.5132880210876465,0.5455192923545837,0.5455192923545837,1.0,1.0,-2.4817965030670166,0.9627342820167542,1.5190621614456177,0.3975938856601715,0.0,0.0,0.8580021262168884,164.15992736816406,177.0,172.5017852783203,-23578.908203125,1563.0372314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.01763916015625,308.3309020996094,278.1499938964844,0.0,18000.0,313.1499938964844,28795.361328125,27720.0,0.0,0.0,0.565837025642395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.527565598487854,1.5275863409042358,-2.0681949536083263e-05,0.0,0.0005742526263929,0.0,0.0,415.8657531738281,0.0,0.0,0.0,0.8440383076667786,4.0,0.0,1.0
718380,292.9498291015625,297.1499938964844,293.1499938964844,0.2841125428676605,-5260.65380859375,304.15399169921875,0.809904932975769,0.3821463882923126,0.3470919132232666,292.9607849121094,297.1499938964844,293.1499938964844,0.2386304438114166,-4825.318359375,304.1505432128906,0.7727214694023132,0.332240879535675,0.3184568881988525,292.8800048828125,297.1499938964844,293.1499938964844,0.3666235506534576,-5005.62841796875,304.1488342285156,0.8637074828147888,0.4696844220161438,0.3304019272327423,292.8523864746094,297.1499938964844,293.1499938964844,0.5114944577217102,-8802.7568359375,304.14703369140625,0.9488996267318726,0.6124975681304932,0.5811178088188171,292.9940185546875,297.1499938964844,293.1499938964844,0.0583792403340339,-7633.19482421875,304.1472473144531,0.5233007073402405,0.107086680829525,0.5038991570472717,291.6173095703125,291.1499938964844,265.24029541015625,263.705078125,282.4417419433594,292.9915466308594,291.6184387207031,1.0,0.5177158713340759,0.5304600596427917,0.5304600596427917,1.0,1.0,-2.4981465339660645,0.9493739604949952,1.5487725734710691,0.3805527091026306,0.0,0.0,0.7915385961532593,167.90943908691406,180.0,91.3519515991211,-23170.580078125,1600.97412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4719543457031,308.4834899902344,278.1499938964844,0.0,18000.0,313.1499938964844,29365.083984375,27720.0,0.0,0.0,0.5649598836898804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3869855403900146,1.3870038986206057,-1.83227257366525e-05,0.0,0.0005733624566346,0.0,0.0,327.2880859375,0.0,0.0,0.0,0.7782970070838928,4.0,0.0,1.0
718440,292.9498291015625,297.1499938964844,293.1499938964844,0.2841125428676605,-5260.65380859375,304.15399169921875,0.809904932975769,0.3821463882923126,0.3470919132232666,292.9607849121094,297.1499938964844,293.1499938964844,0.2386304438114166,-4825.318359375,304.1505432128906,0.7727214694023132,0.332240879535675,0.3184568881988525,292.8800048828125,297.1499938964844,293.1499938964844,0.3666235506534576,-5005.62841796875,304.1488342285156,0.8637074828147888,0.4696844220161438,0.3304019272327423,292.8523864746094,297.1499938964844,293.1499938964844,0.5114944577217102,-8802.7568359375,304.14703369140625,0.9488996267318726,0.6124975681304932,0.5811178088188171,292.9940185546875,297.1499938964844,293.1499938964844,0.0583792403340339,-7633.19482421875,304.1472473144531,0.5233007073402405,0.107086680829525,0.5038991570472717,291.6173095703125,291.1499938964844,265.24029541015625,263.705078125,282.4417419433594,292.9915466308594,291.6184387207031,1.0,0.5177158713340759,0.5304600596427917,0.5304600596427917,1.0,1.0,-2.4981465339660645,0.9493739604949952,1.5487725734710691,0.3805527091026306,0.0,0.0,0.7915385961532593,167.90943908691406,180.0,91.3519515991211,-23170.580078125,1600.97412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4719543457031,308.4834899902344,278.1499938964844,0.0,18000.0,313.1499938964844,29365.083984375,27720.0,0.0,0.0,0.5649598836898804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3869855403900146,1.3870038986206057,-1.83227257366525e-05,0.0,0.0005733624566346,0.0,0.0,327.2880859375,0.0,0.0,0.0,0.7782970070838928,4.0,0.0,1.0
