time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
718500,292.9596862792969,297.1499938964844,293.1499938964844,0.2845723330974579,-5267.88671875,304.1524353027344,0.8087313771247864,0.3827458322048187,0.3477069437503814,292.9688415527344,297.1499938964844,293.1499938964844,0.2392942011356353,-4836.32763671875,304.14923095703125,0.7718101143836975,0.3330536186695099,0.319303423166275,292.89019775390625,297.1499938964844,293.1499938964844,0.367841362953186,-5019.37158203125,304.1468200683594,0.8628544211387634,0.4711026549339294,0.3314521014690399,292.8636169433594,297.1499938964844,293.1499938964844,0.5128718018531799,-8822.5146484375,304.1450500488281,0.9476735591888428,0.6140649318695068,0.5826724171638489,293.0019836425781,297.1499938964844,293.1499938964844,0.0587499439716339,-7664.712890625,304.1470642089844,0.5229379534721375,0.1074998974800109,0.5061242580413818,291.621337890625,291.1499938964844,265.2352905273437,263.7012634277344,282.560791015625,292.9990539550781,291.6211242675781,1.0,0.5198145508766174,0.5229304432868958,0.5229304432868958,1.0,1.0,-2.5057060718536377,0.9417307376861572,1.5639753341674805,0.3712047338485718,0.0,0.0,0.7596442699432373,169.73092651367188,180.0,51.14432144165039,-22889.404296875,1619.04443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7570495605469,308.56719970703125,278.1499938964844,0.0,18000.0,313.1499938964844,29512.3046875,26640.0,0.0,0.0,0.5631833076477051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3040320873260498,1.304049015045166,-1.700046232144814e-05,0.0,0.0005715594743378,0.0,0.0,281.5086364746094,0.0,0.0,0.0,0.7252759337425232,4.0,0.0,1.0
718560,292.9691162109375,297.1499938964844,293.1499938964844,0.285954475402832,-5289.69287109375,304.1494445800781,0.8075513243675232,0.3833028674125671,0.3482809662818908,292.9765930175781,297.1499938964844,293.1499938964844,0.2407339662313461,-4860.79736328125,304.146728515625,0.7709019184112549,0.3338272273540497,0.3201111853122711,292.8999938964844,297.1499938964844,293.1499938964844,0.3702459633350372,-5046.833984375,304.1430053710937,0.8620033264160156,0.4724683761596679,0.3324616849422455,292.87432861328125,297.1499938964844,293.1499938964844,0.5158856511116028,-8866.1171875,304.14044189453125,0.9464561939239502,0.6155852675437927,0.5841768383979797,293.00958251953125,297.1499938964844,293.1499938964844,0.059329766780138,-7716.767578125,304.14654541015625,0.5225379467010498,0.107880912721157,0.508199155330658,291.58856201171875,291.1499938964844,265.230712890625,263.69775390625,282.6683959960937,293.0062866210937,291.58551025390625,1.0,0.5218448638916016,0.5164756774902344,0.5164756774902344,1.0,1.0,-2.512880086898804,0.9349966049194336,1.57788348197937,0.3628484606742859,0.0,0.0,0.7334734797477722,171.52593994140625,183.0,-18.71749496459961,-22498.537109375,1636.5653076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0960998535156,308.6330871582031,278.1499938964844,0.0,18000.0,313.1499938964844,28606.369140625,26640.0,0.0,0.0,0.5602480173110962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.203121781349182,1.2031370401382446,-1.525926018075552e-05,0.0,0.0005685805226676,0.0,0.0,229.6776580810547,0.0,0.0,0.0,0.6924659609794617,4.0,0.0,1.0
718620,292.9869689941406,297.1499938964844,293.1499938964844,0.2880626618862152,-5322.32080078125,304.14617919921875,0.8051467537879944,0.3842655420303345,0.3493045270442962,292.99127197265625,297.1499938964844,293.1499938964844,0.2430515140295028,-4899.50439453125,304.1440124511719,0.7690765261650085,0.3352459967136383,0.3216104507446289,292.9186096191406,297.1499938964844,293.1499938964844,0.3742557764053345,-5091.68505859375,304.13873291015625,0.8602924346923828,0.4750228226184845,0.3343658149242401,292.8946533203125,297.1499938964844,293.1499938964844,0.5209084749221802,-8936.9443359375,304.1353454589844,0.9440245628356934,0.618446409702301,0.5870376229286194,293.0238037109375,297.1499938964844,293.1499938964844,0.0602653659880161,-7800.06884765625,304.1461486816406,0.5216225385665894,0.1085493937134742,0.5119192004203796,291.5444641113281,291.1499938964844,265.222900390625,263.6919250488281,282.8905334472656,293.0198669433594,291.5423278808594,1.0,0.5257188677787781,0.5035660862922668,0.5035660862922668,1.0,1.0,-2.526106834411621,0.9202123880386353,1.6058944463729858,0.3450691103935241,0.0,0.0,0.6839436888694763,175.0532989501953,186.0,-47.721771240234375,-21918.8515625,1670.049560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8564453125,308.89276123046875,278.1499938964844,0.0,18000.0,313.1499938964844,28201.974609375,26640.0,0.0,0.0,0.5513634085655212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.053706169128418,1.0537192821502686,-1.3120129551680291e-05,0.0,0.0005595637485384,0.0,0.0,167.81448364257812,0.0,0.0,0.0,0.6261494755744934,4.0,0.0,1.0
718680,292.9869689941406,297.1499938964844,293.1499938964844,0.2880626618862152,-5322.32080078125,304.14617919921875,0.8051467537879944,0.3842655420303345,0.3493045270442962,292.99127197265625,297.1499938964844,293.1499938964844,0.2430515140295028,-4899.50439453125,304.1440124511719,0.7690765261650085,0.3352459967136383,0.3216104507446289,292.9186096191406,297.1499938964844,293.1499938964844,0.3742557764053345,-5091.68505859375,304.13873291015625,0.8602924346923828,0.4750228226184845,0.3343658149242401,292.8946533203125,297.1499938964844,293.1499938964844,0.5209084749221802,-8936.9443359375,304.1353454589844,0.9440245628356934,0.618446409702301,0.5870376229286194,293.0238037109375,297.1499938964844,293.1499938964844,0.0602653659880161,-7800.06884765625,304.1461486816406,0.5216225385665894,0.1085493937134742,0.5119192004203796,291.5444641113281,291.1499938964844,265.222900390625,263.6919250488281,282.8905334472656,293.0198669433594,291.5423278808594,1.0,0.5257188677787781,0.5035660862922668,0.5035660862922668,1.0,1.0,-2.526106834411621,0.9202123880386353,1.6058944463729858,0.3450691103935241,0.0,0.0,0.6839436888694763,175.0532989501953,186.0,-47.721771240234375,-21918.8515625,1670.049560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8564453125,308.89276123046875,278.1499938964844,0.0,18000.0,313.1499938964844,28201.974609375,26640.0,0.0,0.0,0.5513634085655212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.053706169128418,1.0537192821502686,-1.3120129551680291e-05,0.0,0.0005595637485384,0.0,0.0,167.81448364257812,0.0,0.0,0.0,0.6261494755744934,4.0,0.0,1.0
718740,293.00372314453125,297.1499938964844,293.1499938964844,0.2900708019733429,-5353.03515625,304.1441345214844,0.802626371383667,0.3849987387657165,0.3501268029212951,293.0050354003906,297.1499938964844,293.1499938964844,0.2452913969755172,-4936.60302734375,304.1423034667969,0.7671727538108826,0.336476981639862,0.3229361772537231,292.9364013671875,297.1499938964844,293.1499938964844,0.3781706988811493,-5134.90478515625,304.1360168457031,0.8584789633750916,0.477277010679245,0.336075872182846,292.9139099121094,297.1499938964844,293.1499938964844,0.5258945822715759,-9006.0693359375,304.1319580078125,0.9414820671081544,0.6210105419158936,0.5896291136741638,293.0368957519531,297.1499938964844,293.1499938964844,0.0611156001687049,-7876.30810546875,304.1460266113281,0.5205259323120117,0.1090952679514885,0.5150890350341797,291.4994812011719,291.1499938964844,265.2172241210937,263.68780517578125,283.1263122558594,293.0312805175781,291.4974365234375,1.0,0.5293552279472351,0.4906565248966217,0.4906565248966217,1.0,1.0,-2.537665605545044,0.9033516049385072,1.6343140602111816,0.3255839943885803,0.0,0.0,0.6403831243515015,178.54283142089844,189.0,-57.864139556884766,-21295.341796875,1701.3438720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.67462158203125,309.17193603515625,278.1499938964844,0.0,18000.0,313.1499938964844,27918.7734375,25560.0,0.0,0.0,0.538725733757019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.923351526260376,0.9233630299568176,-1.1491089935589116e-05,0.0,0.0005467381561174,0.0,0.0,124.77465057373048,0.0,0.0,0.0,0.5559245944023132,4.0,0.0,1.0
718800,293.00372314453125,297.1499938964844,293.1499938964844,0.2900708019733429,-5353.03515625,304.1441345214844,0.802626371383667,0.3849987387657165,0.3501268029212951,293.0050354003906,297.1499938964844,293.1499938964844,0.2452913969755172,-4936.60302734375,304.1423034667969,0.7671727538108826,0.336476981639862,0.3229361772537231,292.9364013671875,297.1499938964844,293.1499938964844,0.3781706988811493,-5134.90478515625,304.1360168457031,0.8584789633750916,0.477277010679245,0.336075872182846,292.9139099121094,297.1499938964844,293.1499938964844,0.5258945822715759,-9006.0693359375,304.1319580078125,0.9414820671081544,0.6210105419158936,0.5896291136741638,293.0368957519531,297.1499938964844,293.1499938964844,0.0611156001687049,-7876.30810546875,304.1460266113281,0.5205259323120117,0.1090952679514885,0.5150890350341797,291.4994812011719,291.1499938964844,265.2172241210937,263.68780517578125,283.1263122558594,293.0312805175781,291.4974365234375,1.0,0.5293552279472351,0.4906565248966217,0.4906565248966217,1.0,1.0,-2.537665605545044,0.9033516049385072,1.6343140602111816,0.3255839943885803,0.0,0.0,0.6403831243515015,178.54283142089844,189.0,-57.864139556884766,-21295.341796875,1701.3438720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.67462158203125,309.17193603515625,278.1499938964844,0.0,18000.0,313.1499938964844,27918.7734375,25560.0,0.0,0.0,0.538725733757019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.923351526260376,0.9233630299568176,-1.1491089935589116e-05,0.0,0.0005467381561174,0.0,0.0,124.77465057373048,0.0,0.0,0.0,0.5559245944023132,4.0,0.0,1.0
718860,293.0194091796875,297.1499938964844,293.1499938964844,0.2924735248088836,-5389.68994140625,304.14227294921875,0.8000068068504333,0.385522186756134,0.3507591784000397,293.0179443359375,297.1499938964844,293.1499938964844,0.2478695660829544,-4979.31591796875,304.1407165527344,0.765186071395874,0.3375277519226074,0.3240917026996612,292.95343017578125,297.1499938964844,293.1499938964844,0.3825911283493042,-5183.49951171875,304.133544921875,0.8565396070480347,0.4792342782020569,0.3375723659992218,292.9320678710937,297.1499938964844,293.1499938964844,0.5317138433456421,-9086.232421875,304.12860107421875,0.9388256669044496,0.6233085989952087,0.5919658541679382,293.04888916015625,297.1499938964844,293.1499938964844,0.0620062686502933,-7957.64404296875,304.1459045410156,0.5192564129829407,0.1095243543386459,0.5177320241928101,291.4335327148437,291.1499938964844,265.2139587402344,263.6856689453125,283.3462219238281,293.0415344238281,291.4326171875,1.0,0.5327659249305725,0.4793421328067779,0.4793421328067779,1.0,1.0,-2.5475962162017822,0.8872858881950378,1.6603102684020996,0.3072508573532104,0.0,0.0,0.6081458330154419,182.00491333007807,192.0,-66.25420379638672,-20655.130859375,1730.4564208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5263061523437,309.4524841308594,278.1499938964844,0.0,18000.0,313.1499938964844,26523.236328125,25560.0,0.0,0.0,0.5223901867866516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8114199638366699,0.8114299178123474,-9.996359949582256e-06,0.0,0.0005301596247591,0.0,0.0,92.93140411376952,0.0,0.0,0.0,0.5215457677841187,4.0,0.0,1.0
718920,293.0194091796875,297.1499938964844,293.1499938964844,0.2924735248088836,-5389.68994140625,304.14227294921875,0.8000068068504333,0.385522186756134,0.3507591784000397,293.0179443359375,297.1499938964844,293.1499938964844,0.2478695660829544,-4979.31591796875,304.1407165527344,0.765186071395874,0.3375277519226074,0.3240917026996612,292.95343017578125,297.1499938964844,293.1499938964844,0.3825911283493042,-5183.49951171875,304.133544921875,0.8565396070480347,0.4792342782020569,0.3375723659992218,292.9320678710937,297.1499938964844,293.1499938964844,0.5317138433456421,-9086.232421875,304.12860107421875,0.9388256669044496,0.6233085989952087,0.5919658541679382,293.04888916015625,297.1499938964844,293.1499938964844,0.0620062686502933,-7957.64404296875,304.1459045410156,0.5192564129829407,0.1095243543386459,0.5177320241928101,291.4335327148437,291.1499938964844,265.2139587402344,263.6856689453125,283.3462219238281,293.0415344238281,291.4326171875,1.0,0.5327659249305725,0.4793421328067779,0.4793421328067779,1.0,1.0,-2.5475962162017822,0.8872858881950378,1.6603102684020996,0.3072508573532104,0.0,0.0,0.6081458330154419,182.00491333007807,192.0,-66.25420379638672,-20655.130859375,1730.4564208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5263061523437,309.4524841308594,278.1499938964844,0.0,18000.0,313.1499938964844,26523.236328125,25560.0,0.0,0.0,0.5223901867866516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8114199638366699,0.8114299178123474,-9.996359949582256e-06,0.0,0.0005301596247591,0.0,0.0,92.93140411376952,0.0,0.0,0.0,0.5215457677841187,4.0,0.0,1.0
718980,293.0343017578125,297.1499938964844,293.1499938964844,0.2937992513179779,-5409.3115234375,304.14263916015625,0.7972677946090698,0.3858108818531036,0.3511877954006195,293.0302124023437,297.1499938964844,293.1499938964844,0.2495434731245041,-5006.373046875,304.1410217285156,0.7631028294563293,0.3383846580982208,0.3250690996646881,292.9697265625,297.1499938964844,293.1499938964844,0.3856395184993744,-5216.0703125,304.1339416503906,0.8544819355010986,0.480909526348114,0.3388732969760895,292.94952392578125,297.1499938964844,293.1499938964844,0.5357449650764465,-9139.837890625,304.1290283203125,0.9360260367393494,0.625291645526886,0.5940195918083191,293.0599670410156,297.1499938964844,293.1499938964844,0.0625880286097526,-8009.9345703125,304.14630126953125,0.5178237557411194,0.1098425984382629,0.5198776721954346,291.40338134765625,291.1499938964844,265.2135009765625,263.685791015625,283.5757141113281,293.0509948730469,291.4021301269531,1.0,0.5359602570533752,0.4680277407169342,0.4680277407169342,1.0,1.0,-2.5558953285217285,0.8696320056915283,1.6862633228302002,0.2876928448677063,0.0,0.0,0.5763063430786133,185.44970703125,195.0,-49.76706314086914,-20067.423828125,1757.3638916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2994384765625,309.7147521972656,278.1499938964844,0.0,18000.0,313.1499938964844,26311.44140625,25560.0,0.0,0.0,0.5035765767097473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7271904945373535,0.7271996736526489,-9.1614901975845e-06,0.0,0.0005110662314109,0.0,0.0,74.35795593261719,0.0,0.0,0.0,0.4888260662555694,4.0,0.0,1.0
719040,293.0343017578125,297.1499938964844,293.1499938964844,0.2937992513179779,-5409.3115234375,304.14263916015625,0.7972677946090698,0.3858108818531036,0.3511877954006195,293.0302124023437,297.1499938964844,293.1499938964844,0.2495434731245041,-5006.373046875,304.1410217285156,0.7631028294563293,0.3383846580982208,0.3250690996646881,292.9697265625,297.1499938964844,293.1499938964844,0.3856395184993744,-5216.0703125,304.1339416503906,0.8544819355010986,0.480909526348114,0.3388732969760895,292.94952392578125,297.1499938964844,293.1499938964844,0.5357449650764465,-9139.837890625,304.1290283203125,0.9360260367393494,0.625291645526886,0.5940195918083191,293.0599670410156,297.1499938964844,293.1499938964844,0.0625880286097526,-8009.9345703125,304.14630126953125,0.5178237557411194,0.1098425984382629,0.5198776721954346,291.40338134765625,291.1499938964844,265.2135009765625,263.685791015625,283.5757141113281,293.0509948730469,291.4021301269531,1.0,0.5359602570533752,0.4680277407169342,0.4680277407169342,1.0,1.0,-2.5558953285217285,0.8696320056915283,1.6862633228302002,0.2876928448677063,0.0,0.0,0.5763063430786133,185.44970703125,195.0,-49.76706314086914,-20067.423828125,1757.3638916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2994384765625,309.7147521972656,278.1499938964844,0.0,18000.0,313.1499938964844,26311.44140625,25560.0,0.0,0.0,0.5035765767097473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7271904945373535,0.7271996736526489,-9.1614901975845e-06,0.0,0.0005110662314109,0.0,0.0,74.35795593261719,0.0,0.0,0.0,0.4888260662555694,4.0,0.0,1.0
719100,293.0414123535156,297.1499938964844,293.1499938964844,0.2943238317966461,-5416.99072265625,304.1430358886719,0.7958589196205139,0.3858748376369476,0.3513285219669342,293.0361022949219,297.1499938964844,293.1499938964844,0.2502655982971191,-5017.96044921875,304.141357421875,0.7620288729667664,0.338743507862091,0.3254915773868561,292.9775695800781,297.1499938964844,293.1499938964844,0.3869944810867309,-5230.41796875,304.1343994140625,0.8534182906150818,0.4816553294658661,0.3394575417041778,292.9579467773437,297.1499938964844,293.1499938964844,0.5375452041625977,-9163.5029296875,304.1295471191406,0.934579074382782,0.6261769533157349,0.5949435830116272,293.0651550292969,297.1499938964844,293.1499938964844,0.0628313869237899,-8031.80908203125,304.14654541015625,0.5170538425445557,0.1099627614021301,0.5207734704017639,291.3907470703125,291.1499938964844,265.21441650390625,263.6867980957031,283.6946105957031,293.05548095703125,291.3895874023437,1.0,0.5374791026115417,0.4623705446720123,0.4623705446720123,1.0,1.0,-2.5594611167907715,0.8602044582366943,1.6992566585540771,0.2774424850940704,0.0,0.0,0.5615300536155701,187.1636199951172,195.0,-43.07917022705078,-19763.11328125,1770.001708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6510314941406,309.8238830566406,278.1499938964844,0.0,18000.0,313.1499938964844,26230.357421875,24480.0,0.0,0.0,0.4934002459049225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.690741777420044,0.6907505989074707,-8.829315447655972e-06,0.0,0.0005007385625503,0.0,0.0,67.25426483154297,0.0,0.0,0.0,0.4601833522319793,4.0,0.0,1.0
719160,293.0483093261719,297.1499938964844,293.1499938964844,0.2956994175910949,-5438.134765625,304.14178466796875,0.7944321036338806,0.3858969807624817,0.3514260649681091,293.0418395996094,297.1499938964844,293.1499938964844,0.2517149150371551,-5042.1259765625,304.1402893066406,0.7609396576881409,0.339062362909317,0.3258734047412872,292.985107421875,297.1499938964844,293.1499938964844,0.3894662857055664,-5257.66845703125,304.1327514648437,0.8523409366607666,0.4823557436466217,0.3400043547153473,292.966064453125,297.1499938964844,293.1499938964844,0.5408664345741272,-9209.3505859375,304.1272277832031,0.9331124424934388,0.6270127892494202,0.5958096385002136,293.07012939453125,297.1499938964844,293.1499938964844,0.063276819884777,-8073.767578125,304.1463623046875,0.5162553787231445,0.1100595965981483,0.5215609073638916,291.3439025878906,291.1499938964844,265.2161560058594,263.6884460449219,283.7994384765625,293.0598449707031,291.34161376953125,1.0,0.5389488339424133,0.4575878977775574,0.4575878977775574,1.0,1.0,-2.562681198120117,0.8520208597183228,1.710660457611084,0.2685099840164184,0.0,0.0,0.5531579852104187,188.86978149414065,198.0,-79.67658233642578,-19370.64453125,1782.1329345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9967041015625,309.88238525390625,278.1499938964844,0.0,18000.0,313.1499938964844,25151.96875,24480.0,0.0,0.0,0.4825940728187561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6499213576316833,0.6499295830726624,-8.253112355305348e-06,0.0,0.0004897716571576,0.0,0.0,58.593143463134766,0.0,0.0,0.0,0.4561731815338135,4.0,0.0,1.0
719220,293.06158447265625,297.1499938964844,293.1499938964844,0.2961184978485107,-5443.6416015625,304.1437683105469,0.7915294766426086,0.3857829868793487,0.3514947593212127,293.0528869628906,297.1499938964844,293.1499938964844,0.2526209056377411,-5056.0966796875,304.1419677734375,0.7587196826934814,0.339564710855484,0.3265171945095062,292.9996643066406,297.1499938964844,293.1499938964844,0.3914074599742889,-5277.4453125,304.1351928710937,0.8501524329185486,0.4835849106311798,0.3409920930862427,292.9818115234375,297.1499938964844,293.1499938964844,0.5434765219688416,-9242.001953125,304.1304016113281,0.930131494998932,0.6284805536270142,0.5973788499832153,293.0794677734375,297.1499938964844,293.1499938964844,0.0635663270950317,-8099.25732421875,304.1470642089844,0.5145843029022217,0.1101864352822303,0.5228322744369507,291.33563232421875,291.1499938964844,265.22222900390625,263.69390869140625,284.0111389160156,293.0681457519531,291.3326110839844,1.0,0.5417495369911194,0.4480226635932922,0.4480226635932922,1.0,1.0,-2.568138360977173,0.834988534450531,1.733149766921997,0.250201553106308,0.0,0.0,0.5288140773773193,192.2577972412109,201.0,-42.163516998291016,-18846.517578125,1804.94287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5549621582031,310.0465393066406,278.1499938964844,0.0,18000.0,313.1499938964844,24943.5859375,24480.0,0.0,0.0,0.4604480266571045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5990341901779175,0.5990419983863831,-7.820045539119747e-06,0.0,0.0004672962240874,0.0,0.0,50.27085876464844,0.0,0.0,0.0,0.4373685121536255,4.0,0.0,1.0
719280,293.06158447265625,297.1499938964844,293.1499938964844,0.2961184978485107,-5443.6416015625,304.1437683105469,0.7915294766426086,0.3857829868793487,0.3514947593212127,293.0528869628906,297.1499938964844,293.1499938964844,0.2526209056377411,-5056.0966796875,304.1419677734375,0.7587196826934814,0.339564710855484,0.3265171945095062,292.9996643066406,297.1499938964844,293.1499938964844,0.3914074599742889,-5277.4453125,304.1351928710937,0.8501524329185486,0.4835849106311798,0.3409920930862427,292.9818115234375,297.1499938964844,293.1499938964844,0.5434765219688416,-9242.001953125,304.1304016113281,0.930131494998932,0.6284805536270142,0.5973788499832153,293.0794677734375,297.1499938964844,293.1499938964844,0.0635663270950317,-8099.25732421875,304.1470642089844,0.5145843029022217,0.1101864352822303,0.5228322744369507,291.33563232421875,291.1499938964844,265.22222900390625,263.69390869140625,284.0111389160156,293.0681457519531,291.3326110839844,1.0,0.5417495369911194,0.4480226635932922,0.4480226635932922,1.0,1.0,-2.568138360977173,0.834988534450531,1.733149766921997,0.250201553106308,0.0,0.0,0.5288140773773193,192.2577972412109,201.0,-42.163516998291016,-18846.517578125,1804.94287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5549621582031,310.0465393066406,278.1499938964844,0.0,18000.0,313.1499938964844,24943.5859375,24480.0,0.0,0.0,0.4604480266571045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5990341901779175,0.5990419983863831,-7.820045539119747e-06,0.0,0.0004672962240874,0.0,0.0,50.27085876464844,0.0,0.0,0.0,0.4373685121536255,4.0,0.0,1.0
719340,293.0741577148437,297.1499938964844,293.1499938964844,0.2966483235359192,-5451.1669921875,304.14501953125,0.788541853427887,0.3854727447032928,0.3513823747634887,293.0633850097656,297.1499938964844,293.1499938964844,0.2536275386810303,-5072.0322265625,304.1430358886719,0.7564306259155273,0.3398924767971039,0.3269945979118347,293.01336669921875,297.1499938964844,293.1499938964844,0.3935321569442749,-5299.56005859375,304.1366577148437,0.8479037880897522,0.484614223241806,0.3418326079845428,292.9967956542969,297.1499938964844,293.1499938964844,0.5463374853134155,-9278.736328125,304.1322631835937,0.9270601868629456,0.6297013759613037,0.5987033843994141,293.08807373046875,297.1499938964844,293.1499938964844,0.0638654753565788,-8126.4755859375,304.1475524902344,0.5128209590911865,0.1102311834692955,0.5237293243408203,291.31414794921875,291.1499938964844,265.23211669921875,263.702392578125,284.23077392578125,293.0760498046875,291.31329345703125,1.0,0.544370710849762,0.4384574294090271,0.4384574294090271,1.0,1.0,-2.5722570419311523,0.8168088793754578,1.7554481029510498,0.2310435026884079,0.0,0.0,0.508945882320404,195.6238555908203,189.0,-27.292261123657227,-18294.150390625,1825.7879638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.961669921875,310.11749267578125,278.1499938964844,0.0,18000.0,313.1499938964844,24829.935546875,23400.0,0.0,0.0,0.4378906786441803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5567445755004883,0.55675208568573,-7.497590104321716e-06,0.0,0.0004444033838808,0.0,0.0,44.10607147216797,0.0,0.0,0.0,0.4077291488647461,4.0,0.0,1.0
719400,293.0741577148437,297.1499938964844,293.1499938964844,0.2966483235359192,-5451.1669921875,304.14501953125,0.788541853427887,0.3854727447032928,0.3513823747634887,293.0633850097656,297.1499938964844,293.1499938964844,0.2536275386810303,-5072.0322265625,304.1430358886719,0.7564306259155273,0.3398924767971039,0.3269945979118347,293.01336669921875,297.1499938964844,293.1499938964844,0.3935321569442749,-5299.56005859375,304.1366577148437,0.8479037880897522,0.484614223241806,0.3418326079845428,292.9967956542969,297.1499938964844,293.1499938964844,0.5463374853134155,-9278.736328125,304.1322631835937,0.9270601868629456,0.6297013759613037,0.5987033843994141,293.08807373046875,297.1499938964844,293.1499938964844,0.0638654753565788,-8126.4755859375,304.1475524902344,0.5128209590911865,0.1102311834692955,0.5237293243408203,291.31414794921875,291.1499938964844,265.23211669921875,263.702392578125,284.23077392578125,293.0760498046875,291.31329345703125,1.0,0.544370710849762,0.4384574294090271,0.4384574294090271,1.0,1.0,-2.5722570419311523,0.8168088793754578,1.7554481029510498,0.2310435026884079,0.0,0.0,0.508945882320404,195.6238555908203,189.0,-27.292261123657227,-18294.150390625,1825.7879638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.961669921875,310.11749267578125,278.1499938964844,0.0,18000.0,313.1499938964844,24829.935546875,23400.0,0.0,0.0,0.4378906786441803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5567445755004883,0.55675208568573,-7.497590104321716e-06,0.0,0.0004444033838808,0.0,0.0,44.10607147216797,0.0,0.0,0.0,0.4077291488647461,4.0,0.0,1.0
719460,293.0858459472656,297.1499938964844,293.1499938964844,0.2972290813922882,-5459.78173828125,304.1459655761719,0.7907279133796692,0.3850247263908386,0.350902110338211,293.0732421875,297.1499938964844,293.1499938964844,0.2546472549438476,-5088.4990234375,304.14385986328125,0.7588435411453247,0.3400874137878418,0.3270931243896484,293.02593994140625,297.1499938964844,293.1499938964844,0.3958441615104675,-5323.9599609375,304.1375732421875,0.8509325385093689,0.4855225384235382,0.342395931482315,293.0106811523437,297.1499938964844,293.1499938964844,0.5495328903198242,-9320.4404296875,304.13330078125,0.9310290813446044,0.630765974521637,0.5996189117431641,293.095703125,297.1499938964844,293.1499938964844,0.0640331357717514,-8143.23974609375,304.1481628417969,0.5145034193992615,0.110252097249031,0.5232793092727661,291.2765808105469,291.1499938964844,265.2461242675781,263.71417236328125,284.4305725097656,293.08331298828125,291.2771301269531,1.0,0.5422850847244263,0.4302000105381012,0.4302000105381012,1.0,1.0,-2.57303786277771,0.7994979619979858,1.773539900779724,0.2135283499956131,0.0,0.0,0.4963786900043487,192.7903747558593,177.0,-24.77813720703125,-17702.994140625,1814.5802001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.24609375,310.10125732421875,278.1499938964844,0.0,18000.0,313.1499938964844,23674.916015625,23400.0,0.0,0.0,0.4151664078235626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5190019607543945,0.5190089344978333,-6.990762358327629e-06,0.0,0.0004213411302771,0.0,0.0,37.96618270874024,0.0,0.0,0.0,0.4048224091529846,4.0,0.0,1.0
719520,293.0858459472656,297.1499938964844,293.1499938964844,0.2972290813922882,-5459.78173828125,304.1459655761719,0.7907279133796692,0.3850247263908386,0.350902110338211,293.0732421875,297.1499938964844,293.1499938964844,0.2546472549438476,-5088.4990234375,304.14385986328125,0.7588435411453247,0.3400874137878418,0.3270931243896484,293.02593994140625,297.1499938964844,293.1499938964844,0.3958441615104675,-5323.9599609375,304.1375732421875,0.8509325385093689,0.4855225384235382,0.342395931482315,293.0106811523437,297.1499938964844,293.1499938964844,0.5495328903198242,-9320.4404296875,304.13330078125,0.9310290813446044,0.630765974521637,0.5996189117431641,293.095703125,297.1499938964844,293.1499938964844,0.0640331357717514,-8143.23974609375,304.1481628417969,0.5145034193992615,0.110252097249031,0.5232793092727661,291.2765808105469,291.1499938964844,265.2461242675781,263.71417236328125,284.4305725097656,293.08331298828125,291.2771301269531,1.0,0.5422850847244263,0.4302000105381012,0.4302000105381012,1.0,1.0,-2.57303786277771,0.7994979619979858,1.773539900779724,0.2135283499956131,0.0,0.0,0.4963786900043487,192.7903747558593,177.0,-24.77813720703125,-17702.994140625,1814.5802001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.24609375,310.10125732421875,278.1499938964844,0.0,18000.0,313.1499938964844,23674.916015625,23400.0,0.0,0.0,0.4151664078235626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5190019607543945,0.5190089344978333,-6.990762358327629e-06,0.0,0.0004213411302771,0.0,0.0,37.96618270874024,0.0,0.0,0.0,0.4048224091529846,4.0,0.0,1.0
719580,293.0968017578125,297.1499938964844,293.1499938964844,0.2968833446502685,-5454.26708984375,304.1478881835937,0.7963359951972961,0.3844296634197235,0.3501552939414978,293.08251953125,297.1499938964844,293.1499938964844,0.2548569440841675,-5091.47021484375,304.14556884765625,0.7644272446632385,0.3401522636413574,0.3269234597682953,293.0375366210937,297.1499938964844,293.1499938964844,0.3970333635807037,-5335.84033203125,304.1397399902344,0.8575484156608582,0.4863130748271942,0.3427694439888,293.023681640625,297.1499938964844,293.1499938964844,0.5512211918830872,-9340.9873046875,304.13604736328125,0.939610242843628,0.631657063961029,0.6002286076545715,293.10223388671875,297.1499938964844,293.1499938964844,0.0639346614480018,-8135.10595703125,304.14892578125,0.5186371207237244,0.1103006452322006,0.5222182273864746,291.264404296875,291.1499938964844,265.2645568847656,263.7295227050781,284.6350402832031,293.0897521972656,291.2642517089844,1.0,0.5377378463745117,0.4219425916671753,0.4219425916671753,1.0,1.0,-2.5718443393707275,0.7811524868011475,1.7906917333602903,0.1953976601362228,0.0,0.0,0.4819402992725372,186.088623046875,165.0,-18.43739318847656,-17138.33984375,1783.5367431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.35577392578125,310.00787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,23611.53125,23400.0,0.0,0.0,0.3934177756309509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4903731346130371,0.4903799295425415,-6.802932148275431e-06,0.0,0.0003992690180893,0.0,0.0,34.522247314453125,0.0,0.0,0.0,0.3954377174377441,4.0,0.0,1.0
719640,293.0968017578125,297.1499938964844,293.1499938964844,0.2968833446502685,-5454.26708984375,304.1478881835937,0.7963359951972961,0.3844296634197235,0.3501552939414978,293.08251953125,297.1499938964844,293.1499938964844,0.2548569440841675,-5091.47021484375,304.14556884765625,0.7644272446632385,0.3401522636413574,0.3269234597682953,293.0375366210937,297.1499938964844,293.1499938964844,0.3970333635807037,-5335.84033203125,304.1397399902344,0.8575484156608582,0.4863130748271942,0.3427694439888,293.023681640625,297.1499938964844,293.1499938964844,0.5512211918830872,-9340.9873046875,304.13604736328125,0.939610242843628,0.631657063961029,0.6002286076545715,293.10223388671875,297.1499938964844,293.1499938964844,0.0639346614480018,-8135.10595703125,304.14892578125,0.5186371207237244,0.1103006452322006,0.5222182273864746,291.264404296875,291.1499938964844,265.2645568847656,263.7295227050781,284.6350402832031,293.0897521972656,291.2642517089844,1.0,0.5377378463745117,0.4219425916671753,0.4219425916671753,1.0,1.0,-2.5718443393707275,0.7811524868011475,1.7906917333602903,0.1953976601362228,0.0,0.0,0.4819402992725372,186.088623046875,165.0,-18.43739318847656,-17138.33984375,1783.5367431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.35577392578125,310.00787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,23611.53125,23400.0,0.0,0.0,0.3934177756309509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4903731346130371,0.4903799295425415,-6.802932148275431e-06,0.0,0.0003992690180893,0.0,0.0,34.522247314453125,0.0,0.0,0.0,0.3954377174377441,4.0,0.0,1.0
719700,293.1020202636719,297.1499938964844,293.1499938964844,0.2965460121631622,-5449.07177734375,304.1488952636719,0.8000304698944092,0.3840775191783905,0.3497014045715332,293.0869445800781,297.1499938964844,293.1499938964844,0.2548167407512665,-5090.60595703125,304.1464233398437,0.7680788040161133,0.3401345014572143,0.326758325099945,293.04296875,297.1499938964844,293.1499938964844,0.3974462449550628,-5339.82470703125,304.1408386230469,0.8618454337120056,0.4866690337657928,0.3429041802883148,293.02984619140625,297.1499938964844,293.1499938964844,0.551818311214447,-9347.939453125,304.1374816894531,0.9450333714485168,0.6320474743843079,0.6004473567008972,293.1051330566406,297.1499938964844,293.1499938964844,0.0638464242219924,-8127.466796875,304.1492919921875,0.5214027762413025,0.1103341951966285,0.5215742588043213,291.2610778808594,291.1499938964844,265.27557373046875,263.7386474609375,284.73944091796875,293.0927429199219,291.2605895996094,1.0,0.5348559617996216,0.4178138971328735,0.4178138971328735,1.0,1.0,-2.570751905441284,0.7716665267944336,1.79908549785614,0.1861292123794555,0.0,0.0,0.4748469591140747,181.8761444091797,165.0,-15.42575740814209,-16849.1015625,1763.53662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3571472167969,309.93182373046875,278.1499938964844,0.0,18000.0,313.1499938964844,23597.775390625,22320.0,0.0,0.0,0.3829859793186188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4776914715766907,0.4776982069015503,-6.726598257955629e-06,0.0,0.0003886820923071,0.0,0.0,33.08589553833008,0.0,0.0,0.0,0.3763706982135772,4.0,0.0,1.0
719760,293.1070251464844,297.1499938964844,293.1499938964844,0.2971618771553039,-5458.9599609375,304.1479797363281,0.8042169809341431,0.3837020695209503,0.3492048680782318,293.0912475585937,297.1499938964844,293.1499938964844,0.2555955946445465,-5103.8837890625,304.1456604003906,0.7722254991531372,0.3400899171829223,0.3265489637851715,293.0481262207031,297.1499938964844,293.1499938964844,0.3991453647613525,-5358.61083984375,304.1394348144531,0.8667204976081848,0.4870114326477051,0.3430123925209045,293.03570556640625,297.1499938964844,293.1499938964844,0.5541564226150513,-9380.216796875,304.1355285644531,0.9510072469711304,0.6324214339256287,0.6006228923797607,293.1078186035156,297.1499938964844,293.1499938964844,0.0639970004558563,-8143.4677734375,304.1491394042969,0.524584174156189,0.1103727892041206,0.5208829045295715,291.21881103515625,291.1499938964844,265.2878112792969,263.74871826171875,284.8318176269531,293.0956115722656,291.2176818847656,1.0,0.5316850543022156,0.4143067002296448,0.4143067002296448,1.0,1.0,-2.5694143772125244,0.7633069157600403,1.806107521057129,0.1780396699905395,0.0,0.0,0.4743849635124206,177.27334594726562,153.0,-55.81877517700195,-16475.9609375,1741.4876708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.35107421875,309.80242919921875,278.1499938964844,0.0,18000.0,313.1499938964844,22582.56640625,22320.0,0.0,0.0,0.3726370334625244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4606525003910064,0.4606588780879974,-6.40217831460177e-06,0.0,0.0003781792183872,0.0,0.0,30.283546447753903,0.0,0.0,0.0,0.3810332417488098,4.0,0.0,1.0
719820,293.1166076660156,297.1499938964844,293.1499938964844,0.2959300875663757,-5440.04931640625,304.1506042480469,0.8136507868766785,0.3828489184379577,0.3481047451496124,293.0994873046875,297.1499938964844,293.1499938964844,0.2550151646137237,-5093.82763671875,304.14801025390625,0.7818921208381653,0.3399052917957306,0.3260160088539123,293.0579528808594,297.1499938964844,293.1499938964844,0.3993294835090637,-5359.3642578125,304.1425170898437,0.8780896663665771,0.4875994026660919,0.343156486749649,293.0469055175781,297.1499938964844,293.1499938964844,0.5544981956481934,-9381.9921875,304.1396179199219,0.964105784893036,0.6330415606498718,0.6008579134941101,293.1126708984375,297.1499938964844,293.1499938964844,0.0636976733803749,-8116.5419921875,304.14990234375,0.5321330428123474,0.1104578673839569,0.5193998217582703,291.2252197265625,291.1499938964844,265.316162109375,263.7720031738281,285.0165710449219,293.1010437011719,291.2244567871094,1.0,0.5246973037719727,0.4072923362255096,0.4072923362255096,1.0,1.0,-2.5661263465881348,0.7463837265968323,1.819742679595948,0.161799356341362,0.0,0.0,0.4634248912334442,167.2516326904297,141.0,-17.937686920166016,-16008.1337890625,1693.02197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2150573730469,309.61865234375,278.1499938964844,0.0,18000.0,313.1499938964844,22463.123046875,22320.0,0.0,0.0,0.3534177541732788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.444999486207962,0.4450057744979858,-6.291654244705569e-06,0.0,0.0003586740931496,0.0,0.0,28.57952690124512,0.0,0.0,0.0,0.3754749596118927,4.0,0.0,1.0
719880,293.1166076660156,297.1499938964844,293.1499938964844,0.2959300875663757,-5440.04931640625,304.1506042480469,0.8136507868766785,0.3828489184379577,0.3481047451496124,293.0994873046875,297.1499938964844,293.1499938964844,0.2550151646137237,-5093.82763671875,304.14801025390625,0.7818921208381653,0.3399052917957306,0.3260160088539123,293.0579528808594,297.1499938964844,293.1499938964844,0.3993294835090637,-5359.3642578125,304.1425170898437,0.8780896663665771,0.4875994026660919,0.343156486749649,293.0469055175781,297.1499938964844,293.1499938964844,0.5544981956481934,-9381.9921875,304.1396179199219,0.964105784893036,0.6330415606498718,0.6008579134941101,293.1126708984375,297.1499938964844,293.1499938964844,0.0636976733803749,-8116.5419921875,304.14990234375,0.5321330428123474,0.1104578673839569,0.5193998217582703,291.2252197265625,291.1499938964844,265.316162109375,263.7720031738281,285.0165710449219,293.1010437011719,291.2244567871094,1.0,0.5246973037719727,0.4072923362255096,0.4072923362255096,1.0,1.0,-2.5661263465881348,0.7463837265968323,1.819742679595948,0.161799356341362,0.0,0.0,0.4634248912334442,167.2516326904297,141.0,-17.937686920166016,-16008.1337890625,1693.02197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2150573730469,309.61865234375,278.1499938964844,0.0,18000.0,313.1499938964844,22463.123046875,22320.0,0.0,0.0,0.3534177541732788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.444999486207962,0.4450057744979858,-6.291654244705569e-06,0.0,0.0003586740931496,0.0,0.0,28.57952690124512,0.0,0.0,0.0,0.3754749596118927,4.0,0.0,1.0
719940,293.12554931640625,297.1499938964844,293.1499938964844,0.2947835624217987,-5422.84375,304.1523132324219,0.8241612911224365,0.3818811178207397,0.3468694686889648,293.1072998046875,297.1499938964844,293.1499938964844,0.254498690366745,-5085.20947265625,304.1495361328125,0.793285071849823,0.3396037518978119,0.3253429532051086,293.0671691894531,297.1499938964844,293.1499938964844,0.3996552228927612,-5362.10693359375,304.1444702148437,0.8915080428123474,0.4880655705928802,0.3431926369667053,293.0575256347656,297.1499938964844,293.1499938964844,0.5550144910812378,-9387.07421875,304.1422119140625,0.9779749512672424,0.6335024833679199,0.6009087562561035,293.1169128417969,297.1499938964844,293.1499938964844,0.0634410083293914,-8094.150390625,304.1503601074219,0.541226327419281,0.110545627772808,0.5178165435791016,291.2216491699219,291.1499938964844,265.3500061035156,263.79962158203125,285.2055053710937,293.1061706542969,291.2214050292969,1.0,0.5170894265174866,0.4002779424190521,0.4002779424190521,1.0,1.0,-2.5620362758636475,0.7289842367172241,1.833052039146424,0.1452663540840149,0.0,0.0,0.4542025625705719,156.55287170410156,129.0,-8.140435218811035,-15499.6376953125,1640.607177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.96697998046875,309.3563842773437,278.1499938964844,0.0,18000.0,313.1499938964844,22433.39453125,21240.0,0.0,0.0,0.3361032903194427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4302194118499756,0.4302256107330322,-6.209248567756731e-06,0.0,0.0003411021025385,0.0,0.0,27.106767654418945,0.0,0.0,0.0,0.3558062314987182,4.0,0.0,1.0
720000,293.12554931640625,297.1499938964844,293.1499938964844,0.2947835624217987,-5422.84375,304.1523132324219,0.8241612911224365,0.3818811178207397,0.3468694686889648,293.1072998046875,297.1499938964844,293.1499938964844,0.254498690366745,-5085.20947265625,304.1495361328125,0.793285071849823,0.3396037518978119,0.3253429532051086,293.0671691894531,297.1499938964844,293.1499938964844,0.3996552228927612,-5362.10693359375,304.1444702148437,0.8915080428123474,0.4880655705928802,0.3431926369667053,293.0575256347656,297.1499938964844,293.1499938964844,0.5550144910812378,-9387.07421875,304.1422119140625,0.9779749512672424,0.6335024833679199,0.6009087562561035,293.1169128417969,297.1499938964844,293.1499938964844,0.0634410083293914,-8094.150390625,304.1503601074219,0.541226327419281,0.110545627772808,0.5178165435791016,291.2216491699219,291.1499938964844,265.3500061035156,263.79962158203125,285.2055053710937,293.1061706542969,291.2214050292969,1.0,0.5170894265174866,0.4002779424190521,0.4002779424190521,1.0,1.0,-2.5620362758636475,0.7289842367172241,1.833052039146424,0.1452663540840149,0.0,0.0,0.4542025625705719,156.55287170410156,129.0,-8.140435218811035,-15499.6376953125,1640.607177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.96697998046875,309.3563842773437,278.1499938964844,0.0,18000.0,313.1499938964844,22433.39453125,21240.0,0.0,0.0,0.3361032903194427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4302194118499756,0.4302256107330322,-6.209248567756731e-06,0.0,0.0003411021025385,0.0,0.0,27.106767654418945,0.0,0.0,0.0,0.3558062314987182,4.0,0.0,1.0
720060,293.1344909667969,297.1499938964844,293.1499938964844,0.2940099239349365,-5411.68798828125,304.153076171875,0.8359693288803101,0.3806904256343841,0.3454698324203491,293.11541748046875,297.1499938964844,293.1499938964844,0.254267007112503,-5081.69482421875,304.1502990722656,0.8061900734901428,0.3390444815158844,0.3244736492633819,293.076416015625,297.1499938964844,293.1499938964844,0.4005219042301178,-5371.15380859375,304.14520263671875,0.9068896770477296,0.488288402557373,0.3430908322334289,293.068115234375,297.1499938964844,293.1499938964844,0.5562957525253296,-9403.3876953125,304.14312744140625,0.9917324781417848,0.6337007284164429,0.6007526516914368,293.1214599609375,297.1499938964844,293.1499938964844,0.063229963183403,-8077.20654296875,304.1506652832031,0.5515962243080139,0.1104630008339881,0.5157263278961182,291.19610595703125,291.1499938964844,265.3894958496094,263.831298828125,285.3742980957031,293.1118469238281,291.1971740722656,1.0,0.5090069770812988,0.3943326771259308,0.3943326771259308,1.0,1.0,-2.556490898132324,0.7132933735847473,1.8431975841522217,0.1307924687862396,0.0,0.0,0.4515681564807892,145.56570434570312,117.0,-7.457621574401855,-14979.876953125,1585.0997314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6731872558594,309.0557861328125,278.1499938964844,0.0,18000.0,313.1499938964844,21341.65234375,21240.0,0.0,0.0,0.3203246593475342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4155400991439819,0.4155460000038147,-5.890228294447297e-06,0.0,0.0003250887966714,0.0,0.0,24.79282188415528,0.0,0.0,0.0,0.3605293035507202,4.0,0.0,1.0
720120,293.1344909667969,297.1499938964844,293.1499938964844,0.2940099239349365,-5411.68798828125,304.153076171875,0.8359693288803101,0.3806904256343841,0.3454698324203491,293.11541748046875,297.1499938964844,293.1499938964844,0.254267007112503,-5081.69482421875,304.1502990722656,0.8061900734901428,0.3390444815158844,0.3244736492633819,293.076416015625,297.1499938964844,293.1499938964844,0.4005219042301178,-5371.15380859375,304.14520263671875,0.9068896770477296,0.488288402557373,0.3430908322334289,293.068115234375,297.1499938964844,293.1499938964844,0.5562957525253296,-9403.3876953125,304.14312744140625,0.9917324781417848,0.6337007284164429,0.6007526516914368,293.1214599609375,297.1499938964844,293.1499938964844,0.063229963183403,-8077.20654296875,304.1506652832031,0.5515962243080139,0.1104630008339881,0.5157263278961182,291.19610595703125,291.1499938964844,265.3894958496094,263.831298828125,285.3742980957031,293.1118469238281,291.1971740722656,1.0,0.5090069770812988,0.3943326771259308,0.3943326771259308,1.0,1.0,-2.556490898132324,0.7132933735847473,1.8431975841522217,0.1307924687862396,0.0,0.0,0.4515681564807892,145.56570434570312,117.0,-7.457621574401855,-14979.876953125,1585.0997314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6731872558594,309.0557861328125,278.1499938964844,0.0,18000.0,313.1499938964844,21341.65234375,21240.0,0.0,0.0,0.3203246593475342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4155400991439819,0.4155460000038147,-5.890228294447297e-06,0.0,0.0003250887966714,0.0,0.0,24.79282188415528,0.0,0.0,0.0,0.3605293035507202,4.0,0.0,1.0
720180,293.1434020996094,297.1499938964844,293.1499938964844,0.2922326028347015,-5385.0595703125,304.155029296875,0.8473091721534729,0.3792732357978821,0.3438885807991028,293.1238708496094,297.1499938964844,293.1499938964844,0.2531010508537292,-5062.51953125,304.15216064453125,0.8177641034126282,0.3382036089897156,0.3233631253242492,293.0858764648437,297.1499938964844,293.1499938964844,0.4000469446182251,-5365.212890625,304.1476135253906,0.9229407906532288,0.4882362782955169,0.3428173065185547,293.0760498046875,297.1499938964844,293.1499938964844,0.5477262139320374,-9281.62109375,304.1612854003906,0.9990000128746032,0.6341381072998047,0.5926660895347595,293.1264038085937,297.1499938964844,293.1499938964844,0.0626807287335395,-8028.66796875,304.1513671875,0.5612003803253174,0.1101835817098617,0.5128540992736816,291.20220947265625,291.1499938964844,265.4344177246094,263.8664245605469,285.5542297363281,293.1181640625,291.2038269042969,1.0,0.5000496506690979,0.3883874118328094,0.3883874118328094,1.0,1.0,-2.5391781330108643,0.6934568881988525,1.845721244812012,0.1151588410139083,0.0,0.0,0.444449782371521,135.7057342529297,105.0,10.167469024658203,-14473.421875,1519.31689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2987976074219,308.7448425292969,278.1499938964844,0.0,18000.0,313.1499938964844,21318.330078125,21240.0,0.0,0.0,0.3067135512828827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4045771062374115,0.4045829474925995,-5.833058366988553e-06,0.0,0.0003112752747256,0.0,0.0,23.79692840576172,0.0,0.0,0.0,0.3571335971355438,4.0,0.0,1.0
