time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
720240,293.1434020996094,297.1499938964844,293.1499938964844,0.2922326028347015,-5385.0595703125,304.155029296875,0.8473091721534729,0.3792732357978821,0.3438885807991028,293.1238708496094,297.1499938964844,293.1499938964844,0.2531010508537292,-5062.51953125,304.15216064453125,0.8177641034126282,0.3382036089897156,0.3233631253242492,293.0858764648437,297.1499938964844,293.1499938964844,0.4000469446182251,-5365.212890625,304.1476135253906,0.9229407906532288,0.4882362782955169,0.3428173065185547,293.0760498046875,297.1499938964844,293.1499938964844,0.5477262139320374,-9281.62109375,304.1612854003906,0.9990000128746032,0.6341381072998047,0.5926660895347595,293.1264038085937,297.1499938964844,293.1499938964844,0.0626807287335395,-8028.66796875,304.1513671875,0.5612003803253174,0.1101835817098617,0.5128540992736816,291.20220947265625,291.1499938964844,265.4344177246094,263.8664245605469,285.5542297363281,293.1181640625,291.2038269042969,1.0,0.5000496506690979,0.3883874118328094,0.3883874118328094,1.0,1.0,-2.5391781330108643,0.6934568881988525,1.845721244812012,0.1151588410139083,0.0,0.0,0.444449782371521,135.7057342529297,105.0,10.167469024658203,-14473.421875,1519.31689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2987976074219,308.7448425292969,278.1499938964844,0.0,18000.0,313.1499938964844,21318.330078125,21240.0,0.0,0.0,0.3067135512828827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4045771062374115,0.4045829474925995,-5.833058366988553e-06,0.0,0.0003112752747256,0.0,0.0,23.79692840576172,0.0,0.0,0.0,0.3571335971355438,4.0,0.0,1.0
720300,293.14776611328125,297.1499938964844,293.1499938964844,0.291012555360794,-5366.623046875,304.15631103515625,0.852256715297699,0.3785007297992706,0.3430892527103424,293.1280822753906,297.1499938964844,293.1499938964844,0.2522149384021759,-5047.8349609375,304.1533508300781,0.8225507736206055,0.3377069234848022,0.3227828741073608,293.09051513671875,297.1499938964844,293.1499938964844,0.3993447124958038,-5357.08056640625,304.1493225097656,0.9301462173461914,0.4881353676319122,0.3426647782325744,293.0700988769531,297.1499938964844,293.1499938964844,0.5353812575340271,-9101.357421875,304.1816711425781,0.9990000128746032,0.6362361907958984,0.5806915163993835,293.1287841796875,297.1499938964844,293.1499938964844,0.0623367540538311,-7997.62060546875,304.1517333984375,0.5653116106987,0.1100154444575309,0.5114706754684448,291.21795654296875,291.1499938964844,265.45880126953125,263.88525390625,285.6525573730469,293.1210327148437,291.2189025878906,1.0,0.4948774874210357,0.3854147791862488,0.3854147791862488,1.0,1.0,-2.521897315979004,0.680570662021637,1.8413264751434328,0.1060729399323463,0.0,0.0,0.4382974505424499,131.3751220703125,105.0,22.482574462890625,-14159.2578125,1477.4420166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1067199707031,308.580078125,278.1499938964844,0.0,18000.0,313.1499938964844,21342.673828125,20160.0,0.0,0.0,0.3005313873291015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3969519436359405,0.3969577252864837,-5.803454769193195e-06,0.0,0.0003050011291634,0.0,0.0,23.153770446777344,0.0,0.0,0.0,0.3399194478988647,4.0,0.0,1.0
720360,293.1520690917969,297.1499938964844,293.1499938964844,0.2908743023872375,-5365.3837890625,304.1554260253906,0.8576613664627075,0.3776843249797821,0.3422356843948364,293.13232421875,297.1499938964844,293.1499938964844,0.2522555887699127,-5049.21142578125,304.1526794433594,0.8276543021202087,0.3371504247188568,0.3221365213394165,293.0951232910156,297.1499938964844,293.1499938964844,0.4001176953315735,-5365.9423828125,304.1480407714844,0.9378596544265748,0.4879874885082245,0.3424665927886963,293.0569763183594,297.1499938964844,293.1499938964844,0.52364182472229,-8935.6494140625,304.1972351074219,0.9990000128746032,0.6398184895515442,0.5681161880493164,293.1310729980469,297.1499938964844,293.1499938964844,0.062253713607788,-7992.43896484375,304.1515808105469,0.5697102546691895,0.1098310723900795,0.5099558234214783,291.1884765625,291.1499938964844,265.48443603515625,263.90484619140625,285.7330017089844,293.1242980957031,291.18798828125,1.0,0.4893493354320526,0.3833447098731994,0.3833447098731994,1.0,1.0,-2.502930164337158,0.6690919399261475,1.8338382244110107,0.0988499969244003,0.0,0.0,0.43852499127388,126.89142608642578,93.0,-21.42145156860352,-13745.75390625,1433.6097412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9486999511719,308.3702392578125,278.1499938964844,0.0,18000.0,313.1499938964844,20368.671875,20160.0,0.0,0.0,0.2943618297576904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3832258880138397,0.3832314312458038,-5.52201072423486e-06,0.0,0.0002987398183904,0.0,0.0,21.226402282714844,0.0,0.0,0.0,0.3455951809883117,4.0,0.0,1.0
720420,293.16046142578125,297.1499938964844,293.1499938964844,0.288179874420166,-5324.71337890625,304.1580505371094,0.870315432548523,0.3759293258190155,0.3404060900211334,293.1408386230469,297.1499938964844,293.1499938964844,0.2501782774925232,-5014.91455078125,304.1551818847656,0.8393340706825256,0.3358747959136963,0.3206713199615478,293.1041564941406,297.1499938964844,293.1499938964844,0.3984022736549377,-5346.365234375,304.1514587402344,0.9548317193984984,0.4875465631484985,0.3419642150402069,293.0145874023437,297.1499938964844,293.1499938964844,0.4931715428829193,-8506.255859375,304.2320251464844,0.9990000128746032,0.6507235169410706,0.5406918525695801,293.13507080078125,297.1499938964844,293.1499938964844,0.0615033060312271,-7925.05517578125,304.1522827148437,0.5797761082649231,0.1094993650913238,0.5068703293800354,291.21954345703125,291.1499938964844,265.5392150878906,263.9462585449219,285.89703369140625,293.1348876953125,291.2199401855469,1.0,0.4774086773395538,0.3792045712471008,0.3792045712471008,1.0,1.0,-2.4617156982421875,0.6454249024391174,1.8162908554077148,0.0844310969114303,0.0,0.0,0.426874428987503,117.4291763305664,111.0,18.550519943237305,-13213.0400390625,1341.60107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.635009765625,308.1124572753906,278.1499938964844,0.0,18000.0,313.1499938964844,20276.775390625,20160.0,0.0,0.0,0.2829360067844391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3705731332302093,0.3705785572528839,-5.447122475743527e-06,0.0,0.000287144066533,0.0,0.0,20.14563369750977,0.0,0.0,0.0,0.3413353264331817,4.0,0.0,1.0
720480,293.16046142578125,297.1499938964844,293.1499938964844,0.288179874420166,-5324.71337890625,304.1580505371094,0.870315432548523,0.3759293258190155,0.3404060900211334,293.1408386230469,297.1499938964844,293.1499938964844,0.2501782774925232,-5014.91455078125,304.1551818847656,0.8393340706825256,0.3358747959136963,0.3206713199615478,293.1041564941406,297.1499938964844,293.1499938964844,0.3984022736549377,-5346.365234375,304.1514587402344,0.9548317193984984,0.4875465631484985,0.3419642150402069,293.0145874023437,297.1499938964844,293.1499938964844,0.4931715428829193,-8506.255859375,304.2320251464844,0.9990000128746032,0.6507235169410706,0.5406918525695801,293.13507080078125,297.1499938964844,293.1499938964844,0.0615033060312271,-7925.05517578125,304.1522827148437,0.5797761082649231,0.1094993650913238,0.5068703293800354,291.21954345703125,291.1499938964844,265.5392150878906,263.9462585449219,285.89703369140625,293.1348876953125,291.2199401855469,1.0,0.4774086773395538,0.3792045712471008,0.3792045712471008,1.0,1.0,-2.4617156982421875,0.6454249024391174,1.8162908554077148,0.0844310969114303,0.0,0.0,0.426874428987503,117.4291763305664,111.0,18.550519943237305,-13213.0400390625,1341.60107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.635009765625,308.1124572753906,278.1499938964844,0.0,18000.0,313.1499938964844,20276.775390625,20160.0,0.0,0.0,0.2829360067844391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3705731332302093,0.3705785572528839,-5.447122475743527e-06,0.0,0.000287144066533,0.0,0.0,20.14563369750977,0.0,0.0,0.0,0.3413353264331817,4.0,0.0,1.0
720540,293.1692199707031,297.1499938964844,293.1499938964844,0.286436378955841,-5299.3037109375,304.158203125,0.8713120222091675,0.3738906681537628,0.3386083841323852,293.1499328613281,297.1499938964844,293.1499938964844,0.2488859593868255,-4994.3837890625,304.15557861328125,0.840410590171814,0.3342613577842712,0.3191900849342346,293.1135559082031,297.1499938964844,293.1499938964844,0.3979277908802032,-5341.3466796875,304.1517028808594,0.9573065638542176,0.4867999851703644,0.3414668440818786,292.9753723144531,297.1499938964844,293.1499938964844,0.4863438606262207,-8424.986328125,304.2147827148437,0.9990000128746032,0.6621699929237366,0.536008358001709,293.1388854980469,297.1499938964844,293.1499938964844,0.0612056702375412,-7899.8779296875,304.1520080566406,0.5809404253959656,0.1091072931885719,0.505020260810852,291.21368408203125,291.1499938964844,265.59844970703125,263.990478515625,286.0370178222656,293.14410400390625,291.2128295898437,1.0,0.4754679799079895,0.3750644326210022,0.3750644326210022,1.0,1.0,-2.449291467666626,0.6317753195762634,1.8175162076950075,0.0730953216552734,0.0,0.0,0.4183463454246521,115.66307067871094,129.0,-5.26907205581665,-12742.423828125,1318.9903564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.35186767578125,307.82672119140625,278.1499938964844,0.0,18000.0,313.1499938964844,20242.958984375,19080.0,0.0,0.0,0.272398442029953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3572679758071899,0.3572733402252197,-5.384910764405504e-06,0.0,0.000276449805824,0.0,0.0,19.09516906738281,0.0,0.0,0.0,0.3225277364253998,4.0,0.0,1.0
720600,293.1692199707031,297.1499938964844,293.1499938964844,0.286436378955841,-5299.3037109375,304.158203125,0.8713120222091675,0.3738906681537628,0.3386083841323852,293.1499328613281,297.1499938964844,293.1499938964844,0.2488859593868255,-4994.3837890625,304.15557861328125,0.840410590171814,0.3342613577842712,0.3191900849342346,293.1135559082031,297.1499938964844,293.1499938964844,0.3979277908802032,-5341.3466796875,304.1517028808594,0.9573065638542176,0.4867999851703644,0.3414668440818786,292.9753723144531,297.1499938964844,293.1499938964844,0.4863438606262207,-8424.986328125,304.2147827148437,0.9990000128746032,0.6621699929237366,0.536008358001709,293.1388854980469,297.1499938964844,293.1499938964844,0.0612056702375412,-7899.8779296875,304.1520080566406,0.5809404253959656,0.1091072931885719,0.505020260810852,291.21368408203125,291.1499938964844,265.59844970703125,263.990478515625,286.0370178222656,293.14410400390625,291.2128295898437,1.0,0.4754679799079895,0.3750644326210022,0.3750644326210022,1.0,1.0,-2.449291467666626,0.6317753195762634,1.8175162076950075,0.0730953216552734,0.0,0.0,0.4183463454246521,115.66307067871094,129.0,-5.26907205581665,-12742.423828125,1318.9903564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.35186767578125,307.82672119140625,278.1499938964844,0.0,18000.0,313.1499938964844,20242.958984375,19080.0,0.0,0.0,0.272398442029953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3572679758071899,0.3572733402252197,-5.384910764405504e-06,0.0,0.000276449805824,0.0,0.0,19.09516906738281,0.0,0.0,0.0,0.3225277364253998,4.0,0.0,1.0
720660,293.1778564453125,297.1499938964844,293.1499938964844,0.2857644259929657,-5290.7099609375,304.15679931640625,0.8625032901763916,0.3716506063938141,0.3367990553379059,293.1591796875,297.1499938964844,293.1499938964844,0.2484731376171112,-4988.96337890625,304.1545715332031,0.8325712084770203,0.332394391298294,0.3176445066928863,293.1227722167969,297.1499938964844,293.1499938964844,0.3989420235157013,-5353.14892578125,304.14971923828125,0.94810551404953,0.4858550131320953,0.3409596383571625,292.9719543457031,297.1499938964844,293.1499938964844,0.5003823637962341,-8641.99609375,304.16973876953125,0.9990000128746032,0.6673691868782043,0.5496198534965515,293.1433410644531,297.1499938964844,293.1499938964844,0.0612034872174263,-7903.1279296875,304.1513977050781,0.5743515491485596,0.1084864810109138,0.5033119320869446,291.1635437011719,291.1499938964844,265.6617736816406,264.03729248046875,286.1187744140625,293.1505432128906,291.1634521484375,1.0,0.4801005125045776,0.3724493384361267,0.3724493384361267,1.0,1.0,-2.458937168121338,0.6289482712745667,1.8299888372421265,0.0679051876068115,0.0,0.0,0.4213280379772186,119.91143798828124,147.0,-33.05282974243164,-12446.9326171875,1348.6627197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0823669433594,307.5633239746094,278.1499938964844,0.0,18000.0,313.1499938964844,19129.728515625,19080.0,0.0,0.0,0.2627988159656524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3493657112121582,0.3493708074092865,-5.101863280287944e-06,0.0,0.0002667073858901,0.0,0.0,17.705583572387695,0.0,0.0,0.0,0.3289394974708557,4.0,0.0,1.0
720720,293.1778564453125,297.1499938964844,293.1499938964844,0.2857644259929657,-5290.7099609375,304.15679931640625,0.8625032901763916,0.3716506063938141,0.3367990553379059,293.1591796875,297.1499938964844,293.1499938964844,0.2484731376171112,-4988.96337890625,304.1545715332031,0.8325712084770203,0.332394391298294,0.3176445066928863,293.1227722167969,297.1499938964844,293.1499938964844,0.3989420235157013,-5353.14892578125,304.14971923828125,0.94810551404953,0.4858550131320953,0.3409596383571625,292.9719543457031,297.1499938964844,293.1499938964844,0.5003823637962341,-8641.99609375,304.16973876953125,0.9990000128746032,0.6673691868782043,0.5496198534965515,293.1433410644531,297.1499938964844,293.1499938964844,0.0612034872174263,-7903.1279296875,304.1513977050781,0.5743515491485596,0.1084864810109138,0.5033119320869446,291.1635437011719,291.1499938964844,265.6617736816406,264.03729248046875,286.1187744140625,293.1505432128906,291.1634521484375,1.0,0.4801005125045776,0.3724493384361267,0.3724493384361267,1.0,1.0,-2.458937168121338,0.6289482712745667,1.8299888372421265,0.0679051876068115,0.0,0.0,0.4213280379772186,119.91143798828124,147.0,-33.05282974243164,-12446.9326171875,1348.6627197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0823669433594,307.5633239746094,278.1499938964844,0.0,18000.0,313.1499938964844,19129.728515625,19080.0,0.0,0.0,0.2627988159656524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3493657112121582,0.3493708074092865,-5.101863280287944e-06,0.0,0.0002667073858901,0.0,0.0,17.705583572387695,0.0,0.0,0.0,0.3289394974708557,4.0,0.0,1.0
720780,293.1865234375,297.1499938964844,293.1499938964844,0.2844308614730835,-5271.59765625,304.1567687988281,0.8480989933013916,0.3691910803318023,0.3349421918392181,293.1683959960937,297.1499938964844,293.1499938964844,0.247456207871437,-4973.154296875,304.1547546386719,0.8193941712379456,0.3302940726280212,0.3160286545753479,293.1319274902344,297.1499938964844,293.1499938964844,0.3990722000598907,-5354.775390625,304.14959716796875,0.9309676289558412,0.4846880435943603,0.3404144048690796,293.0054626464844,297.1499938964844,293.1499938964844,0.5270430445671082,-9031.806640625,304.11865234375,0.9990000128746032,0.6651560068130493,0.5755712985992432,293.1492614746094,297.1499938964844,293.1499938964844,0.0608784854412078,-7876.59375,304.1514892578125,0.5624065399169922,0.1074558719992637,0.5006584525108337,291.13916015625,291.1499938964844,265.7288818359375,264.08648681640625,286.1859741210937,293.1556396484375,291.1382751464844,1.0,0.4893023669719696,0.3698342740535736,0.3698342740535736,1.0,1.0,-2.482090950012207,0.6306991577148438,1.8513919115066528,0.0643290281295776,0.0,0.0,0.4243065118789673,128.45440673828125,150.0,-34.260501861572266,-12330.310546875,1413.734619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7177429199219,307.31170654296875,278.1499938964844,0.0,18000.0,313.1499938964844,19066.591796875,19080.0,0.0,0.0,0.2554187774658203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3508756756782532,0.3508807718753814,-5.093500476505142e-06,0.0,0.0002592175733298,0.0,0.0,17.768983840942383,0.0,0.0,0.0,0.3291131258010864,4.0,0.0,1.0
720840,293.1865234375,297.1499938964844,293.1499938964844,0.2844308614730835,-5271.59765625,304.1567687988281,0.8480989933013916,0.3691910803318023,0.3349421918392181,293.1683959960937,297.1499938964844,293.1499938964844,0.247456207871437,-4973.154296875,304.1547546386719,0.8193941712379456,0.3302940726280212,0.3160286545753479,293.1319274902344,297.1499938964844,293.1499938964844,0.3990722000598907,-5354.775390625,304.14959716796875,0.9309676289558412,0.4846880435943603,0.3404144048690796,293.0054626464844,297.1499938964844,293.1499938964844,0.5270430445671082,-9031.806640625,304.11865234375,0.9990000128746032,0.6651560068130493,0.5755712985992432,293.1492614746094,297.1499938964844,293.1499938964844,0.0608784854412078,-7876.59375,304.1514892578125,0.5624065399169922,0.1074558719992637,0.5006584525108337,291.13916015625,291.1499938964844,265.7288818359375,264.08648681640625,286.1859741210937,293.1556396484375,291.1382751464844,1.0,0.4893023669719696,0.3698342740535736,0.3698342740535736,1.0,1.0,-2.482090950012207,0.6306991577148438,1.8513919115066528,0.0643290281295776,0.0,0.0,0.4243065118789673,128.45440673828125,150.0,-34.260501861572266,-12330.310546875,1413.734619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7177429199219,307.31170654296875,278.1499938964844,0.0,18000.0,313.1499938964844,19066.591796875,19080.0,0.0,0.0,0.2554187774658203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3508756756782532,0.3508807718753814,-5.093500476505142e-06,0.0,0.0002592175733298,0.0,0.0,17.768983840942383,0.0,0.0,0.0,0.3291131258010864,4.0,0.0,1.0
720900,293.190673828125,297.1499938964844,293.1499938964844,0.2835696637630462,-5258.9736328125,304.1571044921875,0.8418846726417542,0.3679146766662597,0.3339453935623169,293.1728210449219,297.1499938964844,293.1499938964844,0.2467652112245559,-4962.14208984375,304.1551513671875,0.8134522438049316,0.3291917741298675,0.3151437640190124,293.13629150390625,297.1499938964844,293.1499938964844,0.3988949060440063,-5352.814453125,304.1499938964844,0.9233585000038148,0.484059602022171,0.3400897979736328,293.0329284667969,297.1499938964844,293.1499938964844,0.5395113825798035,-9208.755859375,304.101806640625,0.9990000128746032,0.6615983843803406,0.5872668027877808,293.15264892578125,297.1499938964844,293.1499938964844,0.0605486705899238,-7848.43896484375,304.1518249511719,0.55678391456604,0.1068017333745956,0.4985776841640472,291.1316833496094,291.1499938964844,265.76373291015625,264.11187744140625,286.2201843261719,293.1556091308594,291.13140869140625,1.0,0.4929166436195373,0.3685267269611358,0.3685267269611358,1.0,1.0,-2.4910027980804443,0.6306315064430237,1.8603713512420648,0.062385331839323,0.0,0.0,0.4263150095939636,132.38282775878906,150.0,-26.097692489624023,-12289.927734375,1441.795654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5041198730469,307.1842346191406,278.1499938964844,0.0,18000.0,313.1499938964844,19052.708984375,18000.0,0.0,0.0,0.252630740404129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3534068167209625,0.3534119129180908,-5.100343969388632e-06,0.0,0.0002563880698289,0.0,0.0,17.941974639892578,0.0,0.0,0.0,0.3147513568401336,4.0,0.0,1.0
720960,293.19464111328125,297.1499938964844,293.1499938964844,0.2830612659454345,-5251.96923828125,304.1567687988281,0.8364772796630859,0.3666154146194458,0.3329176008701324,293.1770935058594,297.1499938964844,293.1499938964844,0.2463738769292831,-4956.34033203125,304.1549377441406,0.808051586151123,0.3280597925186157,0.3142216205596924,293.1405029296875,297.1499938964844,293.1499938964844,0.3992211520671844,-5356.61767578125,304.1494445800781,0.9168065190315248,0.4834098815917969,0.3397416472434997,293.0627746582031,297.1499938964844,293.1499938964844,0.5515926480293274,-9377.7607421875,304.0887145996094,0.9990000128746032,0.6572250723838806,0.597576379776001,293.1561584472656,297.1499938964844,293.1499938964844,0.0602442249655723,-7823.5537109375,304.15203857421875,0.5516339540481567,0.1060810983180999,0.4961059093475342,291.107666015625,291.1499938964844,265.7994079589844,264.1377868652344,286.30963134765625,293.1567077636719,291.10968017578125,1.0,0.4961168467998504,0.3649398386478424,0.3649398386478424,1.0,1.0,-2.4976613521575928,0.6248047351837158,1.872856497764588,0.0550969056785106,0.0,0.0,0.431644082069397,135.8642120361328,153.0,-29.78704071044922,-12094.11328125,1465.237548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3004150390625,307.0137634277344,278.1499938964844,0.0,18000.0,313.1499938964844,18092.4375,18000.0,0.0,0.0,0.2501663863658905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3493452966213226,0.3493501842021942,-4.867200914304704e-06,0.0,0.0002538870612625,0.0,0.0,16.96127700805664,0.0,0.0,0.0,0.322832316160202,4.0,0.0,1.0
721020,293.2024841308594,297.1499938964844,293.1499938964844,0.2794856429100036,-5197.47705078125,304.1603698730469,0.8268076777458191,0.36389821767807,0.330750972032547,293.1854858398437,297.1499938964844,293.1499938964844,0.2433378398418426,-4905.96630859375,304.15826416015625,0.7978787422180176,0.3256715536117553,0.3122504353523254,293.14874267578125,297.1499938964844,293.1499938964844,0.3963249623775482,-5323.9072265625,304.154296875,0.9055933356285096,0.481975793838501,0.3389543294906616,293.125,297.1499938964844,293.1499938964844,0.5682951211929321,-9602.5517578125,304.0816650390625,0.9990000128746032,0.6468243598937988,0.614774763584137,293.1629943847656,297.1499938964844,293.1499938964844,0.0588835254311561,-7702.62841796875,304.1535949707031,0.5420215129852295,0.1045358106493949,0.4904247522354126,291.1620788574219,291.1499938964844,265.873046875,264.1910095214844,286.51104736328125,293.1649169921875,291.16375732421875,1.0,0.5013791918754578,0.3577660322189331,0.3577660322189331,1.0,1.0,-2.5056347846984863,0.6105362772941589,1.8950984477996824,0.0392190888524055,0.0,0.0,0.4257946610450744,142.19717407226562,156.0,35.348663330078125,-11793.7353515625,1502.7071533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8988342285156,306.75506591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18046.423828125,18000.0,0.0,0.0,0.246401160955429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3463228642940521,0.3463277220726013,-4.845045623369515e-06,0.0,0.0002500658447388,0.0,0.0,16.718528747558594,0.0,0.0,0.0,0.3215154409408569,4.0,0.0,1.0
721080,293.2024841308594,297.1499938964844,293.1499938964844,0.2794856429100036,-5197.47705078125,304.1603698730469,0.8268076777458191,0.36389821767807,0.330750972032547,293.1854858398437,297.1499938964844,293.1499938964844,0.2433378398418426,-4905.96630859375,304.15826416015625,0.7978787422180176,0.3256715536117553,0.3122504353523254,293.14874267578125,297.1499938964844,293.1499938964844,0.3963249623775482,-5323.9072265625,304.154296875,0.9055933356285096,0.481975793838501,0.3389543294906616,293.125,297.1499938964844,293.1499938964844,0.5682951211929321,-9602.5517578125,304.0816650390625,0.9990000128746032,0.6468243598937988,0.614774763584137,293.1629943847656,297.1499938964844,293.1499938964844,0.0588835254311561,-7702.62841796875,304.1535949707031,0.5420215129852295,0.1045358106493949,0.4904247522354126,291.1620788574219,291.1499938964844,265.873046875,264.1910095214844,286.51104736328125,293.1649169921875,291.16375732421875,1.0,0.5013791918754578,0.3577660322189331,0.3577660322189331,1.0,1.0,-2.5056347846984863,0.6105362772941589,1.8950984477996824,0.0392190888524055,0.0,0.0,0.4257946610450744,142.19717407226562,156.0,35.348663330078125,-11793.7353515625,1502.7071533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8988342285156,306.75506591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18046.423828125,18000.0,0.0,0.0,0.246401160955429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3463228642940521,0.3463277220726013,-4.845045623369515e-06,0.0,0.0002500658447388,0.0,0.0,16.718528747558594,0.0,0.0,0.0,0.3215154409408569,4.0,0.0,1.0
721140,293.209716796875,297.1499938964844,293.1499938964844,0.2758006155490875,-5141.47216796875,304.1630249023437,0.8147355914115906,0.3611029684543609,0.3286041915416717,293.1932983398437,297.1499938964844,293.1499938964844,0.2401978522539138,-4853.99072265625,304.1607360839844,0.7852010726928711,0.3231889009475708,0.3102857172489166,293.15643310546875,297.1499938964844,293.1499938964844,0.393202930688858,-5289.12890625,304.1580505371094,0.8923585414886475,0.4804498553276062,0.3381713926792145,293.166259765625,297.1499938964844,293.1499938964844,0.5602430701255798,-9472.341796875,304.1175231933594,0.986117660999298,0.6390246748924255,0.6075270771980286,293.1685485839844,297.1499938964844,293.1499938964844,0.0576074719429016,-7589.61083984375,304.1545104980469,0.5308534502983093,0.1030799746513366,0.4853895008563995,291.220458984375,291.1499938964844,265.949462890625,264.2459411621094,286.7427978515625,293.1783752441406,291.2225952148437,1.0,0.5041581988334656,0.3505922555923462,0.3505922555923462,1.0,1.0,-2.4849629402160645,0.5869429111480713,1.8980201482772827,0.0204460620880126,0.0,0.0,0.4125683009624481,150.0681915283203,159.0,66.10093688964844,-11290.46875,1509.0986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.59716796875,306.5031433105469,278.1499938964844,0.0,18000.0,313.1499938964844,18097.35546875,18000.0,0.0,0.0,0.2430738508701324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3333319723606109,0.3333367705345154,-4.807418008567765e-06,0.0,0.0002466890728101,0.0,0.0,15.870800018310549,0.0,0.0,0.0,0.318062961101532,4.0,0.0,1.0
721200,293.209716796875,297.1499938964844,293.1499938964844,0.2758006155490875,-5141.47216796875,304.1630249023437,0.8147355914115906,0.3611029684543609,0.3286041915416717,293.1932983398437,297.1499938964844,293.1499938964844,0.2401978522539138,-4853.99072265625,304.1607360839844,0.7852010726928711,0.3231889009475708,0.3102857172489166,293.15643310546875,297.1499938964844,293.1499938964844,0.393202930688858,-5289.12890625,304.1580505371094,0.8923585414886475,0.4804498553276062,0.3381713926792145,293.166259765625,297.1499938964844,293.1499938964844,0.5602430701255798,-9472.341796875,304.1175231933594,0.986117660999298,0.6390246748924255,0.6075270771980286,293.1685485839844,297.1499938964844,293.1499938964844,0.0576074719429016,-7589.61083984375,304.1545104980469,0.5308534502983093,0.1030799746513366,0.4853895008563995,291.220458984375,291.1499938964844,265.949462890625,264.2459411621094,286.7427978515625,293.1783752441406,291.2225952148437,1.0,0.5041581988334656,0.3505922555923462,0.3505922555923462,1.0,1.0,-2.4849629402160645,0.5869429111480713,1.8980201482772827,0.0204460620880126,0.0,0.0,0.4125683009624481,150.0681915283203,159.0,66.10093688964844,-11290.46875,1509.0986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.59716796875,306.5031433105469,278.1499938964844,0.0,18000.0,313.1499938964844,18097.35546875,18000.0,0.0,0.0,0.2430738508701324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3333319723606109,0.3333367705345154,-4.807418008567765e-06,0.0,0.0002466890728101,0.0,0.0,15.870800018310549,0.0,0.0,0.0,0.318062961101532,4.0,0.0,1.0
721260,293.2167663574219,297.1499938964844,293.1499938964844,0.2732774913311004,-5104.34033203125,304.162841796875,0.8055151700973511,0.3581591546535492,0.3262282609939575,293.201171875,297.1499938964844,293.1499938964844,0.2380122393369674,-4818.96044921875,304.1607666015625,0.7760029435157776,0.3204983174800873,0.3080386817455292,293.1639709472656,297.1499938964844,293.1499938964844,0.391750156879425,-5273.92041015625,304.15771484375,0.883186936378479,0.4787591397762298,0.3372000455856323,293.1856384277344,297.1499938964844,293.1499938964844,0.5567615628242493,-9415.6328125,304.1337585449219,0.9761496782302856,0.6346588134765625,0.6031190752983093,293.1733703613281,297.1499938964844,293.1499938964844,0.0566239282488822,-7506.04443359375,304.1546325683594,0.5227311253547668,0.1016324236989021,0.4800296723842621,291.2210388183594,291.1499938964844,266.0283508300781,264.3023681640625,286.8485412597656,293.1889953613281,291.2210998535156,1.0,0.5057279467582703,0.348455935716629,0.348455935716629,1.0,1.0,-2.466513395309448,0.5756748914718628,1.890838384628296,0.0133182862773537,0.0,0.0,0.4024941921234131,155.64675903320312,162.0,16.00678253173828,-10873.78125,1508.4951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.43994140625,306.2912902832031,278.1499938964844,0.0,18000.0,313.1499938964844,18080.25,18000.0,0.0,0.0,0.2392093241214752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3188816606998443,0.318886399269104,-4.751425876747817e-06,0.0,0.0002427670551696,0.0,0.0,14.911765098571776,0.0,0.0,0.0,0.3142094016075134,4.0,0.0,1.0
721320,293.2167663574219,297.1499938964844,293.1499938964844,0.2732774913311004,-5104.34033203125,304.162841796875,0.8055151700973511,0.3581591546535492,0.3262282609939575,293.201171875,297.1499938964844,293.1499938964844,0.2380122393369674,-4818.96044921875,304.1607666015625,0.7760029435157776,0.3204983174800873,0.3080386817455292,293.1639709472656,297.1499938964844,293.1499938964844,0.391750156879425,-5273.92041015625,304.15771484375,0.883186936378479,0.4787591397762298,0.3372000455856323,293.1856384277344,297.1499938964844,293.1499938964844,0.5567615628242493,-9415.6328125,304.1337585449219,0.9761496782302856,0.6346588134765625,0.6031190752983093,293.1733703613281,297.1499938964844,293.1499938964844,0.0566239282488822,-7506.04443359375,304.1546325683594,0.5227311253547668,0.1016324236989021,0.4800296723842621,291.2210388183594,291.1499938964844,266.0283508300781,264.3023681640625,286.8485412597656,293.1889953613281,291.2210998535156,1.0,0.5057279467582703,0.348455935716629,0.348455935716629,1.0,1.0,-2.466513395309448,0.5756748914718628,1.890838384628296,0.0133182862773537,0.0,0.0,0.4024941921234131,155.64675903320312,162.0,16.00678253173828,-10873.78125,1508.4951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.43994140625,306.2912902832031,278.1499938964844,0.0,18000.0,313.1499938964844,18080.25,18000.0,0.0,0.0,0.2392093241214752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3188816606998443,0.318886399269104,-4.751425876747817e-06,0.0,0.0002427670551696,0.0,0.0,14.911765098571776,0.0,0.0,0.0,0.3142094016075134,4.0,0.0,1.0
721380,293.2232360839844,297.1499938964844,293.1499938964844,0.2706113457679748,-5064.85302734375,304.1629943847656,0.7976905107498169,0.3551552593708038,0.3237467110157013,293.20867919921875,297.1499938964844,293.1499938964844,0.2356255203485489,-4780.46435546875,304.1611328125,0.7685098648071289,0.3176804482936859,0.3056122660636902,293.17095947265625,297.1499938964844,293.1499938964844,0.3901154994964599,-5256.57177734375,304.1578674316406,0.8760010004043579,0.4769896268844604,0.3361349105834961,293.1972351074219,297.1499938964844,293.1499938964844,0.5540931820869446,-9374.013671875,304.1434631347656,0.9681095480918884,0.6313949823379517,0.6000904440879822,293.177490234375,297.1499938964844,293.1499938964844,0.055599395185709,-7419.185546875,304.15478515625,0.5161510705947876,0.1002043485641479,0.4745367169380188,291.2228698730469,291.1499938964844,266.1093139648437,264.3600769042969,286.94500732421875,293.1974182128906,291.2228088378906,1.0,0.5066493153572083,0.3463196158409118,0.3463196158409118,1.0,1.0,-2.449099063873291,0.5651790499687195,1.8839199542999268,0.0067616780288517,0.0,0.0,0.3925788998603821,160.0413818359375,165.0,5.697430610656738,-10550.7392578125,1504.2353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.35797119140625,306.1601867675781,278.1499938964844,0.0,18000.0,313.1499938964844,18071.955078125,18000.0,0.0,0.0,0.2350534200668335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3074898719787597,0.307494580745697,-4.710303528554505e-06,0.0,0.0002385493426118,0.0,0.0,14.184735298156738,0.0,0.0,0.0,0.311203271150589,4.0,0.0,1.0
721440,293.2232360839844,297.1499938964844,293.1499938964844,0.2706113457679748,-5064.85302734375,304.1629943847656,0.7976905107498169,0.3551552593708038,0.3237467110157013,293.20867919921875,297.1499938964844,293.1499938964844,0.2356255203485489,-4780.46435546875,304.1611328125,0.7685098648071289,0.3176804482936859,0.3056122660636902,293.17095947265625,297.1499938964844,293.1499938964844,0.3901154994964599,-5256.57177734375,304.1578674316406,0.8760010004043579,0.4769896268844604,0.3361349105834961,293.1972351074219,297.1499938964844,293.1499938964844,0.5540931820869446,-9374.013671875,304.1434631347656,0.9681095480918884,0.6313949823379517,0.6000904440879822,293.177490234375,297.1499938964844,293.1499938964844,0.055599395185709,-7419.185546875,304.15478515625,0.5161510705947876,0.1002043485641479,0.4745367169380188,291.2228698730469,291.1499938964844,266.1093139648437,264.3600769042969,286.94500732421875,293.1974182128906,291.2228088378906,1.0,0.5066493153572083,0.3463196158409118,0.3463196158409118,1.0,1.0,-2.449099063873291,0.5651790499687195,1.8839199542999268,0.0067616780288517,0.0,0.0,0.3925788998603821,160.0413818359375,165.0,5.697430610656738,-10550.7392578125,1504.2353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.35797119140625,306.1601867675781,278.1499938964844,0.0,18000.0,313.1499938964844,18071.955078125,18000.0,0.0,0.0,0.2350534200668335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3074898719787597,0.307494580745697,-4.710303528554505e-06,0.0,0.0002385493426118,0.0,0.0,14.184735298156738,0.0,0.0,0.0,0.311203271150589,4.0,0.0,1.0
721500,293.2262878417969,297.1499938964844,293.1499938964844,0.2692497670650482,-5044.640625,304.1631164550781,0.7941271066665649,0.3536290228366852,0.3224751353263855,293.2122802734375,297.1499938964844,293.1499938964844,0.2343856245279312,-4760.4228515625,304.161376953125,0.7651147842407227,0.3162282705307007,0.3043475151062011,293.1742553710937,297.1499938964844,293.1499938964844,0.3892589509487152,-5247.453125,304.1579895019531,0.8728147745132446,0.4760721325874328,0.3355726301670074,293.2017822265625,297.1499938964844,293.1499938964844,0.5528202056884766,-9354.9140625,304.14697265625,0.9644423723220824,0.6298999786376953,0.5987502932548523,293.1793518066406,297.1499938964844,293.1499938964844,0.055079847574234,-7375.2763671875,304.1548767089844,0.5131943821907043,0.0994923040270805,0.4717596471309662,291.2237243652344,291.1499938964844,266.1504821777344,264.3893127441406,286.9930114746094,293.2012023925781,291.22381591796875,1.0,0.5069578289985657,0.3452514708042145,0.3452514708042145,1.0,1.0,-2.440430164337158,0.5599667429924011,1.8804633617401123,0.0035176954697817,0.0,0.0,0.387584239244461,161.99378967285156,165.0,4.514377593994141,-10398.193359375,1501.1337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.337646484375,306.1083679199219,278.1499938964844,0.0,18000.0,313.1499938964844,18069.69921875,18000.0,0.0,0.0,0.2328633666038513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3018657565116882,0.3018704354763031,-4.691005415224936e-06,0.0,0.0002363267121836,0.0,0.0,13.83490753173828,0.0,0.0,0.0,0.3097628653049469,4.0,0.0,1.0
721560,293.2292175292969,297.1499938964844,293.1499938964844,0.2678130269050598,-5023.21142578125,304.163330078125,0.790715217590332,0.3520858585834503,0.3211848735809326,293.2157897949219,297.1499938964844,293.1499938964844,0.2330678701400756,-4739.02734375,304.1617126464844,0.7618736624717712,0.3147482275962829,0.3030524253845215,293.177490234375,297.1499938964844,293.1499938964844,0.3882948160171509,-5237.10546875,304.1582946777344,0.8698054552078247,0.4751318395137787,0.3349920213222503,293.2059020996094,297.1499938964844,293.1499938964844,0.5514199733734131,-9334.3818359375,304.1500549316406,0.9609066247940063,0.6284360289573669,0.5974525213241577,293.1810913085937,297.1499938964844,293.1499938964844,0.0545408204197883,-7329.65283203125,304.15496826171875,0.5103892087936401,0.0987791940569877,0.468962550163269,291.2269897460937,291.1499938964844,266.19207763671875,264.4188232421875,287.04571533203125,293.2048034667969,291.2274169921875,1.0,0.507195770740509,0.3438373804092407,0.3438373804092407,1.0,1.0,-2.4317073822021484,0.5540050268173218,1.877702236175537,-0.0004587017465382,0.0,0.0,0.3821507394313812,163.84254455566406,168.0,7.380882740020752,-10244.552734375,1497.5411376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3286437988281,306.063720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18070.1171875,18000.0,0.0,0.0,0.230588898062706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2960712611675262,0.2960759401321411,-4.672142949857516e-06,0.0,0.0002340184146305,0.0,0.0,13.481453895568848,0.0,0.0,0.0,0.3083073496818542,4.0,0.0,1.0
721620,293.2347412109375,297.1499938964844,293.1499938964844,0.2655135989189148,-4989.59130859375,304.1627197265625,0.7842201590538025,0.3489559590816498,0.3185544610023498,293.2225646972656,297.1499938964844,293.1499938964844,0.2308958023786544,-4704.40283203125,304.1614074707031,0.7557245492935181,0.311708927154541,0.3003770709037781,293.1836242675781,297.1499938964844,293.1499938964844,0.3871910572052002,-5225.92724609375,304.1573486328125,0.8641696572303772,0.4731939435005188,0.3337812125682831,293.2131652832031,297.1499938964844,293.1499938964844,0.5497705340385437,-9310.9111328125,304.1527404785156,0.9540793299674988,0.6255465149879456,0.5949010252952576,293.18426513671875,297.1499938964844,293.1499938964844,0.0536048114299774,-7252.3974609375,304.1548767089844,0.5051131248474121,0.0973450392484664,0.4633011519908905,291.2073059082031,291.1499938964844,266.2762756347656,264.4784240722656,287.07037353515625,293.2116394042969,291.20660400390625,1.0,0.5075137615203857,0.3410091996192932,0.3410091996192932,1.0,1.0,-2.4140121936798096,0.5419656038284302,1.87204658985138,-0.0084608029574155,0.0,0.0,0.3756222426891327,167.32798767089844,171.0,-17.952131271362305,-10028.2939453125,1489.18798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3334350585937,305.9887084960937,278.1499938964844,0.0,18000.0,313.1499938964844,18046.3203125,18000.0,0.0,0.0,0.2258206903934478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2871388792991638,0.2871435284614563,-4.638322025130037e-06,0.0,0.0002291792916366,0.0,0.0,12.932357788085938,0.0,0.0,0.0,0.3060466349124908,4.0,0.0,1.0
721680,293.2347412109375,297.1499938964844,293.1499938964844,0.2655135989189148,-4989.59130859375,304.1627197265625,0.7842201590538025,0.3489559590816498,0.3185544610023498,293.2225646972656,297.1499938964844,293.1499938964844,0.2308958023786544,-4704.40283203125,304.1614074707031,0.7557245492935181,0.311708927154541,0.3003770709037781,293.1836242675781,297.1499938964844,293.1499938964844,0.3871910572052002,-5225.92724609375,304.1573486328125,0.8641696572303772,0.4731939435005188,0.3337812125682831,293.2131652832031,297.1499938964844,293.1499938964844,0.5497705340385437,-9310.9111328125,304.1527404785156,0.9540793299674988,0.6255465149879456,0.5949010252952576,293.18426513671875,297.1499938964844,293.1499938964844,0.0536048114299774,-7252.3974609375,304.1548767089844,0.5051131248474121,0.0973450392484664,0.4633011519908905,291.2073059082031,291.1499938964844,266.2762756347656,264.4784240722656,287.07037353515625,293.2116394042969,291.20660400390625,1.0,0.5075137615203857,0.3410091996192932,0.3410091996192932,1.0,1.0,-2.4140121936798096,0.5419656038284302,1.87204658985138,-0.0084608029574155,0.0,0.0,0.3756222426891327,167.32798767089844,171.0,-17.952131271362305,-10028.2939453125,1489.18798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3334350585937,305.9887084960937,278.1499938964844,0.0,18000.0,313.1499938964844,18046.3203125,18000.0,0.0,0.0,0.2258206903934478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2871388792991638,0.2871435284614563,-4.638322025130037e-06,0.0,0.0002291792916366,0.0,0.0,12.932357788085938,0.0,0.0,0.0,0.3060466349124908,4.0,0.0,1.0
721740,293.2398986816406,297.1499938964844,293.1499938964844,0.2629626393318176,-4951.80712890625,304.1627502441406,0.7780356407165527,0.3457627296447754,0.3158637583255768,293.22900390625,297.1499938964844,293.1499938964844,0.2284555584192276,-4665.0400390625,304.16168212890625,0.749886155128479,0.3085631132125854,0.2975956797599792,293.1893920898437,297.1499938964844,293.1499938964844,0.3857365846633911,-5210.61376953125,304.1573486328125,0.8588916659355164,0.4711723923683166,0.3325108885765075,293.2196044921875,297.1499938964844,293.1499938964844,0.5476343631744385,-9280.9951171875,304.1553649902344,0.9474379420280457,0.6226402521133423,0.592348039150238,293.1871337890625,297.1499938964844,293.1499938964844,0.0525944679975509,-7168.58935546875,304.1549377441406,0.5001476407051086,0.0958946421742439,0.4575421214103699,291.19580078125,291.1499938964844,266.3616027832031,264.5386962890625,287.0950012207031,293.2181396484375,291.1952209472656,1.0,0.5076853036880493,0.3381810188293457,0.3381810188293457,1.0,1.0,-2.39592719078064,0.5298961997032166,1.8660309314727783,-0.0163892563432455,0.0,0.0,0.3702909052371979,170.6372833251953,174.0,-16.42045021057129,-9868.9326171875,1479.666748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3276672363281,305.9404602050781,278.1499938964844,0.0,18000.0,313.1499938964844,18034.76171875,18000.0,0.0,0.0,0.2211504131555557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2811660766601562,0.2811706960201263,-4.61721401734394e-06,0.0,0.0002244395582238,0.0,0.0,12.574886322021484,0.0,0.0,0.0,0.3045487701892853,4.0,0.0,1.0
721800,293.2398986816406,297.1499938964844,293.1499938964844,0.2629626393318176,-4951.80712890625,304.1627502441406,0.7780356407165527,0.3457627296447754,0.3158637583255768,293.22900390625,297.1499938964844,293.1499938964844,0.2284555584192276,-4665.0400390625,304.16168212890625,0.749886155128479,0.3085631132125854,0.2975956797599792,293.1893920898437,297.1499938964844,293.1499938964844,0.3857365846633911,-5210.61376953125,304.1573486328125,0.8588916659355164,0.4711723923683166,0.3325108885765075,293.2196044921875,297.1499938964844,293.1499938964844,0.5476343631744385,-9280.9951171875,304.1553649902344,0.9474379420280457,0.6226402521133423,0.592348039150238,293.1871337890625,297.1499938964844,293.1499938964844,0.0525944679975509,-7168.58935546875,304.1549377441406,0.5001476407051086,0.0958946421742439,0.4575421214103699,291.19580078125,291.1499938964844,266.3616027832031,264.5386962890625,287.0950012207031,293.2181396484375,291.1952209472656,1.0,0.5076853036880493,0.3381810188293457,0.3381810188293457,1.0,1.0,-2.39592719078064,0.5298961997032166,1.8660309314727783,-0.0163892563432455,0.0,0.0,0.3702909052371979,170.6372833251953,174.0,-16.42045021057129,-9868.9326171875,1479.666748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3276672363281,305.9404602050781,278.1499938964844,0.0,18000.0,313.1499938964844,18034.76171875,18000.0,0.0,0.0,0.2211504131555557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2811660766601562,0.2811706960201263,-4.61721401734394e-06,0.0,0.0002244395582238,0.0,0.0,12.574886322021484,0.0,0.0,0.0,0.3045487701892853,4.0,0.0,1.0
721860,293.2447509765625,297.1499938964844,293.1499938964844,0.2602583765983581,-4911.5068359375,304.1629943847656,0.7720635533332825,0.3425042331218719,0.3131104707717895,293.23516845703125,297.1499938964844,293.1499938964844,0.2258377075195312,-4622.5673828125,304.1621398925781,0.7442522644996643,0.3053105771541595,0.2947096228599548,293.19488525390625,297.1499938964844,293.1499938964844,0.3840579092502594,-5192.73583984375,304.1576843261719,0.8538478016853333,0.4690590500831604,0.331174373626709,293.2255249023437,297.1499938964844,293.1499938964844,0.5451744198799133,-9246.984375,304.1576538085937,0.9408804774284364,0.6196737885475159,0.5897406935691833,293.18975830078125,297.1499938964844,293.1499938964844,0.0515361279249191,-7080.81591796875,304.1550598144531,0.4953730404376983,0.0944245010614395,0.4516813457012176,291.1883544921875,291.1499938964844,266.4477233886719,264.5994567871094,287.11981201171875,293.2243957519531,291.18798828125,1.0,0.5077546238899231,0.3365131318569183,0.3365131318569183,1.0,1.0,-2.3773744106292725,0.5203240513801575,1.8570502996444704,-0.0217016320675611,0.0,0.0,0.3657168745994568,173.85244750976562,177.0,-11.502235412597656,-9723.1376953125,1469.22607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3028869628906,305.88983154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.494140625,18000.0,0.0,0.0,0.2167310565710067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2761854827404022,0.2761900722980499,-4.600689408107428e-06,0.0,0.0002199544687755,0.0,0.0,12.282915115356444,0.0,0.0,0.0,0.303335040807724,4.0,0.0,1.0
721920,293.2447509765625,297.1499938964844,293.1499938964844,0.2602583765983581,-4911.5068359375,304.1629943847656,0.7720635533332825,0.3425042331218719,0.3131104707717895,293.23516845703125,297.1499938964844,293.1499938964844,0.2258377075195312,-4622.5673828125,304.1621398925781,0.7442522644996643,0.3053105771541595,0.2947096228599548,293.19488525390625,297.1499938964844,293.1499938964844,0.3840579092502594,-5192.73583984375,304.1576843261719,0.8538478016853333,0.4690590500831604,0.331174373626709,293.2255249023437,297.1499938964844,293.1499938964844,0.5451744198799133,-9246.984375,304.1576538085937,0.9408804774284364,0.6196737885475159,0.5897406935691833,293.18975830078125,297.1499938964844,293.1499938964844,0.0515361279249191,-7080.81591796875,304.1550598144531,0.4953730404376983,0.0944245010614395,0.4516813457012176,291.1883544921875,291.1499938964844,266.4477233886719,264.5994567871094,287.11981201171875,293.2243957519531,291.18798828125,1.0,0.5077546238899231,0.3365131318569183,0.3365131318569183,1.0,1.0,-2.3773744106292725,0.5203240513801575,1.8570502996444704,-0.0217016320675611,0.0,0.0,0.3657168745994568,173.85244750976562,177.0,-11.502235412597656,-9723.1376953125,1469.22607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3028869628906,305.88983154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.494140625,18000.0,0.0,0.0,0.2167310565710067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2761854827404022,0.2761900722980499,-4.600689408107428e-06,0.0,0.0002199544687755,0.0,0.0,12.282915115356444,0.0,0.0,0.0,0.303335040807724,4.0,0.0,1.0
