time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
721980,293.249267578125,297.1499938964844,293.1499938964844,0.2574291229248047,-4869.1591796875,304.16339111328125,0.7662689685821533,0.3391851186752319,0.3102996051311493,293.2410888671875,297.1499938964844,293.1499938964844,0.2230667769908905,-4577.416015625,304.1627197265625,0.7387670278549194,0.3019539713859558,0.2917223274707794,293.2001342773437,297.1499938964844,293.1499938964844,0.3821865916252136,-5172.69970703125,304.15826416015625,0.8489846587181091,0.4668570160865783,0.3297739326953888,293.2310485839844,297.1499938964844,293.1499938964844,0.5424391627311707,-9209.5078125,304.15966796875,0.9343941807746888,0.6166384220123291,0.5870674848556519,293.192138671875,297.1499938964844,293.1499938964844,0.0504360683262348,-6989.7060546875,304.1552124023437,0.4906943142414093,0.0929334238171577,0.4457176327705383,291.1839904785156,291.1499938964844,266.5342712402344,264.6604309082031,287.144775390625,293.2304992675781,291.1837463378906,1.0,0.5077475309371948,0.3348452746868133,0.3348452746868133,1.0,1.0,-2.358351707458496,0.5107553005218506,1.8475964069366453,-0.0268871989101171,0.0,0.0,0.3615083992481231,177.0093994140625,165.0,-7.291727542877197,-9581.556640625,1458.0382080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.260009765625,305.8326110839844,278.1499938964844,0.0,18000.0,313.1499938964844,18025.150390625,18000.0,0.0,0.0,0.2126312553882599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2717193961143493,0.271723985671997,-4.586626801028615e-06,0.0,0.0002157936978619,0.0,0.0,12.025505065917969,0.0,0.0,0.0,0.3022705614566803,4.0,0.0,1.0
722040,293.249267578125,297.1499938964844,293.1499938964844,0.2574291229248047,-4869.1591796875,304.16339111328125,0.7662689685821533,0.3391851186752319,0.3102996051311493,293.2410888671875,297.1499938964844,293.1499938964844,0.2230667769908905,-4577.416015625,304.1627197265625,0.7387670278549194,0.3019539713859558,0.2917223274707794,293.2001342773437,297.1499938964844,293.1499938964844,0.3821865916252136,-5172.69970703125,304.15826416015625,0.8489846587181091,0.4668570160865783,0.3297739326953888,293.2310485839844,297.1499938964844,293.1499938964844,0.5424391627311707,-9209.5078125,304.15966796875,0.9343941807746888,0.6166384220123291,0.5870674848556519,293.192138671875,297.1499938964844,293.1499938964844,0.0504360683262348,-6989.7060546875,304.1552124023437,0.4906943142414093,0.0929334238171577,0.4457176327705383,291.1839904785156,291.1499938964844,266.5342712402344,264.6604309082031,287.144775390625,293.2304992675781,291.1837463378906,1.0,0.5077475309371948,0.3348452746868133,0.3348452746868133,1.0,1.0,-2.358351707458496,0.5107553005218506,1.8475964069366453,-0.0268871989101171,0.0,0.0,0.3615083992481231,177.0093994140625,165.0,-7.291727542877197,-9581.556640625,1458.0382080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.260009765625,305.8326110839844,278.1499938964844,0.0,18000.0,313.1499938964844,18025.150390625,18000.0,0.0,0.0,0.2126312553882599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2717193961143493,0.271723985671997,-4.586626801028615e-06,0.0,0.0002157936978619,0.0,0.0,12.025505065917969,0.0,0.0,0.0,0.3022705614566803,4.0,0.0,1.0
722100,293.2513427734375,297.1499938964844,293.1499938964844,0.2558914721012115,-4846.02685546875,304.16375732421875,0.7654028534889221,0.3375190794467926,0.3087943494319916,293.243896484375,297.1499938964844,293.1499938964844,0.2215488404035568,-4552.56298828125,304.1631774902344,0.7378303408622742,0.300249844789505,0.290107250213623,293.2026062011719,297.1499938964844,293.1499938964844,0.3810965418815613,-5160.94677734375,304.1587219238281,0.8487352728843689,0.4657371342182159,0.3289884626865387,293.233642578125,297.1499938964844,293.1499938964844,0.5408853888511658,-9188.2353515625,304.1607360839844,0.9340331554412842,0.6151058077812195,0.5856208205223083,293.19317626953125,297.1499938964844,293.1499938964844,0.0497952476143837,-6936.6279296875,304.1554260253906,0.4896025359630584,0.0921917706727981,0.4422925114631653,291.1829833984375,291.1499938964844,266.57763671875,264.69097900390625,287.15753173828125,293.2334289550781,291.1828308105469,1.0,0.5057660937309265,0.3340113162994385,0.3340113162994385,1.0,1.0,-2.3478095531463623,0.5056811571121216,1.8421282768249512,-0.0295062828809022,0.0,0.0,0.359418660402298,176.27694702148438,165.0,-4.943252086639404,-9510.1376953125,1441.9453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2332763671875,305.8023986816406,278.1499938964844,0.0,18000.0,313.1499938964844,18024.2734375,18000.0,0.0,0.0,0.2107052206993103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2695909738540649,0.2695955634117126,-4.580166205414571e-06,0.0,0.0002138390118489,0.0,0.0,11.904236793518066,0.0,0.0,0.0,0.3017695248126983,4.0,0.0,1.0
722160,293.25323486328125,297.1499938964844,293.1499938964844,0.2542992830276489,-4822.0302734375,304.1641540527344,0.7657022476196289,0.3358668386936188,0.3072476983070373,293.2465209960937,297.1499938964844,293.1499938964844,0.2199652194976806,-4526.5830078125,304.1636657714844,0.7379238605499268,0.2985419631004333,0.2884332239627838,293.20489501953125,297.1499938964844,293.1499938964844,0.3799302577972412,-5148.35693359375,304.1592712402344,0.849741518497467,0.4646201431751251,0.3281636834144592,293.23602294921875,297.1499938964844,293.1499938964844,0.5392347574234009,-9165.6845703125,304.1617736816406,0.9353471398353576,0.6135745048522949,0.5841207504272461,293.194091796875,297.1499938964844,293.1499938964844,0.0491140447556972,-6880.29052734375,304.1556701660156,0.4892514050006866,0.0914672538638114,0.4386800527572632,291.1825866699219,291.1499938964844,266.6209716796875,264.72149658203125,287.1700134277344,293.2362365722656,291.1824645996094,1.0,0.5030186772346497,0.3331965506076813,0.3331965506076813,1.0,1.0,-2.336808919906616,0.5005278587341309,1.836280941963196,-0.0321127064526081,0.0,0.0,0.3572846949100494,174.21493530273438,153.0,-3.16185998916626,-9437.05078125,1420.110107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2041931152344,305.7706604003906,278.1499938964844,0.0,18000.0,313.1499938964844,18024.09765625,18000.0,0.0,0.0,0.2088585346937179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2674356997013092,0.2674402594566345,-4.573836577037582e-06,0.0,0.0002119648561347,0.0,0.0,11.782479286193848,0.0,0.0,0.0,0.3012683391571045,4.0,0.0,1.0
722220,293.2564392089844,297.1499938964844,293.1499938964844,0.2510468065738678,-4772.93505859375,304.16485595703125,0.7686364650726318,0.3325972855091095,0.3040957450866699,293.2513427734375,297.1499938964844,293.1499938964844,0.2166920304298401,-4472.77978515625,304.16455078125,0.7401566505432129,0.2951161563396454,0.2849783301353454,293.208984375,297.1499938964844,293.1499938964844,0.3774838745594024,-5121.96435546875,304.1602478027344,0.8542951941490173,0.4623951315879822,0.3264488279819488,293.2403564453125,297.1499938964844,293.1499938964844,0.5357768535614014,-9118.642578125,304.1636047363281,0.9412744641304016,0.6105155348777771,0.5810272693634033,293.1954650878906,297.1499938964844,293.1499938964844,0.04770103469491,-6763.810546875,304.1561279296875,0.4900599420070648,0.0900693386793136,0.4312278926372528,291.1822204589844,291.1499938964844,266.7074584960937,264.782470703125,287.1943664550781,293.24090576171875,291.18212890625,1.0,0.4957680106163025,0.3315669596195221,0.3315669596195221,1.0,1.0,-2.314145088195801,0.4900852739810943,1.82405972480774,-0.0372975580394268,0.0,0.0,0.3530187010765075,167.62820434570312,141.0,-1.2299425601959229,-9290.0205078125,1366.454345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1426086425781,305.7050170898437,278.1499938964844,0.0,18000.0,313.1499938964844,18023.6328125,18000.0,0.0,0.0,0.2053812444210052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2631448805332184,0.2631494402885437,-4.561363766697468e-06,0.0,0.0002084358420688,0.0,0.0,11.541925430297852,0.0,0.0,0.0,0.3002798855304718,4.0,0.0,1.0
722280,293.2564392089844,297.1499938964844,293.1499938964844,0.2510468065738678,-4772.93505859375,304.16485595703125,0.7686364650726318,0.3325972855091095,0.3040957450866699,293.2513427734375,297.1499938964844,293.1499938964844,0.2166920304298401,-4472.77978515625,304.16455078125,0.7401566505432129,0.2951161563396454,0.2849783301353454,293.208984375,297.1499938964844,293.1499938964844,0.3774838745594024,-5121.96435546875,304.1602478027344,0.8542951941490173,0.4623951315879822,0.3264488279819488,293.2403564453125,297.1499938964844,293.1499938964844,0.5357768535614014,-9118.642578125,304.1636047363281,0.9412744641304016,0.6105155348777771,0.5810272693634033,293.1954650878906,297.1499938964844,293.1499938964844,0.04770103469491,-6763.810546875,304.1561279296875,0.4900599420070648,0.0900693386793136,0.4312278926372528,291.1822204589844,291.1499938964844,266.7074584960937,264.782470703125,287.1943664550781,293.24090576171875,291.18212890625,1.0,0.4957680106163025,0.3315669596195221,0.3315669596195221,1.0,1.0,-2.314145088195801,0.4900852739810943,1.82405972480774,-0.0372975580394268,0.0,0.0,0.3530187010765075,167.62820434570312,141.0,-1.2299425601959229,-9290.0205078125,1366.454345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1426086425781,305.7050170898437,278.1499938964844,0.0,18000.0,313.1499938964844,18023.6328125,18000.0,0.0,0.0,0.2053812444210052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2631448805332184,0.2631494402885437,-4.561363766697468e-06,0.0,0.0002084358420688,0.0,0.0,11.541925430297852,0.0,0.0,0.0,0.3002798855304718,4.0,0.0,1.0
722340,293.2591247558594,297.1499938964844,293.1499938964844,0.2477387636899948,-4722.896484375,304.1654052734375,0.7739490270614624,0.3293587267398834,0.3008973002433777,293.25567626953125,297.1499938964844,293.1499938964844,0.2133211493492126,-4417.22412109375,304.1653137207031,0.7444595694541931,0.2916709184646606,0.2814246118068695,293.21258544921875,297.1499938964844,293.1499938964844,0.3749308288097381,-5094.44482421875,304.1610717773437,0.8614924550056458,0.4601724147796631,0.3246768712997436,293.2441711425781,297.1499938964844,293.1499938964844,0.5321682095527649,-9069.7626953125,304.1650695800781,0.950334131717682,0.6074557900428772,0.5778523683547974,293.1964111328125,297.1499938964844,293.1499938964844,0.0462529733777046,-6644.93701171875,304.156494140625,0.4923798739910126,0.0887240692973136,0.4236410558223724,291.1822814941406,291.1499938964844,266.7933959960937,264.8431091308594,287.21807861328125,293.2444763183594,291.1822204589844,1.0,0.4869469404220581,0.3299373984336853,0.3299373984336853,1.0,1.0,-2.29097867012024,0.4795735478401184,1.8114051818847656,-0.0424131490290164,0.0,0.0,0.3487176597118377,158.948974609375,129.0,-0.1810850203037262,-9143.98046875,1304.96044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0804748535156,305.63934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.177734375,18000.0,0.0,0.0,0.2021580189466476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2588989436626434,0.2589035034179687,-4.549221102934098e-06,0.0,0.0002051646879408,0.0,0.0,11.306351661682127,0.0,0.0,0.0,0.2993122041225433,4.0,0.0,1.0
722400,293.2591247558594,297.1499938964844,293.1499938964844,0.2477387636899948,-4722.896484375,304.1654052734375,0.7739490270614624,0.3293587267398834,0.3008973002433777,293.25567626953125,297.1499938964844,293.1499938964844,0.2133211493492126,-4417.22412109375,304.1653137207031,0.7444595694541931,0.2916709184646606,0.2814246118068695,293.21258544921875,297.1499938964844,293.1499938964844,0.3749308288097381,-5094.44482421875,304.1610717773437,0.8614924550056458,0.4601724147796631,0.3246768712997436,293.2441711425781,297.1499938964844,293.1499938964844,0.5321682095527649,-9069.7626953125,304.1650695800781,0.950334131717682,0.6074557900428772,0.5778523683547974,293.1964111328125,297.1499938964844,293.1499938964844,0.0462529733777046,-6644.93701171875,304.156494140625,0.4923798739910126,0.0887240692973136,0.4236410558223724,291.1822814941406,291.1499938964844,266.7933959960937,264.8431091308594,287.21807861328125,293.2444763183594,291.1822204589844,1.0,0.4869469404220581,0.3299373984336853,0.3299373984336853,1.0,1.0,-2.29097867012024,0.4795735478401184,1.8114051818847656,-0.0424131490290164,0.0,0.0,0.3487176597118377,158.948974609375,129.0,-0.1810850203037262,-9143.98046875,1304.96044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0804748535156,305.63934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.177734375,18000.0,0.0,0.0,0.2021580189466476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2588989436626434,0.2589035034179687,-4.549221102934098e-06,0.0,0.0002051646879408,0.0,0.0,11.306351661682127,0.0,0.0,0.0,0.2993122041225433,4.0,0.0,1.0
722460,293.2613830566406,297.1499938964844,293.1499938964844,0.2443958222866058,-4672.212890625,304.16583251953125,0.7812014222145081,0.3261360228061676,0.2976709306240082,293.2596130371094,297.1499938964844,293.1499938964844,0.2098787426948547,-4360.32666015625,304.1659545898437,0.7504631280899048,0.2881961464881897,0.2777979671955108,293.2157592773437,297.1499938964844,293.1499938964844,0.3722979426383972,-5066.0771484375,304.1617736816406,0.8709168434143066,0.4579406082630157,0.3228654563426971,293.2475280761719,297.1499938964844,293.1499938964844,0.5284469723701477,-9019.5048828125,304.1662292480469,0.961476743221283,0.6043862700462341,0.5746228694915771,293.1970520019531,297.1499938964844,293.1499938964844,0.0447901487350463,-6525.2880859375,304.1567687988281,0.4959004521369934,0.0874186605215072,0.4160221517086029,291.1827697753906,291.1499938964844,266.8784484863281,264.9032897949219,287.2415771484375,293.24761962890625,291.1827392578125,1.0,0.4771217405796051,0.3291941583156585,0.3291941583156585,1.0,1.0,-2.267540216445923,0.4709194898605346,1.7966208457946775,-0.0455825589597225,0.0,0.0,0.3443162739276886,149.0740509033203,117.0,0.5184282064437866,-8998.8623046875,1239.640380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0216064453125,305.575439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18023.02734375,18000.0,0.0,0.0,0.199144035577774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2546338737010956,0.2546384334564209,-4.537290806183592e-06,0.0,0.0002021058899117,0.0,0.0,11.07229709625244,0.0,0.0,0.0,0.2983521819114685,4.0,0.0,1.0
722520,293.2613830566406,297.1499938964844,293.1499938964844,0.2443958222866058,-4672.212890625,304.16583251953125,0.7812014222145081,0.3261360228061676,0.2976709306240082,293.2596130371094,297.1499938964844,293.1499938964844,0.2098787426948547,-4360.32666015625,304.1659545898437,0.7504631280899048,0.2881961464881897,0.2777979671955108,293.2157592773437,297.1499938964844,293.1499938964844,0.3722979426383972,-5066.0771484375,304.1617736816406,0.8709168434143066,0.4579406082630157,0.3228654563426971,293.2475280761719,297.1499938964844,293.1499938964844,0.5284469723701477,-9019.5048828125,304.1662292480469,0.961476743221283,0.6043862700462341,0.5746228694915771,293.1970520019531,297.1499938964844,293.1499938964844,0.0447901487350463,-6525.2880859375,304.1567687988281,0.4959004521369934,0.0874186605215072,0.4160221517086029,291.1827697753906,291.1499938964844,266.8784484863281,264.9032897949219,287.2415771484375,293.24761962890625,291.1827392578125,1.0,0.4771217405796051,0.3291941583156585,0.3291941583156585,1.0,1.0,-2.267540216445923,0.4709194898605346,1.7966208457946775,-0.0455825589597225,0.0,0.0,0.3443162739276886,149.0740509033203,117.0,0.5184282064437866,-8998.8623046875,1239.640380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0216064453125,305.575439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18023.02734375,18000.0,0.0,0.0,0.199144035577774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2546338737010956,0.2546384334564209,-4.537290806183592e-06,0.0,0.0002021058899117,0.0,0.0,11.07229709625244,0.0,0.0,0.0,0.2983521819114685,4.0,0.0,1.0
722580,293.2633056640625,297.1499938964844,293.1499938964844,0.2410320192575454,-4621.08544921875,304.1661682128906,0.7902662754058838,0.3229200541973114,0.2944261133670807,293.26324462890625,297.1499938964844,293.1499938964844,0.2063796669244766,-4302.3115234375,304.1664428710937,0.7581127285957336,0.2846833169460296,0.2741094827651977,293.2186279296875,297.1499938964844,293.1499938964844,0.3696036040782928,-5037.0478515625,304.1623229980469,0.8824841380119324,0.4556920230388641,0.3210231959819793,293.25054931640625,297.1499938964844,293.1499938964844,0.5246403813362122,-8968.189453125,304.16717529296875,0.9739373326301576,0.6013001203536987,0.5713516473770142,293.1974792480469,297.1499938964844,293.1499938964844,0.0433230102062225,-6405.63427734375,304.1569519042969,0.500564694404602,0.0861421674489975,0.4084154069423675,291.1836242675781,291.1499938964844,266.9623107910156,264.9628295898437,287.26495361328125,293.2504577636719,291.18359375,1.0,0.466605931520462,0.3284509181976318,0.3284509181976318,1.0,1.0,-2.2439332008361816,0.4623244404792785,1.781608819961548,-0.0486220344901084,0.0,0.0,0.3397795855998993,138.509521484375,105.0,1.0372443199157717,-8854.96484375,1172.717041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96905517578125,305.5148620605469,278.1499938964844,0.0,18000.0,313.1499938964844,18023.056640625,18000.0,0.0,0.0,0.1962922364473343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2503169775009155,0.250321477651596,-4.525454642134719e-06,0.0,0.0001992116740439,0.0,0.0,10.837908744812012,0.0,0.0,0.0,0.2973921597003937,4.0,0.0,1.0
722640,293.2633056640625,297.1499938964844,293.1499938964844,0.2410320192575454,-4621.08544921875,304.1661682128906,0.7902662754058838,0.3229200541973114,0.2944261133670807,293.26324462890625,297.1499938964844,293.1499938964844,0.2063796669244766,-4302.3115234375,304.1664428710937,0.7581127285957336,0.2846833169460296,0.2741094827651977,293.2186279296875,297.1499938964844,293.1499938964844,0.3696036040782928,-5037.0478515625,304.1623229980469,0.8824841380119324,0.4556920230388641,0.3210231959819793,293.25054931640625,297.1499938964844,293.1499938964844,0.5246403813362122,-8968.189453125,304.16717529296875,0.9739373326301576,0.6013001203536987,0.5713516473770142,293.1974792480469,297.1499938964844,293.1499938964844,0.0433230102062225,-6405.63427734375,304.1569519042969,0.500564694404602,0.0861421674489975,0.4084154069423675,291.1836242675781,291.1499938964844,266.9623107910156,264.9628295898437,287.26495361328125,293.2504577636719,291.18359375,1.0,0.466605931520462,0.3284509181976318,0.3284509181976318,1.0,1.0,-2.2439332008361816,0.4623244404792785,1.781608819961548,-0.0486220344901084,0.0,0.0,0.3397795855998993,138.509521484375,105.0,1.0372443199157717,-8854.96484375,1172.717041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96905517578125,305.5148620605469,278.1499938964844,0.0,18000.0,313.1499938964844,18023.056640625,18000.0,0.0,0.0,0.1962922364473343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2503169775009155,0.250321477651596,-4.525454642134719e-06,0.0,0.0001992116740439,0.0,0.0,10.837908744812012,0.0,0.0,0.0,0.2973921597003937,4.0,0.0,1.0
722700,293.2641906738281,297.1499938964844,293.1499938964844,0.239345297217369,-4595.39697265625,304.1662902832031,0.7954853177070618,0.321312814950943,0.2927986979484558,293.26495361328125,297.1499938964844,293.1499938964844,0.2046118974685669,-4272.92822265625,304.16668701171875,0.7625914216041565,0.2829108536243438,0.2722440958023071,293.219970703125,297.1499938964844,293.1499938964844,0.3682374060153961,-5022.32470703125,304.1625671386719,0.8890931606292725,0.4545600116252899,0.3200922012329101,293.251953125,297.1499938964844,293.1499938964844,0.5227110385894775,-8942.2021484375,304.16754150390625,0.9804545640945436,0.5997494459152222,0.5697028040885925,293.1976318359375,297.1499938964844,293.1499938964844,0.0425893254578113,-6345.892578125,304.1570129394531,0.5033584833145142,0.0855118408799171,0.4046210348606109,291.18414306640625,291.1499938964844,267.0036926269531,264.9923095703125,287.2766418457031,293.25177001953125,291.1841125488281,1.0,0.4611490368843078,0.3280793130397796,0.3280793130397796,1.0,1.0,-2.232081413269043,0.4580308198928833,1.7740507125854492,-0.0501138232648372,0.0,0.0,0.3374503552913666,133.06837463378906,105.0,1.2458761930465698,-8783.4697265625,1139.0802001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9458312988281,305.4861145019531,278.1499938964844,0.0,18000.0,313.1499938964844,18023.12109375,18000.0,0.0,0.0,0.1949116587638855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2481297701597213,0.2481342852115631,-4.519544745562598e-06,0.0,0.000197810557438,0.0,0.0,10.720090866088867,0.0,0.0,0.0,0.2969101667404175,4.0,0.0,1.0
722760,293.2650146484375,297.1499938964844,293.1499938964844,0.2376567870378494,-4569.6455078125,304.1664123535156,0.8011751770973206,0.3197055757045746,0.291168749332428,293.2666320800781,297.1499938964844,293.1499938964844,0.2028338015079498,-4243.3212890625,304.1668701171875,0.7675399780273438,0.2811275422573089,0.2703658938407898,293.22125244140625,297.1499938964844,293.1499938964844,0.3668607175350189,-5007.48388671875,304.16278076171875,0.8962723612785339,0.4534225761890411,0.3191555738449096,293.2533264160156,297.1499938964844,293.1499938964844,0.5207675695419312,-8916.0302734375,304.1678771972656,0.9870546460151672,0.5981934666633606,0.5680463314056396,293.1977233886719,297.1499938964844,293.1499938964844,0.0418560877442359,-6286.22802734375,304.1570739746094,0.5064948797225952,0.0848853439092636,0.4008333384990692,291.1847229003906,291.1499938964844,267.04461669921875,265.02154541015625,287.28826904296875,293.2530517578125,291.1846923828125,1.0,0.455583781003952,0.3278377652168274,0.3278377652168274,1.0,1.0,-2.2202036380767822,0.4539992213249206,1.7662043571472168,-0.0513285771012306,0.0,0.0,0.3350781500339508,127.56155395507812,93.0,1.4286623001098633,-8712.2763671875,1105.4940185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9248046875,305.4584655761719,278.1499938964844,0.0,18000.0,313.1499938964844,18023.203125,18000.0,0.0,0.0,0.193552166223526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2459218502044677,0.2459263652563095,-4.513633484748425e-06,0.0,0.0001964308466995,0.0,0.0,10.60177993774414,0.0,0.0,0.0,0.2964265048503876,4.0,0.0,1.0
722820,293.2664794921875,297.1499938964844,293.1499938964844,0.2342785000801086,-4518.0087890625,304.16656494140625,0.8135749697685242,0.3164941072463989,0.2879098951816559,293.269775390625,297.1499938964844,293.1499938964844,0.1992504596710205,-4183.490234375,304.1672058105469,0.7787769436836243,0.2775307297706604,0.2665790617465973,293.2236328125,297.1499938964844,293.1499938964844,0.364078015089035,-4977.46630859375,304.1631774902344,0.9126855731010436,0.4511345028877258,0.3172717988491058,293.2556457519531,297.1499938964844,293.1499938964844,0.5158737301826477,-8848.533203125,304.1703186035156,0.9990000128746032,0.5951021313667297,0.5636727809906006,293.1978759765625,297.1499938964844,293.1499938964844,0.0403970405459404,-6167.5439453125,304.1571350097656,0.513812780380249,0.0836456641554832,0.3933116495609283,291.18621826171875,291.1499938964844,267.1250915527344,265.07928466796875,287.3123779296875,293.25537109375,291.186279296875,1.0,0.4441157877445221,0.3273546695709228,0.3273546695709228,1.0,1.0,-2.1952567100524902,0.445645809173584,1.7496109008789062,-0.0536477230489254,0.0,0.0,0.3301627039909363,116.55081176757812,81.0,2.41221022605896,-8569.1826171875,1038.074951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8899230957031,305.40753173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18023.466796875,18000.0,0.0,0.0,0.1908754110336303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2414305806159973,0.241435095667839,-4.501788225752534e-06,0.0,0.0001937142806127,0.0,0.0,10.363042831420898,0.0,0.0,0.0,0.2954514622688293,4.0,0.0,1.0
722880,293.2664794921875,297.1499938964844,293.1499938964844,0.2342785000801086,-4518.0087890625,304.16656494140625,0.8135749697685242,0.3164941072463989,0.2879098951816559,293.269775390625,297.1499938964844,293.1499938964844,0.1992504596710205,-4183.490234375,304.1672058105469,0.7787769436836243,0.2775307297706604,0.2665790617465973,293.2236328125,297.1499938964844,293.1499938964844,0.364078015089035,-4977.46630859375,304.1631774902344,0.9126855731010436,0.4511345028877258,0.3172717988491058,293.2556457519531,297.1499938964844,293.1499938964844,0.5158737301826477,-8848.533203125,304.1703186035156,0.9990000128746032,0.5951021313667297,0.5636727809906006,293.1978759765625,297.1499938964844,293.1499938964844,0.0403970405459404,-6167.5439453125,304.1571350097656,0.513812780380249,0.0836456641554832,0.3933116495609283,291.18621826171875,291.1499938964844,267.1250915527344,265.07928466796875,287.3123779296875,293.25537109375,291.186279296875,1.0,0.4441157877445221,0.3273546695709228,0.3273546695709228,1.0,1.0,-2.1952567100524902,0.445645809173584,1.7496109008789062,-0.0536477230489254,0.0,0.0,0.3301627039909363,116.55081176757812,81.0,2.41221022605896,-8569.1826171875,1038.074951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8899230957031,305.40753173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18023.466796875,18000.0,0.0,0.0,0.1908754110336303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2414305806159973,0.241435095667839,-4.501788225752534e-06,0.0,0.0001937142806127,0.0,0.0,10.363042831420898,0.0,0.0,0.0,0.2954514622688293,4.0,0.0,1.0
722940,293.2676086425781,297.1499938964844,293.1499938964844,0.230789303779602,-4464.2646484375,304.1668701171875,0.8228504657745361,0.3133132457733154,0.2847842872142792,293.2725524902344,297.1499938964844,293.1499938964844,0.1955642700195312,-4121.46728515625,304.1676330566406,0.7875908017158508,0.2739371061325073,0.2629009187221527,293.22564697265625,297.1499938964844,293.1499938964844,0.3610290288925171,-4944.30322265625,304.1638488769531,0.9272764325141908,0.4488608241081238,0.3154797852039337,293.2395324707031,297.1499938964844,293.1499938964844,0.4895176589488983,-8472.8408203125,304.2075500488281,0.9990000128746032,0.5956240892410278,0.5388796925544739,293.1976318359375,297.1499938964844,293.1499938964844,0.0390337035059928,-6055.85107421875,304.15704345703125,0.5197405219078064,0.0824865698814392,0.3866077959537506,291.1998291015625,291.1499938964844,267.2033386230469,265.1358642578125,287.33526611328125,293.2519226074219,291.2003173828125,1.0,0.4311214983463287,0.3268716037273407,0.3268716037273407,1.0,1.0,-2.1468117237091064,0.4304845929145813,1.7163270711898804,-0.0571101233363151,0.0,0.0,0.3226692080497741,107.61368560791016,69.0,14.219618797302246,-8375.0244140625,956.8609008789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87109375,305.3699951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18032.7421875,18000.0,0.0,0.0,0.1881507486104965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2353966832160949,0.2354011833667755,-4.4882176553073805e-06,0.0,0.0001909490965772,0.0,0.0,10.050490379333496,0.0,0.0,0.0,0.2941885888576507,4.0,0.0,1.0
723000,293.2676086425781,297.1499938964844,293.1499938964844,0.230789303779602,-4464.2646484375,304.1668701171875,0.8228504657745361,0.3133132457733154,0.2847842872142792,293.2725524902344,297.1499938964844,293.1499938964844,0.1955642700195312,-4121.46728515625,304.1676330566406,0.7875908017158508,0.2739371061325073,0.2629009187221527,293.22564697265625,297.1499938964844,293.1499938964844,0.3610290288925171,-4944.30322265625,304.1638488769531,0.9272764325141908,0.4488608241081238,0.3154797852039337,293.2395324707031,297.1499938964844,293.1499938964844,0.4895176589488983,-8472.8408203125,304.2075500488281,0.9990000128746032,0.5956240892410278,0.5388796925544739,293.1976318359375,297.1499938964844,293.1499938964844,0.0390337035059928,-6055.85107421875,304.15704345703125,0.5197405219078064,0.0824865698814392,0.3866077959537506,291.1998291015625,291.1499938964844,267.2033386230469,265.1358642578125,287.33526611328125,293.2519226074219,291.2003173828125,1.0,0.4311214983463287,0.3268716037273407,0.3268716037273407,1.0,1.0,-2.1468117237091064,0.4304845929145813,1.7163270711898804,-0.0571101233363151,0.0,0.0,0.3226692080497741,107.61368560791016,69.0,14.219618797302246,-8375.0244140625,956.8609008789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87109375,305.3699951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18032.7421875,18000.0,0.0,0.0,0.1881507486104965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2353966832160949,0.2354011833667755,-4.4882176553073805e-06,0.0,0.0001909490965772,0.0,0.0,10.050490379333496,0.0,0.0,0.0,0.2941885888576507,4.0,0.0,1.0
723060,293.2688903808594,297.1499938964844,293.1499938964844,0.2272989749908447,-4410.380859375,304.16705322265625,0.8341193795204163,0.310076355934143,0.2815989851951599,293.2754211425781,297.1499938964844,293.1499938964844,0.1918485611677169,-4058.74560546875,304.1679382324219,0.7986229062080383,0.2702484726905823,0.259129524230957,293.227783203125,297.1499938964844,293.1499938964844,0.357964813709259,-4910.99951171875,304.1643371582031,0.9449777007102966,0.4465097486972809,0.3136285841464996,293.1970520019531,297.1499938964844,293.1499938964844,0.4586758613586426,-8033.3857421875,304.2396545410156,0.9990000128746032,0.6019220948219299,0.510048508644104,293.19732666015625,297.1499938964844,293.1499938964844,0.0376900769770145,-5945.65380859375,304.15692138671875,0.5275545716285706,0.0813362151384353,0.3799217343330383,291.2115173339844,291.1499938964844,267.279052734375,265.1911315917969,287.35546875,293.2450561523437,291.2120666503906,1.0,0.4169014990329742,0.3275765180587768,0.3275765180587768,1.0,1.0,-2.0938241481781006,0.4164502620697021,1.6773737668991089,-0.0584869906306266,0.0,0.0,0.3137098252773285,98.1250457763672,72.0,16.147558212280273,-8153.65576171875,872.4619750976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.88580322265625,305.3365173339844,278.1499938964844,0.0,18000.0,313.1499938964844,18038.359375,18000.0,0.0,0.0,0.1851011514663696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2278335094451904,0.2278379797935485,-4.470366548048332e-06,0.0,0.0001878541370388,0.0,0.0,9.661714553833008,0.0,0.0,0.0,0.2926227748394012,4.0,0.0,1.0
723120,293.2688903808594,297.1499938964844,293.1499938964844,0.2272989749908447,-4410.380859375,304.16705322265625,0.8341193795204163,0.310076355934143,0.2815989851951599,293.2754211425781,297.1499938964844,293.1499938964844,0.1918485611677169,-4058.74560546875,304.1679382324219,0.7986229062080383,0.2702484726905823,0.259129524230957,293.227783203125,297.1499938964844,293.1499938964844,0.357964813709259,-4910.99951171875,304.1643371582031,0.9449777007102966,0.4465097486972809,0.3136285841464996,293.1970520019531,297.1499938964844,293.1499938964844,0.4586758613586426,-8033.3857421875,304.2396545410156,0.9990000128746032,0.6019220948219299,0.510048508644104,293.19732666015625,297.1499938964844,293.1499938964844,0.0376900769770145,-5945.65380859375,304.15692138671875,0.5275545716285706,0.0813362151384353,0.3799217343330383,291.2115173339844,291.1499938964844,267.279052734375,265.1911315917969,287.35546875,293.2450561523437,291.2120666503906,1.0,0.4169014990329742,0.3275765180587768,0.3275765180587768,1.0,1.0,-2.0938241481781006,0.4164502620697021,1.6773737668991089,-0.0584869906306266,0.0,0.0,0.3137098252773285,98.1250457763672,72.0,16.147558212280273,-8153.65576171875,872.4619750976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.88580322265625,305.3365173339844,278.1499938964844,0.0,18000.0,313.1499938964844,18038.359375,18000.0,0.0,0.0,0.1851011514663696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2278335094451904,0.2278379797935485,-4.470366548048332e-06,0.0,0.0001878541370388,0.0,0.0,9.661714553833008,0.0,0.0,0.0,0.2926227748394012,4.0,0.0,1.0
723180,293.2703857421875,297.1499938964844,293.1499938964844,0.2240177989006042,-4359.78369140625,304.16680908203125,0.841071367263794,0.3067597448825836,0.2784686386585235,293.2785949707031,297.1499938964844,293.1499938964844,0.1882799416780471,-3998.46533203125,304.1679077148437,0.8049457669258118,0.2664303183555603,0.2553692162036896,293.23016357421875,297.1499938964844,293.1499938964844,0.3551599681377411,-4880.71142578125,304.1642150878906,0.9560829997062684,0.4440580606460571,0.3118041753768921,293.14385986328125,297.1499938964844,293.1499938964844,0.4373056590557098,-7736.67822265625,304.24468994140625,0.9990000128746032,0.6115206480026245,0.4912073314189911,293.197265625,297.1499938964844,293.1499938964844,0.0364790298044681,-5846.4560546875,304.1566467285156,0.5321009159088135,0.0801553279161453,0.3737201392650604,291.2162170410156,291.1499938964844,267.3519287109375,265.2449035644531,287.378662109375,293.2450561523437,291.21612548828125,1.0,0.4072752296924591,0.328281432390213,0.328281432390213,1.0,1.0,-2.053266286849976,0.4061236679553985,1.6471426486968994,-0.0590988770127296,0.0,0.0,0.3044039011001587,92.03570556640624,90.0,7.234972953796387,-7939.462890625,814.5789184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9335021972656,305.3041381835937,278.1499938964844,0.0,18000.0,313.1499938964844,18038.798828125,18000.0,0.0,0.0,0.1815946847200393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2197405844926834,0.2197450250387191,-4.4506277845357545e-06,0.0,0.0001842955243773,0.0,0.0,9.250292778015137,0.0,0.0,0.0,0.2909649610519409,4.0,0.0,1.0
723240,293.2703857421875,297.1499938964844,293.1499938964844,0.2240177989006042,-4359.78369140625,304.16680908203125,0.841071367263794,0.3067597448825836,0.2784686386585235,293.2785949707031,297.1499938964844,293.1499938964844,0.1882799416780471,-3998.46533203125,304.1679077148437,0.8049457669258118,0.2664303183555603,0.2553692162036896,293.23016357421875,297.1499938964844,293.1499938964844,0.3551599681377411,-4880.71142578125,304.1642150878906,0.9560829997062684,0.4440580606460571,0.3118041753768921,293.14385986328125,297.1499938964844,293.1499938964844,0.4373056590557098,-7736.67822265625,304.24468994140625,0.9990000128746032,0.6115206480026245,0.4912073314189911,293.197265625,297.1499938964844,293.1499938964844,0.0364790298044681,-5846.4560546875,304.1566467285156,0.5321009159088135,0.0801553279161453,0.3737201392650604,291.2162170410156,291.1499938964844,267.3519287109375,265.2449035644531,287.378662109375,293.2450561523437,291.21612548828125,1.0,0.4072752296924591,0.328281432390213,0.328281432390213,1.0,1.0,-2.053266286849976,0.4061236679553985,1.6471426486968994,-0.0590988770127296,0.0,0.0,0.3044039011001587,92.03570556640624,90.0,7.234972953796387,-7939.462890625,814.5789184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9335021972656,305.3041381835937,278.1499938964844,0.0,18000.0,313.1499938964844,18038.798828125,18000.0,0.0,0.0,0.1815946847200393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2197405844926834,0.2197450250387191,-4.4506277845357545e-06,0.0,0.0001842955243773,0.0,0.0,9.250292778015137,0.0,0.0,0.0,0.2909649610519409,4.0,0.0,1.0
723300,293.27130126953125,297.1499938964844,293.1499938964844,0.2225228995084762,-4336.8203125,304.1664733886719,0.8403766751289368,0.3050553500652313,0.2769496738910675,293.28033447265625,297.1499938964844,293.1499938964844,0.1866102367639541,-3970.30810546875,304.16766357421875,0.8037312030792236,0.2644575536251068,0.2535206377506256,293.23150634765625,297.1499938964844,293.1499938964844,0.3539539575576782,-4867.82958984375,304.163818359375,0.9560908675193788,0.4427813291549682,0.3109237849712372,293.1225280761719,297.1499938964844,293.1499938964844,0.4347565174102783,-7708.47607421875,304.23193359375,0.9990000128746032,0.6157929301261902,0.4898090958595276,293.1972961425781,297.1499938964844,293.1499938964844,0.0359661988914012,-5804.6630859375,304.1563720703125,0.531123697757721,0.0795495137572288,0.3709770441055298,291.2138061523437,291.1499938964844,267.3871765136719,265.2712097167969,287.3898620605469,293.2477111816406,291.2129821777344,1.0,0.4059529900550842,0.3286338746547699,0.3286338746547699,1.0,1.0,-2.04317593574524,0.4039060175418854,1.6392699480056765,-0.058952011168003,0.0,0.0,0.3003555834293365,91.4104461669922,90.0,-1.4620007276535034,-7852.412109375,803.5889892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9646301269531,305.2872314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18036.08203125,18000.0,0.0,0.0,0.1796854734420776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2160993218421936,0.2161037623882293,-4.441292730916757e-06,0.0,0.0001823579077608,0.0,0.0,9.066266059875488,0.0,0.0,0.0,0.2902185618877411,4.0,0.0,1.0
723360,293.2723083496094,297.1499938964844,293.1499938964844,0.2211475074291229,-4315.794921875,304.1659851074219,0.8370135426521301,0.3033227324485779,0.2754478752613067,293.2821655273437,297.1499938964844,293.1499938964844,0.1850342005491256,-3943.80224609375,304.1673278808594,0.7997183799743652,0.2624457478523254,0.251679927110672,293.2328796386719,297.1499938964844,293.1499938964844,0.3529253602027893,-4856.984375,304.1631774902344,0.9526073336601256,0.4414752423763275,0.3100554645061493,293.1102294921875,297.1499938964844,293.1499938964844,0.4375305771827698,-7757.8671875,304.2119140625,0.9990000128746032,0.6185638904571533,0.4934093058109283,293.1974182128906,297.1499938964844,293.1499938964844,0.0355083793401718,-5767.64453125,304.1560363769531,0.5280547738075256,0.0789230838418006,0.3683933913707733,291.2059936523437,291.1499938964844,267.4216003417969,265.2970886230469,287.4008483886719,293.2504272460937,291.2049255371094,1.0,0.4064221084117889,0.3294007480144501,0.3294007480144501,1.0,1.0,-2.039332151412964,0.4042353928089142,1.635096788406372,-0.0576681084930896,0.0,0.0,0.2973873913288116,92.26020050048828,108.0,-11.317818641662598,-7787.22607421875,803.2023315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9954833984375,305.2718200683594,278.1499938964844,0.0,18000.0,313.1499938964844,18029.875,18000.0,0.0,0.0,0.1777165383100509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2131931334733963,0.2131975591182708,-4.433018148120027e-06,0.0,0.0001803596824174,0.0,0.0,8.918688774108887,0.0,0.0,0.0,0.2896139025688171,4.0,0.0,1.0
723420,293.2744445800781,297.1499938964844,293.1499938964844,0.2185538709163665,-4276.1826171875,304.1649780273437,0.8247697353363037,0.2997878491878509,0.272492378950119,293.2860107421875,297.1499938964844,293.1499938964844,0.1819935888051986,-3892.6298828125,304.1666259765625,0.785794734954834,0.2583228349685669,0.2480196952819824,293.2357788085937,297.1499938964844,293.1499938964844,0.3510936200618744,-4837.78466796875,304.1618347167969,0.9376842379570008,0.4387914538383484,0.3083541095256805,293.1161499023437,297.1499938964844,293.1499938964844,0.4551004469394684,-8028.74169921875,304.1617736816406,0.9990000128746032,0.6184541583061218,0.5117759108543396,293.1983947753906,297.1499938964844,293.1499938964844,0.0346351601183414,-5697.177734375,304.1554870605469,0.5176045894622803,0.0775305777788162,0.3633090853691101,291.1849670410156,291.1499938964844,267.4877319335937,265.3474426269531,287.4170227050781,293.251953125,291.1835632324219,1.0,0.411786288022995,0.3309344947338104,0.3309344947338104,1.0,1.0,-2.045284032821656,0.4089432656764984,1.636340618133545,-0.0543149523437023,0.0,0.0,0.2940612435340881,97.34764862060548,126.0,-25.18476295471192,-7716.7783203125,826.0966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0375366210937,305.2449035644531,278.1499938964844,0.0,18000.0,313.1499938964844,18015.845703125,18000.0,0.0,0.0,0.1738178730010986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2096708714962005,0.2096752971410751,-4.421623089001514e-06,0.0,0.0001764030457707,0.0,0.0,8.7383394241333,0.0,0.0,0.0,0.2888555824756622,4.0,0.0,1.0
723480,293.2744445800781,297.1499938964844,293.1499938964844,0.2185538709163665,-4276.1826171875,304.1649780273437,0.8247697353363037,0.2997878491878509,0.272492378950119,293.2860107421875,297.1499938964844,293.1499938964844,0.1819935888051986,-3892.6298828125,304.1666259765625,0.785794734954834,0.2583228349685669,0.2480196952819824,293.2357788085937,297.1499938964844,293.1499938964844,0.3510936200618744,-4837.78466796875,304.1618347167969,0.9376842379570008,0.4387914538383484,0.3083541095256805,293.1161499023437,297.1499938964844,293.1499938964844,0.4551004469394684,-8028.74169921875,304.1617736816406,0.9990000128746032,0.6184541583061218,0.5117759108543396,293.1983947753906,297.1499938964844,293.1499938964844,0.0346351601183414,-5697.177734375,304.1554870605469,0.5176045894622803,0.0775305777788162,0.3633090853691101,291.1849670410156,291.1499938964844,267.4877319335937,265.3474426269531,287.4170227050781,293.251953125,291.1835632324219,1.0,0.411786288022995,0.3309344947338104,0.3309344947338104,1.0,1.0,-2.045284032821656,0.4089432656764984,1.636340618133545,-0.0543149523437023,0.0,0.0,0.2940612435340881,97.34764862060548,126.0,-25.18476295471192,-7716.7783203125,826.0966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0375366210937,305.2449035644531,278.1499938964844,0.0,18000.0,313.1499938964844,18015.845703125,18000.0,0.0,0.0,0.1738178730010986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2096708714962005,0.2096752971410751,-4.421623089001514e-06,0.0,0.0001764030457707,0.0,0.0,8.7383394241333,0.0,0.0,0.0,0.2888555824756622,4.0,0.0,1.0
723540,293.2768249511719,297.1499938964844,293.1499938964844,0.2160580456256866,-4237.9775390625,304.1641540527344,0.8073194026947021,0.2961544990539551,0.26957568526268,293.2900085449219,297.1499938964844,293.1499938964844,0.1790094375610351,-3842.236328125,304.1660461425781,0.7671120762825012,0.2540674209594726,0.2443668693304062,293.23876953125,297.1499938964844,293.1499938964844,0.3494050800800323,-4820.06884765625,304.16070556640625,0.9155762195587158,0.4360106587409973,0.3066832423210144,293.1614074707031,297.1499938964844,293.1499938964844,0.4851832091808319,-8472.763671875,304.1077575683594,0.9990000128746032,0.6102167367935181,0.5413281917572021,293.2005920410156,297.1499938964844,293.1499938964844,0.0336782857775688,-5619.4912109375,304.1552734375,0.5038229823112488,0.0758591219782829,0.357697457075119,291.1610107421875,291.1499938964844,267.54998779296875,265.3959045410156,287.4285583496094,293.2516174316406,291.15972900390625,1.0,0.4216019213199615,0.3324682116508484,0.3324682116508484,1.0,1.0,-2.064131736755371,0.4174479842185974,1.6466838121414185,-0.0502704232931137,0.0,0.0,0.2942096590995788,106.14859008789062,129.0,-30.53667259216309,-7711.94189453125,873.7567138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0308837890625,305.2136535644531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.2734375,18000.0,0.0,0.0,0.1703290343284607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2090437561273574,0.2090481668710708,-4.417101990839001e-06,0.0,0.000172862317413,0.0,0.0,8.701642036437988,0.0,0.0,0.0,0.2886751294136047,4.0,0.0,1.0
723600,293.2768249511719,297.1499938964844,293.1499938964844,0.2160580456256866,-4237.9775390625,304.1641540527344,0.8073194026947021,0.2961544990539551,0.26957568526268,293.2900085449219,297.1499938964844,293.1499938964844,0.1790094375610351,-3842.236328125,304.1660461425781,0.7671120762825012,0.2540674209594726,0.2443668693304062,293.23876953125,297.1499938964844,293.1499938964844,0.3494050800800323,-4820.06884765625,304.16070556640625,0.9155762195587158,0.4360106587409973,0.3066832423210144,293.1614074707031,297.1499938964844,293.1499938964844,0.4851832091808319,-8472.763671875,304.1077575683594,0.9990000128746032,0.6102167367935181,0.5413281917572021,293.2005920410156,297.1499938964844,293.1499938964844,0.0336782857775688,-5619.4912109375,304.1552734375,0.5038229823112488,0.0758591219782829,0.357697457075119,291.1610107421875,291.1499938964844,267.54998779296875,265.3959045410156,287.4285583496094,293.2516174316406,291.15972900390625,1.0,0.4216019213199615,0.3324682116508484,0.3324682116508484,1.0,1.0,-2.064131736755371,0.4174479842185974,1.6466838121414185,-0.0502704232931137,0.0,0.0,0.2942096590995788,106.14859008789062,129.0,-30.53667259216309,-7711.94189453125,873.7567138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0308837890625,305.2136535644531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.2734375,18000.0,0.0,0.0,0.1703290343284607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2090437561273574,0.2090481668710708,-4.417101990839001e-06,0.0,0.000172862317413,0.0,0.0,8.701642036437988,0.0,0.0,0.0,0.2886751294136047,4.0,0.0,1.0
723660,293.2782897949219,297.1499938964844,293.1499938964844,0.213334321975708,-4195.72119140625,304.1640014648437,0.7920843362808228,0.2926451861858368,0.266658216714859,293.2929992675781,297.1499938964844,293.1499938964844,0.1758116632699966,-3787.6298828125,304.1660461425781,0.7521556615829468,0.2499081194400787,0.2406839579343795,293.2408142089844,297.1499938964844,293.1499938964844,0.34735107421875,-4797.90771484375,304.1605834960937,0.8991541266441345,0.4333463013172149,0.305009514093399,293.2306213378906,297.1499938964844,293.1499938964844,0.5113228559494019,-8845.0810546875,304.0790100097656,0.9990000128746032,0.595912754535675,0.5658726096153259,293.20245361328125,297.1499938964844,293.1499938964844,0.0325421392917633,-5525.33203125,304.1553955078125,0.4926703870296478,0.0741943195462226,0.351393312215805,291.1492614746094,291.1499938964844,267.6101989746094,265.4433288574219,287.4493408203125,293.2596130371094,291.1490478515625,1.0,0.4289384186267853,0.3298325836658478,0.3298325836658478,1.0,1.0,-2.076061964035034,0.4159705638885498,1.6600914001464844,-0.0543741695582866,0.0,0.0,0.2953380048274994,113.79715728759766,132.0,-16.813140869140625,-7717.78369140625,911.7306518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9638977050781,305.1764831542969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.6796875,18000.0,0.0,0.0,0.1675905734300613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2099894434213638,0.2099938690662384,-4.418027856445406e-06,0.0,0.0001700831198832,0.0,0.0,8.745792388916016,0.0,0.0,0.0,0.2888302803039551,4.0,0.0,1.0
