time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
723720,293.2782897949219,297.1499938964844,293.1499938964844,0.213334321975708,-4195.72119140625,304.1640014648437,0.7920843362808228,0.2926451861858368,0.266658216714859,293.2929992675781,297.1499938964844,293.1499938964844,0.1758116632699966,-3787.6298828125,304.1660461425781,0.7521556615829468,0.2499081194400787,0.2406839579343795,293.2408142089844,297.1499938964844,293.1499938964844,0.34735107421875,-4797.90771484375,304.1605834960937,0.8991541266441345,0.4333463013172149,0.305009514093399,293.2306213378906,297.1499938964844,293.1499938964844,0.5113228559494019,-8845.0810546875,304.0790100097656,0.9990000128746032,0.595912754535675,0.5658726096153259,293.20245361328125,297.1499938964844,293.1499938964844,0.0325421392917633,-5525.33203125,304.1553955078125,0.4926703870296478,0.0741943195462226,0.351393312215805,291.1492614746094,291.1499938964844,267.6101989746094,265.4433288574219,287.4493408203125,293.2596130371094,291.1490478515625,1.0,0.4289384186267853,0.3298325836658478,0.3298325836658478,1.0,1.0,-2.076061964035034,0.4159705638885498,1.6600914001464844,-0.0543741695582866,0.0,0.0,0.2953380048274994,113.79715728759766,132.0,-16.813140869140625,-7717.78369140625,911.7306518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9638977050781,305.1764831542969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.6796875,18000.0,0.0,0.0,0.1675905734300613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2099894434213638,0.2099938690662384,-4.418027856445406e-06,0.0,0.0001700831198832,0.0,0.0,8.745792388916016,0.0,0.0,0.0,0.2888302803039551,4.0,0.0,1.0
723780,293.2785339355469,297.1499938964844,293.1499938964844,0.2103861719369888,-4149.2509765625,304.16424560546875,0.7748177647590637,0.2893417477607727,0.264050543308258,293.2945556640625,297.1499938964844,293.1499938964844,0.1724805384874344,-3729.95849609375,304.166259765625,0.7360305786132812,0.2459720820188522,0.2373309433460235,293.2416381835937,297.1499938964844,293.1499938964844,0.3447510600090027,-4769.19140625,304.1614074707031,0.881026566028595,0.4308767318725586,0.3035685420036316,293.2767028808594,297.1499938964844,293.1499938964844,0.5033870339393616,-8714.2353515625,304.11602783203125,0.9813430309295654,0.584429144859314,0.556601881980896,293.2027893066406,297.1499938964844,293.1499938964844,0.0316054187715053,-5445.32568359375,304.1551513671875,0.4805685579776764,0.0728011503815651,0.3467734158039093,291.1661071777344,291.1499938964844,267.6703186035156,265.4908142089844,287.482666015625,293.2742919921875,291.166748046875,1.0,0.433206170797348,0.3271969556808471,0.3271969556808471,1.0,1.0,-2.050572872161865,0.403394877910614,1.6471779346466064,-0.0604994148015975,0.0,0.0,0.2923043072223663,123.05318450927734,135.0,12.578693389892578,-7624.5712890625,920.5416259765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8614501953125,305.1261901855469,278.1499938964844,0.0,18000.0,313.1499938964844,18009.361328125,18000.0,0.0,0.0,0.1655622273683548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2086497247219085,0.2086541503667831,-4.417795025801752e-06,0.0,0.0001680246059549,0.0,0.0,8.685303688049316,0.0,0.0,0.0,0.2886042296886444,4.0,0.0,1.0
723840,293.2785339355469,297.1499938964844,293.1499938964844,0.2103861719369888,-4149.2509765625,304.16424560546875,0.7748177647590637,0.2893417477607727,0.264050543308258,293.2945556640625,297.1499938964844,293.1499938964844,0.1724805384874344,-3729.95849609375,304.166259765625,0.7360305786132812,0.2459720820188522,0.2373309433460235,293.2416381835937,297.1499938964844,293.1499938964844,0.3447510600090027,-4769.19140625,304.1614074707031,0.881026566028595,0.4308767318725586,0.3035685420036316,293.2767028808594,297.1499938964844,293.1499938964844,0.5033870339393616,-8714.2353515625,304.11602783203125,0.9813430309295654,0.584429144859314,0.556601881980896,293.2027893066406,297.1499938964844,293.1499938964844,0.0316054187715053,-5445.32568359375,304.1551513671875,0.4805685579776764,0.0728011503815651,0.3467734158039093,291.1661071777344,291.1499938964844,267.6703186035156,265.4908142089844,287.482666015625,293.2742919921875,291.166748046875,1.0,0.433206170797348,0.3271969556808471,0.3271969556808471,1.0,1.0,-2.050572872161865,0.403394877910614,1.6471779346466064,-0.0604994148015975,0.0,0.0,0.2923043072223663,123.05318450927734,135.0,12.578693389892578,-7624.5712890625,920.5416259765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8614501953125,305.1261901855469,278.1499938964844,0.0,18000.0,313.1499938964844,18009.361328125,18000.0,0.0,0.0,0.1655622273683548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2086497247219085,0.2086541503667831,-4.417795025801752e-06,0.0,0.0001680246059549,0.0,0.0,8.685303688049316,0.0,0.0,0.0,0.2886042296886444,4.0,0.0,1.0
723900,293.2787475585937,297.1499938964844,293.1499938964844,0.2089653015136718,-4126.9130859375,304.16424560546875,0.7683774828910828,0.2876749634742737,0.2627054750919342,293.2953186035156,297.1499938964844,293.1499938964844,0.1708616465330124,-3701.949462890625,304.166259765625,0.7299437522888184,0.2439892739057541,0.2356174141168594,293.2421264648437,297.1499938964844,293.1499938964844,0.3435448110103607,-4755.98095703125,304.1615295410156,0.8744267225265503,0.4296207726001739,0.3028129637241363,293.285888671875,297.1499938964844,293.1499938964844,0.5001347064971924,-8663.03125,304.1280517578125,0.973545253276825,0.5810145735740662,0.5529881715774536,293.2028503417969,297.1499938964844,293.1499938964844,0.0311493575572967,-5406.40771484375,304.1550598144531,0.4754073619842529,0.0721184685826301,0.3443978130817413,291.1700744628906,291.1499938964844,267.7003479003906,265.5145263671875,287.49420166015625,293.2780456542969,291.1703186035156,1.0,0.4346315860748291,0.325879156589508,0.325879156589508,1.0,1.0,-2.0387895107269287,0.3974575698375702,1.641331911087036,-0.0636233165860176,0.0,0.0,0.2905514538288116,126.5850830078125,135.0,11.161649703979492,-7561.40087890625,921.9244995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8135070800781,305.08648681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.474609375,18000.0,0.0,0.0,0.1646676808595657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2071135640144348,0.2071179747581482,-4.414963314047782e-06,0.0,0.0001671167701715,0.0,0.0,8.611238479614258,0.0,0.0,0.0,0.2883237302303314,4.0,0.0,1.0
723960,293.27886962890625,297.1499938964844,293.1499938964844,0.2075474560260772,-4104.6044921875,304.16424560546875,0.7629063129425049,0.2860181927680969,0.2613418400287628,293.2960510253906,297.1499938964844,293.1499938964844,0.1692382246255874,-3673.816650390625,304.1662292480469,0.7246308326721191,0.2420062273740768,0.2338771671056747,293.2425537109375,297.1499938964844,293.1499938964844,0.3423435389995575,-4742.83056640625,304.16162109375,0.8689104318618774,0.4283676743507385,0.3020386695861816,293.2909851074219,297.1499938964844,293.1499938964844,0.4976251423358917,-8623.9306640625,304.1365661621094,0.9668695330619812,0.5782859325408936,0.5502524971961975,293.2027893066406,297.1499938964844,293.1499938964844,0.0306959263980388,-5367.58349609375,304.15496826171875,0.4704408645629883,0.0714602917432785,0.3420007526874542,291.1728820800781,291.1499938964844,267.7303771972656,265.53826904296875,287.50421142578125,293.2803039550781,291.1731262207031,1.0,0.4357587695121765,0.3262408673763275,0.3262408673763275,1.0,1.0,-2.0279669761657715,0.394862413406372,1.6331045627593994,-0.0636540651321411,0.0,0.0,0.2887421250343323,129.59170532226562,138.0,9.652633666992188,-7504.2216796875,922.32275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77020263671875,305.0507507324219,278.1499938964844,0.0,18000.0,313.1499938964844,18012.9765625,18000.0,0.0,0.0,0.1638178378343582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2057180404663086,0.2057224512100219,-4.411882855492877e-06,0.0,0.0001662542781559,0.0,0.0,8.543168067932129,0.0,0.0,0.0,0.2880516350269317,4.0,0.0,1.0
724020,293.27886962890625,297.1499938964844,293.1499938964844,0.2047679722309112,-4060.842041015625,304.16412353515625,0.7538466453552246,0.2827522456645965,0.2586115002632141,293.2972717285156,297.1499938964844,293.1499938964844,0.1660154908895492,-3617.8505859375,304.16619873046875,0.7152661085128784,0.2380555123090744,0.2303629964590072,293.24322509765625,297.1499938964844,293.1499938964844,0.3400031924247741,-4717.25634765625,304.1616516113281,0.8599557876586914,0.4258865714073181,0.3004719316959381,293.2955627441406,297.1499938964844,293.1499938964844,0.4935842752456665,-8562.5673828125,304.1476135253906,0.9556459188461304,0.5737801790237427,0.5459892153739929,293.2022705078125,297.1499938964844,293.1499938964844,0.0298441275954246,-5293.79541015625,304.1547241210937,0.4604922831058502,0.0702296048402786,0.3373744189739227,291.1757202148437,291.1499938964844,267.790283203125,265.58575439453125,287.5214233398437,293.282470703125,291.1757202148437,1.0,0.4373915791511535,0.3269642889499664,0.3269642889499664,1.0,1.0,-2.0079092979431152,0.3905417323112488,1.6173675060272217,-0.0632887557148933,0.0,0.0,0.2850800156593323,134.55787658691406,141.0,4.983644962310791,-7393.8662109375,920.9080200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.696044921875,304.9835510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18013.37890625,18000.0,0.0,0.0,0.1622335463762283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2028393894433975,0.2028438001871109,-4.405441814014921e-06,0.0,0.0001646464224904,0.0,0.0,8.403115272521973,0.0,0.0,0.0,0.2874909341335296,4.0,0.0,1.0
724080,293.27886962890625,297.1499938964844,293.1499938964844,0.2047679722309112,-4060.842041015625,304.16412353515625,0.7538466453552246,0.2827522456645965,0.2586115002632141,293.2972717285156,297.1499938964844,293.1499938964844,0.1660154908895492,-3617.8505859375,304.16619873046875,0.7152661085128784,0.2380555123090744,0.2303629964590072,293.24322509765625,297.1499938964844,293.1499938964844,0.3400031924247741,-4717.25634765625,304.1616516113281,0.8599557876586914,0.4258865714073181,0.3004719316959381,293.2955627441406,297.1499938964844,293.1499938964844,0.4935842752456665,-8562.5673828125,304.1476135253906,0.9556459188461304,0.5737801790237427,0.5459892153739929,293.2022705078125,297.1499938964844,293.1499938964844,0.0298441275954246,-5293.79541015625,304.1547241210937,0.4604922831058502,0.0702296048402786,0.3373744189739227,291.1757202148437,291.1499938964844,267.790283203125,265.58575439453125,287.5214233398437,293.282470703125,291.1757202148437,1.0,0.4373915791511535,0.3269642889499664,0.3269642889499664,1.0,1.0,-2.0079092979431152,0.3905417323112488,1.6173675060272217,-0.0632887557148933,0.0,0.0,0.2850800156593323,134.55787658691406,141.0,4.983644962310791,-7393.8662109375,920.9080200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.696044921875,304.9835510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18013.37890625,18000.0,0.0,0.0,0.1622335463762283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2028393894433975,0.2028438001871109,-4.405441814014921e-06,0.0,0.0001646464224904,0.0,0.0,8.403115272521973,0.0,0.0,0.0,0.2874909341335296,4.0,0.0,1.0
724140,293.2785949707031,297.1499938964844,293.1499938964844,0.2020565420389175,-4018.0732421875,304.1639404296875,0.7463237047195435,0.2795459628105163,0.2559027969837188,293.2982482910156,297.1499938964844,293.1499938964844,0.1628253906965255,-3562.25830078125,304.1661071777344,0.7065182328224182,0.234126940369606,0.2268346548080444,293.24365234375,297.1499938964844,293.1499938964844,0.337725967168808,-4692.38525390625,304.1615600585937,0.8526760935783386,0.42343869805336,0.2989029288291931,293.29705810546875,297.1499938964844,293.1499938964844,0.4899631142616272,-8509.43359375,304.15435791015625,0.9460613131523132,0.5697841048240662,0.5423448085784912,293.2013244628906,297.1499938964844,293.1499938964844,0.0288018882274627,-5229.6142578125,304.1549377441406,0.4516828954219818,0.0690956562757492,0.3330442011356354,291.1763610839844,291.1499938964844,267.8500671386719,265.6332092285156,287.5361633300781,293.28326416015625,291.1763000488281,1.0,0.4385025203227997,0.3276877403259277,0.3276877403259277,1.0,1.0,-1.9889575242996216,0.3865350782871246,1.6024224758148191,-0.0629672706127166,0.0,0.0,0.2815131247043609,138.669677734375,144.0,1.9214067459106443,-7292.3955078125,917.546630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6378479003906,304.9261779785156,278.1499938964844,0.0,18000.0,313.1499938964844,18012.90625,18000.0,0.0,0.0,0.1607536971569061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2000649571418762,0.2000693529844284,-4.399109457153827e-06,0.0,0.0001631445629755,0.0,0.0,8.268570899963379,0.0,0.0,0.0,0.286950021982193,4.0,0.0,1.0
724200,293.2785949707031,297.1499938964844,293.1499938964844,0.2020565420389175,-4018.0732421875,304.1639404296875,0.7463237047195435,0.2795459628105163,0.2559027969837188,293.2982482910156,297.1499938964844,293.1499938964844,0.1628253906965255,-3562.25830078125,304.1661071777344,0.7065182328224182,0.234126940369606,0.2268346548080444,293.24365234375,297.1499938964844,293.1499938964844,0.337725967168808,-4692.38525390625,304.1615600585937,0.8526760935783386,0.42343869805336,0.2989029288291931,293.29705810546875,297.1499938964844,293.1499938964844,0.4899631142616272,-8509.43359375,304.15435791015625,0.9460613131523132,0.5697841048240662,0.5423448085784912,293.2013244628906,297.1499938964844,293.1499938964844,0.0288018882274627,-5229.6142578125,304.1549377441406,0.4516828954219818,0.0690956562757492,0.3330442011356354,291.1763610839844,291.1499938964844,267.8500671386719,265.6332092285156,287.5361633300781,293.28326416015625,291.1763000488281,1.0,0.4385025203227997,0.3276877403259277,0.3276877403259277,1.0,1.0,-1.9889575242996216,0.3865350782871246,1.6024224758148191,-0.0629672706127166,0.0,0.0,0.2815131247043609,138.669677734375,144.0,1.9214067459106443,-7292.3955078125,917.546630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6378479003906,304.9261779785156,278.1499938964844,0.0,18000.0,313.1499938964844,18012.90625,18000.0,0.0,0.0,0.1607536971569061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2000649571418762,0.2000693529844284,-4.399109457153827e-06,0.0,0.0001631445629755,0.0,0.0,8.268570899963379,0.0,0.0,0.0,0.286950021982193,4.0,0.0,1.0
724260,293.2781066894531,297.1499938964844,293.1499938964844,0.1993906646966934,-3975.909912109375,304.1637268066406,0.7397022247314453,0.2763871848583221,0.2532203197479248,293.2990417480469,297.1499938964844,293.1499938964844,0.1596541702747345,-3506.76708984375,304.166015625,0.6981998085975647,0.2302124202251434,0.2233016639947891,293.243896484375,297.1499938964844,293.1499938964844,0.3354767262935638,-4667.79345703125,304.16143798828125,0.8463709354400635,0.4210146963596344,0.2973375022411346,293.2974548339844,297.1499938964844,293.1499938964844,0.4863997399806976,-8458.408203125,304.1587829589844,0.9374016523361206,0.5659763813018799,0.5389070510864258,293.2001647949219,297.1499938964844,293.1499938964844,0.0280574075877666,-5161.46240234375,304.15447998046875,0.444151371717453,0.0680320113897323,0.3289624750614166,291.1763610839844,291.1499938964844,267.90972900390625,265.6806335449219,287.5491638183594,293.28350830078125,291.17626953125,1.0,0.4393192529678345,0.3281494379043579,0.3281494379043579,1.0,1.0,-1.9705830812454224,0.3822168111801147,1.5883662700653076,-0.0631890743970871,0.0,0.0,0.2779984474182129,142.29847717285156,132.0,0.4883607923984527,-7197.88525390625,913.0682983398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5937805175781,304.8779602050781,278.1499938964844,0.0,18000.0,313.1499938964844,18012.45703125,18000.0,0.0,0.0,0.1593351513147354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1973689794540405,0.1973733752965927,-4.3930231186095625e-06,0.0,0.00016170492745,0.0,0.0,8.138579368591309,0.0,0.0,0.0,0.2864280343055725,4.0,0.0,1.0
724320,293.2781066894531,297.1499938964844,293.1499938964844,0.1993906646966934,-3975.909912109375,304.1637268066406,0.7397022247314453,0.2763871848583221,0.2532203197479248,293.2990417480469,297.1499938964844,293.1499938964844,0.1596541702747345,-3506.76708984375,304.166015625,0.6981998085975647,0.2302124202251434,0.2233016639947891,293.243896484375,297.1499938964844,293.1499938964844,0.3354767262935638,-4667.79345703125,304.16143798828125,0.8463709354400635,0.4210146963596344,0.2973375022411346,293.2974548339844,297.1499938964844,293.1499938964844,0.4863997399806976,-8458.408203125,304.1587829589844,0.9374016523361206,0.5659763813018799,0.5389070510864258,293.2001647949219,297.1499938964844,293.1499938964844,0.0280574075877666,-5161.46240234375,304.15447998046875,0.444151371717453,0.0680320113897323,0.3289624750614166,291.1763610839844,291.1499938964844,267.90972900390625,265.6806335449219,287.5491638183594,293.28350830078125,291.17626953125,1.0,0.4393192529678345,0.3281494379043579,0.3281494379043579,1.0,1.0,-1.9705830812454224,0.3822168111801147,1.5883662700653076,-0.0631890743970871,0.0,0.0,0.2779984474182129,142.29847717285156,132.0,0.4883607923984527,-7197.88525390625,913.0682983398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5937805175781,304.8779602050781,278.1499938964844,0.0,18000.0,313.1499938964844,18012.45703125,18000.0,0.0,0.0,0.1593351513147354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1973689794540405,0.1973733752965927,-4.3930231186095625e-06,0.0,0.00016170492745,0.0,0.0,8.138579368591309,0.0,0.0,0.0,0.2864280343055725,4.0,0.0,1.0
724380,293.2772216796875,297.1499938964844,293.1499938964844,0.1965770721435547,-3931.170654296875,304.1638488769531,0.7386791110038757,0.2733163833618164,0.2503872215747833,293.29949951171875,297.1499938964844,293.1499938964844,0.1563164591789245,-3448.010986328125,304.166259765625,0.6957154870033264,0.2263414859771728,0.2195726484060287,293.2438659667969,297.1499938964844,293.1499938964844,0.3330260813236236,-4640.822265625,304.1617126464844,0.8466591238975525,0.4186462163925171,0.2956351935863495,293.29718017578125,297.1499938964844,293.1499938964844,0.4825784265995025,-8404.4130859375,304.1622009277344,0.9374794960021972,0.5622949004173279,0.5353664755821228,293.1986694335937,297.1499938964844,293.1499938964844,0.0274151843041181,-5085.89794921875,304.154052734375,0.4422536492347717,0.067061461508274,0.3241808712482452,291.17730712890625,291.1499938964844,267.9691772460937,265.72802734375,287.56121826171875,293.2832946777344,291.17730712890625,1.0,0.4350908994674682,0.3286111652851105,0.3286111652851105,1.0,1.0,-1.950666069984436,0.3774519562721252,1.573214054107666,-0.0635505765676498,0.0,0.0,0.2743130028247833,140.2251739501953,120.0,1.3290103673934937,-7105.41015625,888.2620239257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5624694824219,304.8388366699219,278.1499938964844,0.0,18000.0,313.1499938964844,18012.6484375,18000.0,0.0,0.0,0.1579398810863495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1946493834257125,0.1946537643671035,-4.387093667901354e-06,0.0,0.000160288909683,0.0,0.0,8.00843620300293,0.0,0.0,0.0,0.2859069108963012,4.0,0.0,1.0
724440,293.2772216796875,297.1499938964844,293.1499938964844,0.1965770721435547,-3931.170654296875,304.1638488769531,0.7386791110038757,0.2733163833618164,0.2503872215747833,293.29949951171875,297.1499938964844,293.1499938964844,0.1563164591789245,-3448.010986328125,304.166259765625,0.6957154870033264,0.2263414859771728,0.2195726484060287,293.2438659667969,297.1499938964844,293.1499938964844,0.3330260813236236,-4640.822265625,304.1617126464844,0.8466591238975525,0.4186462163925171,0.2956351935863495,293.29718017578125,297.1499938964844,293.1499938964844,0.4825784265995025,-8404.4130859375,304.1622009277344,0.9374794960021972,0.5622949004173279,0.5353664755821228,293.1986694335937,297.1499938964844,293.1499938964844,0.0274151843041181,-5085.89794921875,304.154052734375,0.4422536492347717,0.067061461508274,0.3241808712482452,291.17730712890625,291.1499938964844,267.9691772460937,265.72802734375,287.56121826171875,293.2832946777344,291.17730712890625,1.0,0.4350908994674682,0.3286111652851105,0.3286111652851105,1.0,1.0,-1.950666069984436,0.3774519562721252,1.573214054107666,-0.0635505765676498,0.0,0.0,0.2743130028247833,140.2251739501953,120.0,1.3290103673934937,-7105.41015625,888.2620239257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5624694824219,304.8388366699219,278.1499938964844,0.0,18000.0,313.1499938964844,18012.6484375,18000.0,0.0,0.0,0.1579398810863495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1946493834257125,0.1946537643671035,-4.387093667901354e-06,0.0,0.000160288909683,0.0,0.0,8.00843620300293,0.0,0.0,0.0,0.2859069108963012,4.0,0.0,1.0
724500,293.2765808105469,297.1499938964844,293.1499938964844,0.1951565891504287,-3908.52880859375,304.1639099121094,0.739732563495636,0.2718303799629211,0.2489550113677978,293.299560546875,297.1499938964844,293.1499938964844,0.1546209305524826,-3418.055908203125,304.1663818359375,0.6961166858673096,0.2244357615709304,0.2176727056503296,293.24365234375,297.1499938964844,293.1499938964844,0.3317673504352569,-4626.9482421875,304.1618957519531,0.8486552238464355,0.4174958765506744,0.2947610318660736,293.2968139648437,297.1499938964844,293.1499938964844,0.4806140959262848,-8376.869140625,304.1635437011719,0.9399912357330322,0.5605026483535767,0.5335807204246521,293.19775390625,297.1499938964844,293.1499938964844,0.0270530600100755,-5046.78759765625,304.15399169921875,0.442891001701355,0.0666239112615585,0.3217042684555053,291.17791748046875,291.1499938964844,267.9988708496094,265.751708984375,287.56658935546875,293.2829895019531,291.17791748046875,1.0,0.4318261444568634,0.3288420140743255,0.3288420140743255,1.0,1.0,-1.9404963254928589,0.3750140964984894,1.565482258796692,-0.0637743324041366,0.0,0.0,0.2723910212516784,137.62229919433594,120.0,1.4363610744476318,-7059.02490234375,870.6504516601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5515441894531,304.82135009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.89453125,18000.0,0.0,0.0,0.1572354882955551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1932272464036941,0.1932316273450851,-4.384051408123924e-06,0.0,0.0001595740322954,0.0,0.0,7.940725803375244,0.0,0.0,0.0,0.2856371700763702,4.0,0.0,1.0
724560,293.2758483886719,297.1499938964844,293.1499938964844,0.1937401741743087,-3885.920654296875,304.1639709472656,0.7415747046470642,0.2703738510608673,0.2475239038467407,293.2995300292969,297.1499938964844,293.1499938964844,0.152921438217163,-3387.964111328125,304.16650390625,0.6973330974578857,0.2225487232208252,0.215763047337532,293.2433776855469,297.1499938964844,293.1499938964844,0.3305028080940246,-4613.0048828125,304.1620178222656,0.8515959978103638,0.4163662493228912,0.2938812375068664,293.2963256835937,297.1499938964844,293.1499938964844,0.4786350727081299,-8349.2314453125,304.1646728515625,0.9437078237533568,0.5587393045425415,0.5317952632904053,293.1967468261719,297.1499938964844,293.1499938964844,0.0266083907335996,-5007.83642578125,304.1540832519531,0.4443530142307281,0.066216342151165,0.3192343711853027,291.1784362792969,291.1499938964844,268.0284729003906,265.775390625,287.57159423828125,293.2825622558594,291.1784362792969,1.0,0.4279933571815491,0.3292141854763031,0.3292141854763031,1.0,1.0,-1.9303178787231443,0.372819572687149,1.557498335838318,-0.0637733936309814,0.0,0.0,0.2704420089721679,134.3160858154297,108.0,1.4450891017913818,-7013.31884765625,850.8780517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.543701171875,304.8055114746094,278.1499938964844,0.0,18000.0,313.1499938964844,18013.001953125,18000.0,0.0,0.0,0.1565192192792892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1917950809001922,0.1917994618415832,-4.380973678053124e-06,0.0,0.000158847120474,0.0,0.0,7.872679233551025,0.0,0.0,0.0,0.2853658199310303,4.0,0.0,1.0
724620,293.27410888671875,297.1499938964844,293.1499938964844,0.1909314543008804,-3840.998779296875,304.1639709472656,0.7473179697990417,0.2675380706787109,0.244677647948265,293.2992248535156,297.1499938964844,293.1499938964844,0.1495262533426284,-3327.64404296875,304.1666564941406,0.7018239498138428,0.2188238799571991,0.2119325399398803,293.2425842285156,297.1499938964844,293.1499938964844,0.3279726207256317,-4585.0927734375,304.1622314453125,0.8599758744239807,0.414161205291748,0.2921170592308044,293.2950439453125,297.1499938964844,293.1499938964844,0.474659264087677,-8293.9677734375,304.1664123535156,0.9540043473243712,0.5552895069122314,0.5282397270202637,293.19451904296875,297.1499938964844,293.1499938964844,0.0257789399474859,-4931.61181640625,304.1540832519531,0.4495015442371368,0.0654826164245605,0.3143908381462097,291.1793212890625,291.1499938964844,268.0875549316406,265.8226928710937,287.5805969238281,293.2814636230469,291.17926025390625,1.0,0.4190496504306793,0.3299584686756134,0.3299584686756134,1.0,1.0,-1.91009533405304,0.3685026466846466,1.541592717170715,-0.063786931335926,0.0,0.0,0.2664721012115478,126.18928527832033,96.0,1.1986944675445557,-6923.78076171875,807.0711059570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5362243652344,304.7779541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.091796875,18000.0,0.0,0.0,0.1550374031066894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1889030188322067,0.1889073848724365,-4.374782292870805e-06,0.0,0.0001573432527948,0.0,0.0,7.735814094543457,0.0,0.0,0.0,0.2848202288150787,4.0,0.0,1.0
724680,293.27410888671875,297.1499938964844,293.1499938964844,0.1909314543008804,-3840.998779296875,304.1639709472656,0.7473179697990417,0.2675380706787109,0.244677647948265,293.2992248535156,297.1499938964844,293.1499938964844,0.1495262533426284,-3327.64404296875,304.1666564941406,0.7018239498138428,0.2188238799571991,0.2119325399398803,293.2425842285156,297.1499938964844,293.1499938964844,0.3279726207256317,-4585.0927734375,304.1622314453125,0.8599758744239807,0.414161205291748,0.2921170592308044,293.2950439453125,297.1499938964844,293.1499938964844,0.474659264087677,-8293.9677734375,304.1664123535156,0.9540043473243712,0.5552895069122314,0.5282397270202637,293.19451904296875,297.1499938964844,293.1499938964844,0.0257789399474859,-4931.61181640625,304.1540832519531,0.4495015442371368,0.0654826164245605,0.3143908381462097,291.1793212890625,291.1499938964844,268.0875549316406,265.8226928710937,287.5805969238281,293.2814636230469,291.17926025390625,1.0,0.4190496504306793,0.3299584686756134,0.3299584686756134,1.0,1.0,-1.91009533405304,0.3685026466846466,1.541592717170715,-0.063786931335926,0.0,0.0,0.2664721012115478,126.18928527832033,96.0,1.1986944675445557,-6923.78076171875,807.0711059570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5362243652344,304.7779541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.091796875,18000.0,0.0,0.0,0.1550374031066894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1889030188322067,0.1889073848724365,-4.374782292870805e-06,0.0,0.0001573432527948,0.0,0.0,7.735814094543457,0.0,0.0,0.0,0.2848202288150787,4.0,0.0,1.0
724740,293.27215576171875,297.1499938964844,293.1499938964844,0.1881671398878097,-3796.668701171875,304.1639404296875,0.755616307258606,0.2647892236709595,0.2418632507324218,293.2986755371094,297.1499938964844,293.1499938964844,0.1461513936519622,-3267.411376953125,304.1667175292969,0.7086949348449707,0.2151518166065216,0.2081025242805481,293.2415771484375,297.1499938964844,293.1499938964844,0.3254599273204803,-4557.3583984375,304.1623229980469,0.8714730143547058,0.4120155572891235,0.290357768535614,293.29351806640625,297.1499938964844,293.1499938964844,0.470693826675415,-8239.087890625,304.16754150390625,0.9670926332473756,0.5519270896911621,0.524717390537262,293.192138671875,297.1499938964844,293.1499938964844,0.0249946154654026,-4858.36279296875,304.1540222167969,0.457495629787445,0.0648410469293594,0.3097335696220398,291.1798095703125,291.1499938964844,268.1464233398437,265.86993408203125,287.58837890625,293.2801513671875,291.17974853515625,1.0,0.4088882505893707,0.3307027518749237,0.3307027518749237,1.0,1.0,-1.890181303024292,0.3642732203006744,1.52590811252594,-0.0638506114482879,0.0,0.0,0.2624623477458954,116.74315643310548,84.0,0.7655551433563232,-6837.11572265625,760.0972290039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5376892089844,304.7550354003906,278.1499938964844,0.0,18000.0,313.1499938964844,18012.9765625,18000.0,0.0,0.0,0.1534769535064697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1860129982233047,0.1860173642635345,-4.36861910202424e-06,0.0,0.0001557595969643,0.0,0.0,7.599756717681885,0.0,0.0,0.0,0.2842782437801361,4.0,0.0,1.0
724800,293.27215576171875,297.1499938964844,293.1499938964844,0.1881671398878097,-3796.668701171875,304.1639404296875,0.755616307258606,0.2647892236709595,0.2418632507324218,293.2986755371094,297.1499938964844,293.1499938964844,0.1461513936519622,-3267.411376953125,304.1667175292969,0.7086949348449707,0.2151518166065216,0.2081025242805481,293.2415771484375,297.1499938964844,293.1499938964844,0.3254599273204803,-4557.3583984375,304.1623229980469,0.8714730143547058,0.4120155572891235,0.290357768535614,293.29351806640625,297.1499938964844,293.1499938964844,0.470693826675415,-8239.087890625,304.16754150390625,0.9670926332473756,0.5519270896911621,0.524717390537262,293.192138671875,297.1499938964844,293.1499938964844,0.0249946154654026,-4858.36279296875,304.1540222167969,0.457495629787445,0.0648410469293594,0.3097335696220398,291.1798095703125,291.1499938964844,268.1464233398437,265.86993408203125,287.58837890625,293.2801513671875,291.17974853515625,1.0,0.4088882505893707,0.3307027518749237,0.3307027518749237,1.0,1.0,-1.890181303024292,0.3642732203006744,1.52590811252594,-0.0638506114482879,0.0,0.0,0.2624623477458954,116.74315643310548,84.0,0.7655551433563232,-6837.11572265625,760.0972290039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5376892089844,304.7550354003906,278.1499938964844,0.0,18000.0,313.1499938964844,18012.9765625,18000.0,0.0,0.0,0.1534769535064697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1860129982233047,0.1860173642635345,-4.36861910202424e-06,0.0,0.0001557595969643,0.0,0.0,7.599756717681885,0.0,0.0,0.0,0.2842782437801361,4.0,0.0,1.0
724860,293.2705078125,297.1499938964844,293.1499938964844,0.1859913319349289,-3761.688720703125,304.1638488769531,0.7641580104827881,0.2626425623893738,0.239638864994049,293.29815673828125,297.1499938964844,293.1499938964844,0.1434710770845413,-3219.37158203125,304.1667175292969,0.7155407667160034,0.2122430801391601,0.2050447165966034,293.24072265625,297.1499938964844,293.1499938964844,0.3234684765338897,-4535.3623046875,304.162353515625,0.882952868938446,0.4103331863880157,0.2889584600925445,293.2921447753906,297.1499938964844,293.1499938964844,0.4675429761409759,-8195.5849609375,304.1681213378906,0.9788404107093812,0.5492900609970093,0.5219281911849976,293.1901550292969,297.1499938964844,293.1499938964844,0.0244020894169807,-4802.16552734375,304.1539306640625,0.4659035205841064,0.0643821284174919,0.3061560392379761,291.1799621582031,291.1499938964844,268.193359375,265.9076843261719,287.5939025878906,293.2789611816406,291.1799011230469,1.0,0.4001369774341583,0.3315052688121795,0.3315052688121795,1.0,1.0,-1.8745125532150269,0.3613188564777374,1.5131937265396118,-0.0635731071233749,0.0,0.0,0.2592532932758331,108.61251068115234,84.0,0.4087496399879455,-6769.88037109375,721.5399169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5435485839844,304.7391662597656,278.1499938964844,0.0,18000.0,313.1499938964844,18012.77734375,18000.0,0.0,0.0,0.1521691083908081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1837253868579864,0.1837297528982162,-4.363765583548229e-06,0.0,0.0001544323022244,0.0,0.0,7.492573738098144,0.0,0.0,0.0,0.2838515937328338,4.0,0.0,1.0
724920,293.27008056640625,297.1499938964844,293.1499938964844,0.1854524761438369,-3753.012939453125,304.163818359375,0.766579270362854,0.2621124684810638,0.2390867322683334,293.2980041503906,297.1499938964844,293.1499938964844,0.1428039073944091,-3207.385009765625,304.1667175292969,0.7174081802368164,0.2115192264318466,0.2042813748121261,293.2405090332031,297.1499938964844,293.1499938964844,0.3229734897613525,-4529.89208984375,304.162353515625,0.8861566185951233,0.4099167287349701,0.2886100113391876,293.29180908203125,297.1499938964844,293.1499938964844,0.4667591154575348,-8184.77197265625,304.1682434082031,0.981885313987732,0.5486373901367188,0.5212350487709045,293.1896667480469,297.1499938964844,293.1499938964844,0.024258704856038,-4788.447265625,304.1539001464844,0.4680918455123901,0.0642739236354827,0.3052821457386017,291.1799621582031,291.1499938964844,268.2050476074219,265.9171142578125,287.5951843261719,293.2786865234375,291.1799011230469,1.0,0.3978796005249023,0.3317058682441711,0.3317058682441711,1.0,1.0,-1.8706327676773071,0.3605935573577881,1.510039210319519,-0.0635037347674369,0.0,0.0,0.258453220129013,106.5256118774414,72.0,0.3247846066951751,-6753.3525390625,711.849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54547119140625,304.7354431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18012.716796875,18000.0,0.0,0.0,0.1518341600894928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1831586807966232,0.183163046836853,-4.3625668695312925e-06,0.0,0.0001540923694847,0.0,0.0,7.466092586517334,0.0,0.0,0.0,0.2837462425231933,4.0,0.0,1.0
724980,293.2679748535156,297.1499938964844,293.1499938964844,0.1827890574932098,-3710.056640625,304.16363525390625,0.7806205153465271,0.259498655796051,0.2363510280847549,293.2973022460937,297.1499938964844,293.1499938964844,0.1394858509302139,-3147.59521484375,304.16668701171875,0.7279002070426941,0.2079167813062667,0.200472205877304,293.2393493652344,297.1499938964844,293.1499938964844,0.3205161988735199,-4502.7197265625,304.162353515625,0.9043704867362976,0.4078564047813415,0.286876767873764,293.2899780273437,297.1499938964844,293.1499938964844,0.4628110229969024,-8130.7001953125,304.1687316894531,0.9973620176315308,0.5454131364822388,0.517795979976654,293.18719482421875,297.1499938964844,293.1499938964844,0.023569656535983,-4721.83154296875,304.1537475585937,0.4789287745952606,0.0637687221169471,0.3010360598564148,291.17987060546875,291.1499938964844,268.263427734375,265.9642028808594,287.60125732421875,293.2771301269531,291.1798095703125,1.0,0.3862257003784179,0.3327089846134186,0.3327089846134186,1.0,1.0,-1.8513962030410769,0.3570068180561065,1.4943894147872925,-0.0631737112998962,0.0,0.0,0.2544730007648468,95.85968017578124,60.0,-0.0073360255919396,-6672.23291015625,663.3734741210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5570068359375,304.71795654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.365234375,18000.0,0.0,0.0,0.1501144617795944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1803626120090484,0.1803669780492782,-4.356681074568769e-06,0.0,0.0001523470855318,0.0,0.0,7.335850715637207,0.0,0.0,0.0,0.2832284271717071,4.0,0.0,1.0
725040,293.2679748535156,297.1499938964844,293.1499938964844,0.1827890574932098,-3710.056640625,304.16363525390625,0.7806205153465271,0.259498655796051,0.2363510280847549,293.2973022460937,297.1499938964844,293.1499938964844,0.1394858509302139,-3147.59521484375,304.16668701171875,0.7279002070426941,0.2079167813062667,0.200472205877304,293.2393493652344,297.1499938964844,293.1499938964844,0.3205161988735199,-4502.7197265625,304.162353515625,0.9043704867362976,0.4078564047813415,0.286876767873764,293.2899780273437,297.1499938964844,293.1499938964844,0.4628110229969024,-8130.7001953125,304.1687316894531,0.9973620176315308,0.5454131364822388,0.517795979976654,293.18719482421875,297.1499938964844,293.1499938964844,0.023569656535983,-4721.83154296875,304.1537475585937,0.4789287745952606,0.0637687221169471,0.3010360598564148,291.17987060546875,291.1499938964844,268.263427734375,265.9642028808594,287.60125732421875,293.2771301269531,291.1798095703125,1.0,0.3862257003784179,0.3327089846134186,0.3327089846134186,1.0,1.0,-1.8513962030410769,0.3570068180561065,1.4943894147872925,-0.0631737112998962,0.0,0.0,0.2544730007648468,95.85968017578124,60.0,-0.0073360255919396,-6672.23291015625,663.3734741210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5570068359375,304.71795654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.365234375,18000.0,0.0,0.0,0.1501144617795944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1803626120090484,0.1803669780492782,-4.356681074568769e-06,0.0,0.0001523470855318,0.0,0.0,7.335850715637207,0.0,0.0,0.0,0.2832284271717071,4.0,0.0,1.0
725100,293.2668151855469,297.1499938964844,293.1499938964844,0.181471437215805,-3688.703125,304.16357421875,0.7869983315467834,0.2582344114780426,0.2350461781024933,293.2967834472656,297.1499938964844,293.1499938964844,0.1378430426120758,-3117.830322265625,304.1666259765625,0.7324151396751404,0.2061481773853302,0.198622778058052,293.2386474609375,297.1499938964844,293.1499938964844,0.3192616403102875,-4488.7763671875,304.1623840332031,0.9131512641906738,0.4068606495857239,0.2860531210899353,293.2862548828125,297.1499938964844,293.1499938964844,0.4533527493476867,-7991.77490234375,304.1828308105469,0.9990000128746032,0.5443659424781799,0.5084576606750488,293.18585205078125,297.1499938964844,293.1499938964844,0.0232706572860479,-4692.3408203125,304.15362548828125,0.4832625687122345,0.0635626465082168,0.2992283701896667,291.18243408203125,291.1499938964844,268.2925109863281,265.9877319335937,287.6069641113281,293.275390625,291.1832580566406,1.0,0.3799047172069549,0.3332105576992035,0.3332105576992035,1.0,1.0,-1.8333245515823364,0.3528223931789398,1.4805021286010742,-0.0632138550281524,0.0,0.0,0.2520924806594848,91.27562713623048,60.0,6.439482688903809,-6623.09423828125,635.5999755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56365966796875,304.7167663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18012.90625,18000.0,0.0,0.0,0.1492266654968261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1789130568504333,0.1789174228906631,-4.353817985247588e-06,0.0,0.0001514460891485,0.0,0.0,7.268877029418945,0.0,0.0,0.0,0.2829615175724029,4.0,0.0,1.0
725160,293.26568603515625,297.1499938964844,293.1499938964844,0.1800937503576278,-3666.211181640625,304.1636047363281,0.7931912541389465,0.256975382566452,0.2337778210639953,293.2962951660156,297.1499938964844,293.1499938964844,0.1361624598503112,-3087.18310546875,304.1666564941406,0.7367478609085083,0.2043839693069458,0.1968092769384384,293.2380065917969,297.1499938964844,293.1499938964844,0.3178711533546448,-4473.17822265625,304.16265869140625,0.9221147894859314,0.4058662056922912,0.2852550745010376,293.2739562988281,297.1499938964844,293.1499938964844,0.4385839700698852,-7776.0185546875,304.2037048339844,0.9990000128746032,0.5450496673583984,0.4942899644374847,293.1844482421875,297.1499938964844,293.1499938964844,0.0229952130466699,-4664.48681640625,304.1534729003906,0.4873712360858917,0.0633861422538757,0.2976667284965515,291.1914978027344,291.1499938964844,268.321533203125,266.0111999511719,287.6086730957031,293.2706604003906,291.1925048828125,1.0,0.373124361038208,0.3338925540447235,0.3338925540447235,1.0,1.0,-1.809775948524475,0.3474153578281402,1.4623606204986572,-0.0633634626865387,0.0,0.0,0.2484286427497863,86.94817352294922,48.0,14.899772644042969,-6556.3984375,605.2540893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5727844238281,304.715087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.103515625,18000.0,0.0,0.0,0.1482996493577957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1768432259559631,0.1768475770950317,-4.350532890384784e-06,0.0,0.000150505293277,0.0,0.0,7.174808025360107,0.0,0.0,0.0,0.2825950682163238,4.0,0.0,1.0
725220,293.2636413574219,297.1499938964844,293.1499938964844,0.1774169206619262,-3622.516845703125,304.1635131835937,0.8080152869224548,0.2544580698013305,0.2312244921922683,293.2955322265625,297.1499938964844,293.1499938964844,0.1328565180301666,-3026.76416015625,304.1666259765625,0.7475420236587524,0.2008359283208847,0.1931515783071518,293.2369079589844,297.1499938964844,293.1499938964844,0.3152067959308624,-4443.3916015625,304.1628723144531,0.9435482621192932,0.4038598835468292,0.2836349904537201,293.2279357910156,297.1499938964844,293.1499938964844,0.4058288633823395,-7298.86767578125,304.2402038574219,0.9990000128746032,0.5511865615844727,0.4631246626377105,293.18145751953125,297.1499938964844,293.1499938964844,0.0225133933126926,-4615.47998046875,304.1531066894531,0.4971212148666382,0.0631199851632118,0.2948428094387054,291.20458984375,291.1499938964844,268.3793334960937,266.05810546875,287.6083984375,293.2568664550781,291.20526123046875,1.0,0.358532190322876,0.3352565467357635,0.3352565467357635,1.0,1.0,-1.7595633268356323,0.3358025252819061,1.4237608909606934,-0.0637727975845336,0.0,0.0,0.2402180433273315,77.87007141113281,51.0,16.613683700561523,-6397.8857421875,543.2958374023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6083679199219,304.6997375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18022.71875,18000.0,0.0,0.0,0.1461894661188125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715379506349563,0.1715422868728637,-4.341105068306206e-06,0.0,0.0001483637315686,0.0,0.0,6.933460712432861,0.0,0.0,0.0,0.2816627025604248,4.0,0.0,1.0
725280,293.2636413574219,297.1499938964844,293.1499938964844,0.1774169206619262,-3622.516845703125,304.1635131835937,0.8080152869224548,0.2544580698013305,0.2312244921922683,293.2955322265625,297.1499938964844,293.1499938964844,0.1328565180301666,-3026.76416015625,304.1666259765625,0.7475420236587524,0.2008359283208847,0.1931515783071518,293.2369079589844,297.1499938964844,293.1499938964844,0.3152067959308624,-4443.3916015625,304.1628723144531,0.9435482621192932,0.4038598835468292,0.2836349904537201,293.2279357910156,297.1499938964844,293.1499938964844,0.4058288633823395,-7298.86767578125,304.2402038574219,0.9990000128746032,0.5511865615844727,0.4631246626377105,293.18145751953125,297.1499938964844,293.1499938964844,0.0225133933126926,-4615.47998046875,304.1531066894531,0.4971212148666382,0.0631199851632118,0.2948428094387054,291.20458984375,291.1499938964844,268.3793334960937,266.05810546875,287.6083984375,293.2568664550781,291.20526123046875,1.0,0.358532190322876,0.3352565467357635,0.3352565467357635,1.0,1.0,-1.7595633268356323,0.3358025252819061,1.4237608909606934,-0.0637727975845336,0.0,0.0,0.2402180433273315,77.87007141113281,51.0,16.613683700561523,-6397.8857421875,543.2958374023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6083679199219,304.6997375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18022.71875,18000.0,0.0,0.0,0.1461894661188125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715379506349563,0.1715422868728637,-4.341105068306206e-06,0.0,0.0001483637315686,0.0,0.0,6.933460712432861,0.0,0.0,0.0,0.2816627025604248,4.0,0.0,1.0
725340,293.261962890625,297.1499938964844,293.1499938964844,0.1749742776155471,-3582.732421875,304.1630859375,0.8178641200065613,0.2519199252128601,0.2287648618221283,293.2951354980469,297.1499938964844,293.1499938964844,0.1297274678945541,-2969.46875,304.1662902832031,0.7546292543411255,0.1972314715385437,0.1895596981048584,293.23614501953125,297.1499938964844,293.1499938964844,0.3128605186939239,-4417.36865234375,304.1624755859375,0.9583932161331176,0.4018115401268005,0.2820712327957153,293.1677551269531,297.1499938964844,293.1499938964844,0.3820902407169342,-6957.9873046875,304.2489624023437,0.9990000128746032,0.5614084601402283,0.4413557946681976,293.1787109375,297.1499938964844,293.1499938964844,0.0221853088587522,-4582.1083984375,304.1526184082031,0.5045642852783203,0.0628808811306953,0.2928141951560974,291.20904541015625,291.1499938964844,268.43682861328125,266.1048889160156,287.6080322265625,293.2493896484375,291.2088623046875,1.0,0.3485226035118103,0.3366205394268036,0.3366205394268036,1.0,1.0,-1.72183358669281,0.3276962637901306,1.394137263298035,-0.0638602674007415,0.0,0.0,0.2318655550479889,71.79257202148438,69.0,6.503299236297607,-6248.73486328125,500.94873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6674194335937,304.6776123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.052734375,18000.0,0.0,0.0,0.1436535716056823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1659791767597198,0.165983498096466,-4.330203864810756e-06,0.0,0.0001457901089452,0.0,0.0,6.681180953979492,0.0,0.0,0.0,0.2806761264801025,4.0,0.0,1.0
725400,293.261962890625,297.1499938964844,293.1499938964844,0.1749742776155471,-3582.732421875,304.1630859375,0.8178641200065613,0.2519199252128601,0.2287648618221283,293.2951354980469,297.1499938964844,293.1499938964844,0.1297274678945541,-2969.46875,304.1662902832031,0.7546292543411255,0.1972314715385437,0.1895596981048584,293.23614501953125,297.1499938964844,293.1499938964844,0.3128605186939239,-4417.36865234375,304.1624755859375,0.9583932161331176,0.4018115401268005,0.2820712327957153,293.1677551269531,297.1499938964844,293.1499938964844,0.3820902407169342,-6957.9873046875,304.2489624023437,0.9990000128746032,0.5614084601402283,0.4413557946681976,293.1787109375,297.1499938964844,293.1499938964844,0.0221853088587522,-4582.1083984375,304.1526184082031,0.5045642852783203,0.0628808811306953,0.2928141951560974,291.20904541015625,291.1499938964844,268.43682861328125,266.1048889160156,287.6080322265625,293.2493896484375,291.2088623046875,1.0,0.3485226035118103,0.3366205394268036,0.3366205394268036,1.0,1.0,-1.72183358669281,0.3276962637901306,1.394137263298035,-0.0638602674007415,0.0,0.0,0.2318655550479889,71.79257202148438,69.0,6.503299236297607,-6248.73486328125,500.94873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6674194335937,304.6776123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.052734375,18000.0,0.0,0.0,0.1436535716056823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1659791767597198,0.165983498096466,-4.330203864810756e-06,0.0,0.0001457901089452,0.0,0.0,6.681180953979492,0.0,0.0,0.0,0.2806761264801025,4.0,0.0,1.0
