time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
725460,293.2608642578125,297.1499938964844,293.1499938964844,0.172904685139656,-3549.29150390625,304.1621398925781,0.8154765963554382,0.2493081837892532,0.226443201303482,293.2952880859375,297.1499938964844,293.1499938964844,0.1268835812807083,-2917.455078125,304.16558837890625,0.750374436378479,0.1935227364301681,0.1860830038785934,293.23590087890625,297.1499938964844,293.1499938964844,0.3110753297805786,-4397.9599609375,304.1612548828125,0.9569607377052308,0.3996821939945221,0.2806070744991302,293.122802734375,297.1499938964844,293.1499938964844,0.3798594772815704,-6940.8916015625,304.21881103515625,0.9990000128746032,0.5701397657394409,0.4409236907958984,293.1766662597656,297.1499938964844,293.1499938964844,0.0220102351158857,-4565.23486328125,304.15203857421875,0.5039087533950806,0.0625697523355484,0.2914882898330688,291.1981506347656,291.1499938964844,268.4939880371094,266.15155029296875,287.61065673828125,293.2529296875,291.1966857910156,1.0,0.3475598394870758,0.3400102853775024,0.3400102853775024,1.0,1.0,-1.7109829187393188,0.330222874879837,1.3807600736618042,-0.0597885735332965,0.0,0.0,0.2259192764759063,71.44007873535156,87.0,-13.340576171875,-6150.79833984375,493.1291809082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7341613769531,304.6483459472656,278.1499938964844,0.0,18000.0,313.1499938964844,18017.119140625,18000.0,0.0,0.0,0.1407811343669891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1616441309452057,0.1616484522819519,-4.3204627218074165e-06,0.0,0.0001428749528713,0.0,0.0,6.484188556671143,0.0,0.0,0.0,0.2798920571804046,4.0,0.0,1.0
725520,293.2608642578125,297.1499938964844,293.1499938964844,0.172904685139656,-3549.29150390625,304.1621398925781,0.8154765963554382,0.2493081837892532,0.226443201303482,293.2952880859375,297.1499938964844,293.1499938964844,0.1268835812807083,-2917.455078125,304.16558837890625,0.750374436378479,0.1935227364301681,0.1860830038785934,293.23590087890625,297.1499938964844,293.1499938964844,0.3110753297805786,-4397.9599609375,304.1612548828125,0.9569607377052308,0.3996821939945221,0.2806070744991302,293.122802734375,297.1499938964844,293.1499938964844,0.3798594772815704,-6940.8916015625,304.21881103515625,0.9990000128746032,0.5701397657394409,0.4409236907958984,293.1766662597656,297.1499938964844,293.1499938964844,0.0220102351158857,-4565.23486328125,304.15203857421875,0.5039087533950806,0.0625697523355484,0.2914882898330688,291.1981506347656,291.1499938964844,268.4939880371094,266.15155029296875,287.61065673828125,293.2529296875,291.1966857910156,1.0,0.3475598394870758,0.3400102853775024,0.3400102853775024,1.0,1.0,-1.7109829187393188,0.330222874879837,1.3807600736618042,-0.0597885735332965,0.0,0.0,0.2259192764759063,71.44007873535156,87.0,-13.340576171875,-6150.79833984375,493.1291809082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7341613769531,304.6483459472656,278.1499938964844,0.0,18000.0,313.1499938964844,18017.119140625,18000.0,0.0,0.0,0.1407811343669891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1616441309452057,0.1616484522819519,-4.3204627218074165e-06,0.0,0.0001428749528713,0.0,0.0,6.484188556671143,0.0,0.0,0.0,0.2798920571804046,4.0,0.0,1.0
725580,293.2601928710937,297.1499938964844,293.1499938964844,0.1711221635341644,-3520.71240234375,304.1610717773437,0.8029278516769409,0.2466367334127426,0.2242122143507003,293.2958679199219,297.1499938964844,293.1499938964844,0.1242483332753181,-2869.277587890625,304.164794921875,0.7373917698860168,0.1897253990173339,0.1826741993427276,293.2359924316406,297.1499938964844,293.1499938964844,0.3097471296787262,-4383.8583984375,304.15972900390625,0.9422959685325624,0.3974869549274444,0.2792096138000488,293.1174011230469,297.1499938964844,293.1499938964844,0.3954628109931946,-7188.13525390625,304.1695861816406,0.9990000128746032,0.5720103979110718,0.4574986696243286,293.1754150390625,297.1499938964844,293.1499938964844,0.0219242516905069,-4558.34912109375,304.1515197753906,0.4966627061367035,0.0621452704071998,0.2905074059963226,291.17388916015625,291.1499938964844,268.5508117675781,266.1980895996094,287.6101379394531,293.2523498535156,291.17193603515625,1.0,0.3532758057117462,0.3434000313282013,0.3434000313282013,1.0,1.0,-1.7212458848953247,0.3387466371059418,1.3824992179870603,-0.0545058473944664,0.0,0.0,0.224269300699234,75.60916137695312,105.0,-29.602598190307617,-6126.5654296875,511.7467346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7798767089844,304.6266784667969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.546875,18000.0,0.0,0.0,0.1378839910030365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1598973274230957,0.1599016338586807,-4.314725629228633e-06,0.0,0.0001399347238475,0.0,0.0,6.402595520019531,0.0,0.0,0.0,0.2795431315898895,4.0,0.0,1.0
725640,293.2601928710937,297.1499938964844,293.1499938964844,0.1711221635341644,-3520.71240234375,304.1610717773437,0.8029278516769409,0.2466367334127426,0.2242122143507003,293.2958679199219,297.1499938964844,293.1499938964844,0.1242483332753181,-2869.277587890625,304.164794921875,0.7373917698860168,0.1897253990173339,0.1826741993427276,293.2359924316406,297.1499938964844,293.1499938964844,0.3097471296787262,-4383.8583984375,304.15972900390625,0.9422959685325624,0.3974869549274444,0.2792096138000488,293.1174011230469,297.1499938964844,293.1499938964844,0.3954628109931946,-7188.13525390625,304.1695861816406,0.9990000128746032,0.5720103979110718,0.4574986696243286,293.1754150390625,297.1499938964844,293.1499938964844,0.0219242516905069,-4558.34912109375,304.1515197753906,0.4966627061367035,0.0621452704071998,0.2905074059963226,291.17388916015625,291.1499938964844,268.5508117675781,266.1980895996094,287.6101379394531,293.2523498535156,291.17193603515625,1.0,0.3532758057117462,0.3434000313282013,0.3434000313282013,1.0,1.0,-1.7212458848953247,0.3387466371059418,1.3824992179870603,-0.0545058473944664,0.0,0.0,0.224269300699234,75.60916137695312,105.0,-29.602598190307617,-6126.5654296875,511.7467346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7798767089844,304.6266784667969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.546875,18000.0,0.0,0.0,0.1378839910030365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1598973274230957,0.1599016338586807,-4.314725629228633e-06,0.0,0.0001399347238475,0.0,0.0,6.402595520019531,0.0,0.0,0.0,0.2795431315898895,4.0,0.0,1.0
725700,293.260009765625,297.1499938964844,293.1499938964844,0.1702920198440551,-3507.427490234375,304.1605834960937,0.7938528060913086,0.2452793568372726,0.2231251150369644,293.2962951660156,297.1499938964844,293.1499938964844,0.1229735314846038,-2845.927490234375,304.1644287109375,0.7288944125175476,0.1877956390380859,0.1809902489185333,293.2361755371094,297.1499938964844,293.1499938964844,0.3091753721237182,-4377.84375,304.15899658203125,0.9312108755111694,0.3963635861873626,0.2785303294658661,293.1307067871094,297.1499938964844,293.1499938964844,0.4084890782833099,-7387.095703125,304.1423645019531,0.9990000128746032,0.5698214769363403,0.4706218242645263,293.1753234863281,297.1499938964844,293.1499938964844,0.0218728352338075,-4554.181640625,304.1513366699219,0.4913481175899505,0.0618454664945602,0.2899207770824432,291.1594543457031,291.1499938964844,268.5791015625,266.2212829589844,287.6084289550781,293.24920654296875,291.157470703125,1.0,0.3580960035324096,0.3450949192047119,0.3450949192047119,1.0,1.0,-1.7321511507034302,0.3446815907955169,1.3874695301055908,-0.0514631420373916,0.0,0.0,0.2250837087631225,79.0816421508789,105.0,-34.57355499267578,-6139.4609375,528.9385986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7858581542969,304.6180419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.935546875,18000.0,0.0,0.0,0.1365565508604049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1600319892168045,0.1600362956523895,-4.313713816372911e-06,0.0,0.0001385875366395,0.0,0.0,6.406765460968018,0.0,0.0,0.0,0.2795434892177582,4.0,0.0,1.0
725760,293.2598876953125,297.1499938964844,293.1499938964844,0.1694710105657577,-3494.2548828125,304.16015625,0.7836951017379761,0.24390609562397,0.222052127122879,293.2967834472656,297.1499938964844,293.1499938964844,0.1217039972543716,-2822.6044921875,304.1640930175781,0.7194221019744873,0.1858443468809127,0.1793156564235687,293.2364196777344,297.1499938964844,293.1499938964844,0.3086107671260834,-4371.86669921875,304.15838623046875,0.9185745716094972,0.3952206075191498,0.2778597772121429,293.1540832519531,297.1499938964844,293.1499938964844,0.4243340194225311,-7625.22216796875,304.11492919921875,0.9990000128746032,0.565481424331665,0.4862866699695587,293.1755676269531,297.1499938964844,293.1499938964844,0.021796528249979,-4547.4091796875,304.1512145996094,0.4851347506046295,0.0614780224859714,0.2891758382320404,291.145263671875,291.1499938964844,268.6072998046875,266.2444763183594,287.6078186035156,293.24639892578125,291.1434631347656,1.0,0.3639607727527618,0.3446101546287536,0.3446101546287536,1.0,1.0,-1.7459574937820437,0.3480626046657562,1.3978949785232544,-0.0515824556350708,0.0,0.0,0.2268231362104416,83.3689956665039,108.0,-36.29888916015625,-6166.16943359375,550.675537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7771301269531,304.6102905273437,278.1499938964844,0.0,18000.0,313.1499938964844,17995.587890625,18000.0,0.0,0.0,0.1353783756494522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.160799965262413,0.1608042865991592,-4.313973477110267e-06,0.0,0.0001373918494209,0.0,0.0,6.439303874969482,0.0,0.0,0.0,0.279654860496521,4.0,0.0,1.0
725820,293.2596130371094,297.1499938964844,293.1499938964844,0.1675748378038406,-3463.293212890625,304.1599426269531,0.7679132223129272,0.2411792278289795,0.2198513299226761,293.2976989746094,297.1499938964844,293.1499938964844,0.1189605221152305,-2771.64501953125,304.1640014648437,0.7027705311775208,0.1819409728050232,0.175890564918518,293.2369384765625,297.1499938964844,293.1499938964844,0.3070432245731354,-4354.53125,304.1582336425781,0.9002819657325745,0.3929305672645569,0.2764634191989898,293.2191772460937,297.1499938964844,293.1499938964844,0.4503953158855438,-8006.5654296875,304.0838623046875,0.9990000128746032,0.5522138476371765,0.5112583041191101,293.1763916015625,297.1499938964844,293.1499938964844,0.0214811544865369,-4515.83251953125,304.1513366699219,0.4740596711635589,0.060660745948553,0.2868557572364807,291.1306457519531,291.1499938964844,268.6633605957031,266.29071044921875,287.6197204589844,293.251953125,291.13043212890625,1.0,0.3724763095378876,0.3436405956745147,0.3436405956745147,1.0,1.0,-1.764732003211975,0.351810097694397,1.412921905517578,-0.0525103546679019,0.0,0.0,0.2306621074676513,90.4150619506836,111.0,-19.894481658935547,-6220.4794921875,584.3922729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7128601074219,304.598388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.63671875,18000.0,0.0,0.0,0.1336216032505035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1632336527109146,0.1632379740476608,-4.317536877351813e-06,0.0,0.0001356089342152,0.0,0.0,6.546635627746582,0.0,0.0,0.0,0.2800536453723907,4.0,0.0,1.0
725880,293.2596130371094,297.1499938964844,293.1499938964844,0.1675748378038406,-3463.293212890625,304.1599426269531,0.7679132223129272,0.2411792278289795,0.2198513299226761,293.2976989746094,297.1499938964844,293.1499938964844,0.1189605221152305,-2771.64501953125,304.1640014648437,0.7027705311775208,0.1819409728050232,0.175890564918518,293.2369384765625,297.1499938964844,293.1499938964844,0.3070432245731354,-4354.53125,304.1582336425781,0.9002819657325745,0.3929305672645569,0.2764634191989898,293.2191772460937,297.1499938964844,293.1499938964844,0.4503953158855438,-8006.5654296875,304.0838623046875,0.9990000128746032,0.5522138476371765,0.5112583041191101,293.1763916015625,297.1499938964844,293.1499938964844,0.0214811544865369,-4515.83251953125,304.1513366699219,0.4740596711635589,0.060660745948553,0.2868557572364807,291.1306457519531,291.1499938964844,268.6633605957031,266.29071044921875,287.6197204589844,293.251953125,291.13043212890625,1.0,0.3724763095378876,0.3436405956745147,0.3436405956745147,1.0,1.0,-1.764732003211975,0.351810097694397,1.412921905517578,-0.0525103546679019,0.0,0.0,0.2306621074676513,90.4150619506836,111.0,-19.894481658935547,-6220.4794921875,584.3922729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7128601074219,304.598388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.63671875,18000.0,0.0,0.0,0.1336216032505035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1632336527109146,0.1632379740476608,-4.317536877351813e-06,0.0,0.0001356089342152,0.0,0.0,6.546635627746582,0.0,0.0,0.0,0.2800536453723907,4.0,0.0,1.0
725940,293.259033203125,297.1499938964844,293.1499938964844,0.1654374897480011,-3427.7783203125,304.16021728515625,0.7517052292823792,0.2385190278291702,0.2177580296993255,293.2982482910156,297.1499938964844,293.1499938964844,0.1160608008503913,-2717.055419921875,304.1641540527344,0.6843972206115723,0.1780851036310196,0.1725551635026931,293.2372436523437,297.1499938964844,293.1499938964844,0.3049182891845703,-4330.3916015625,304.1590881347656,0.8818855881690979,0.3906650245189667,0.2751224339008331,293.27764892578125,297.1499938964844,293.1499938964844,0.4542416334152221,-8048.71435546875,304.1019897460937,0.9871530532836914,0.5385249853134155,0.5135444402694702,293.17742919921875,297.1499938964844,293.1499938964844,0.021102363243699,-4475.48193359375,304.1515197753906,0.4585485458374023,0.0597825907170772,0.2845052778720855,291.1395568847656,291.1499938964844,268.71905517578125,266.3367919921875,287.643798828125,293.2696838378906,291.1415405273437,1.0,0.3787520825862884,0.3426710367202759,0.3426710367202759,1.0,1.0,-1.7566524744033811,0.3478808999061584,1.4087716341018677,-0.0547719821333885,0.0,0.0,0.2319027036428451,98.41350555419922,114.0,11.366381645202637,-6218.72998046875,602.75048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6037292480469,304.5745849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.173828125,18000.0,0.0,0.0,0.1326727420091629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1647526174783706,0.1647569388151168,-4.321508640714455e-06,0.0,0.0001346459757769,0.0,0.0,6.61642599105835,0.0,0.0,0.0,0.2803308963775635,4.0,0.0,1.0
726000,293.259033203125,297.1499938964844,293.1499938964844,0.1654374897480011,-3427.7783203125,304.16021728515625,0.7517052292823792,0.2385190278291702,0.2177580296993255,293.2982482910156,297.1499938964844,293.1499938964844,0.1160608008503913,-2717.055419921875,304.1641540527344,0.6843972206115723,0.1780851036310196,0.1725551635026931,293.2372436523437,297.1499938964844,293.1499938964844,0.3049182891845703,-4330.3916015625,304.1590881347656,0.8818855881690979,0.3906650245189667,0.2751224339008331,293.27764892578125,297.1499938964844,293.1499938964844,0.4542416334152221,-8048.71435546875,304.1019897460937,0.9871530532836914,0.5385249853134155,0.5135444402694702,293.17742919921875,297.1499938964844,293.1499938964844,0.021102363243699,-4475.48193359375,304.1515197753906,0.4585485458374023,0.0597825907170772,0.2845052778720855,291.1395568847656,291.1499938964844,268.71905517578125,266.3367919921875,287.643798828125,293.2696838378906,291.1415405273437,1.0,0.3787520825862884,0.3426710367202759,0.3426710367202759,1.0,1.0,-1.7566524744033811,0.3478808999061584,1.4087716341018677,-0.0547719821333885,0.0,0.0,0.2319027036428451,98.41350555419922,114.0,11.366381645202637,-6218.72998046875,602.75048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6037292480469,304.5745849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.173828125,18000.0,0.0,0.0,0.1326727420091629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1647526174783706,0.1647569388151168,-4.321508640714455e-06,0.0,0.0001346459757769,0.0,0.0,6.61642599105835,0.0,0.0,0.0,0.2803308963775635,4.0,0.0,1.0
726060,293.2586975097656,297.1499938964844,293.1499938964844,0.1631885766983032,-3390.192626953125,304.1605529785156,0.7384706735610962,0.2358260452747345,0.2156434059143066,293.2989501953125,297.1499938964844,293.1499938964844,0.1130904182791709,-2660.723876953125,304.1643981933594,0.668581485748291,0.1741886138916015,0.1691932529211044,293.2378845214844,297.1499938964844,293.1499938964844,0.3025445640087127,-4303.33935546875,304.15997314453125,0.8666859865188599,0.3883270025253296,0.2737386226654053,293.29742431640625,297.1499938964844,293.1499938964844,0.4468615651130676,-7931.58056640625,304.12969970703125,0.9688806533813475,0.5312275886535645,0.5057008266448975,293.1786193847656,297.1499938964844,293.1499938964844,0.0206546746194362,-4426.7470703125,304.1517639160156,0.4442527890205383,0.0588445886969566,0.2817661166191101,291.15704345703125,291.1499938964844,268.7743225097656,266.3827209472656,287.65594482421875,293.2778015136719,291.1575927734375,1.0,0.3827814757823944,0.3426374495029449,0.3426374495029449,1.0,1.0,-1.7356035709381104,0.3418478965759277,1.3937556743621826,-0.0564427003264427,0.0,0.0,0.2295391857624054,105.5477066040039,117.0,16.213382720947266,-6142.54296875,609.3750610351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4928283691406,304.5088195800781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5390625,18000.0,0.0,0.0,0.1321951895952224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1634719967842102,0.1634763181209564,-4.321142114349641e-06,0.0,0.0001341613096883,0.0,0.0,6.561992645263672,0.0,0.0,0.0,0.280151754617691,4.0,0.0,1.0
726120,293.2586975097656,297.1499938964844,293.1499938964844,0.1631885766983032,-3390.192626953125,304.1605529785156,0.7384706735610962,0.2358260452747345,0.2156434059143066,293.2989501953125,297.1499938964844,293.1499938964844,0.1130904182791709,-2660.723876953125,304.1643981933594,0.668581485748291,0.1741886138916015,0.1691932529211044,293.2378845214844,297.1499938964844,293.1499938964844,0.3025445640087127,-4303.33935546875,304.15997314453125,0.8666859865188599,0.3883270025253296,0.2737386226654053,293.29742431640625,297.1499938964844,293.1499938964844,0.4468615651130676,-7931.58056640625,304.12969970703125,0.9688806533813475,0.5312275886535645,0.5057008266448975,293.1786193847656,297.1499938964844,293.1499938964844,0.0206546746194362,-4426.7470703125,304.1517639160156,0.4442527890205383,0.0588445886969566,0.2817661166191101,291.15704345703125,291.1499938964844,268.7743225097656,266.3827209472656,287.65594482421875,293.2778015136719,291.1575927734375,1.0,0.3827814757823944,0.3426374495029449,0.3426374495029449,1.0,1.0,-1.7356035709381104,0.3418478965759277,1.3937556743621826,-0.0564427003264427,0.0,0.0,0.2295391857624054,105.5477066040039,117.0,16.213382720947266,-6142.54296875,609.3750610351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4928283691406,304.5088195800781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5390625,18000.0,0.0,0.0,0.1321951895952224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1634719967842102,0.1634763181209564,-4.321142114349641e-06,0.0,0.0001341613096883,0.0,0.0,6.561992645263672,0.0,0.0,0.0,0.280151754617691,4.0,0.0,1.0
726180,293.2581787109375,297.1499938964844,293.1499938964844,0.161027118563652,-3354.15234375,304.1606140136719,0.72872394323349,0.233173131942749,0.2134710699319839,293.299560546875,297.1499938964844,293.1499938964844,0.1101542860269546,-2604.900146484375,304.1644897460937,0.6563617587089539,0.1702919751405716,0.1657365560531616,293.2384948730469,297.1499938964844,293.1499938964844,0.3003078997135162,-4278.02392578125,304.1603698730469,0.8558095097541809,0.3859764337539673,0.2722750008106231,293.30291748046875,297.1499938964844,293.1499938964844,0.4423806667327881,-7861.609375,304.1437072753906,0.954887628555298,0.5263649225234985,0.5009889006614685,293.1793518066406,297.1499938964844,293.1499938964844,0.020209202542901,-4378.220703125,304.15191650390625,0.4340761601924896,0.0579703338444232,0.2788332104682922,291.1645812988281,291.1499938964844,268.8291320800781,266.4284362792969,287.6640625,293.2802734375,291.1649169921875,1.0,0.3856647312641144,0.342603862285614,0.342603862285614,1.0,1.0,-1.717907190322876,0.33684042096138,1.3810667991638184,-0.0578354410827159,0.0,0.0,0.227047711610794,110.98455810546876,120.0,11.49229907989502,-6071.22314453125,613.0812377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4046936035156,304.4457397460937,278.1499938964844,0.0,18000.0,313.1499938964844,18006.271484375,18000.0,0.0,0.0,0.1318903118371963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1619968563318252,0.1620011776685714,-4.318687388149556e-06,0.0,0.0001338518923148,0.0,0.0,6.496392250061035,0.0,0.0,0.0,0.2799002528190613,4.0,0.0,1.0
726240,293.2581787109375,297.1499938964844,293.1499938964844,0.161027118563652,-3354.15234375,304.1606140136719,0.72872394323349,0.233173131942749,0.2134710699319839,293.299560546875,297.1499938964844,293.1499938964844,0.1101542860269546,-2604.900146484375,304.1644897460937,0.6563617587089539,0.1702919751405716,0.1657365560531616,293.2384948730469,297.1499938964844,293.1499938964844,0.3003078997135162,-4278.02392578125,304.1603698730469,0.8558095097541809,0.3859764337539673,0.2722750008106231,293.30291748046875,297.1499938964844,293.1499938964844,0.4423806667327881,-7861.609375,304.1437072753906,0.954887628555298,0.5263649225234985,0.5009889006614685,293.1793518066406,297.1499938964844,293.1499938964844,0.020209202542901,-4378.220703125,304.15191650390625,0.4340761601924896,0.0579703338444232,0.2788332104682922,291.1645812988281,291.1499938964844,268.8291320800781,266.4284362792969,287.6640625,293.2802734375,291.1649169921875,1.0,0.3856647312641144,0.342603862285614,0.342603862285614,1.0,1.0,-1.717907190322876,0.33684042096138,1.3810667991638184,-0.0578354410827159,0.0,0.0,0.227047711610794,110.98455810546876,120.0,11.49229907989502,-6071.22314453125,613.0812377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4046936035156,304.4457397460937,278.1499938964844,0.0,18000.0,313.1499938964844,18006.271484375,18000.0,0.0,0.0,0.1318903118371963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1619968563318252,0.1620011776685714,-4.318687388149556e-06,0.0,0.0001338518923148,0.0,0.0,6.496392250061035,0.0,0.0,0.0,0.2799002528190613,4.0,0.0,1.0
726300,293.2578125,297.1499938964844,293.1499938964844,0.1599786132574081,-3336.66845703125,304.1605834960937,0.724552571773529,0.2318762838840484,0.2123942971229553,293.2997436523437,297.1499938964844,293.1499938964844,0.1087052226066589,-2577.263916015625,304.1644897460937,0.6510870456695557,0.1683616936206817,0.1640056371688842,293.2387084960937,297.1499938964844,293.1499938964844,0.2992196083068847,-4265.7353515625,304.16046142578125,0.8513085842132568,0.3848107159137726,0.2715363800525665,293.3038330078125,297.1499938964844,293.1499938964844,0.4404565691947937,-7832.314453125,304.1483154296875,0.9488247632980348,0.5242475867271423,0.4990293383598327,293.17950439453125,297.1499938964844,293.1499938964844,0.020003592595458,-4355.6611328125,304.1519470214844,0.4299815595149994,0.0575671568512916,0.2774425446987152,291.1668395996094,291.1499938964844,268.8563842773437,266.45123291015625,287.6676330566406,293.2806701660156,291.16705322265625,1.0,0.3868227899074554,0.3425870537757873,0.3425870537757873,1.0,1.0,-1.7096264362335205,0.3345041275024414,1.375122308731079,-0.0584813207387924,0.0,0.0,0.2256941199302673,113.31311798095705,120.0,8.850546836853027,-6036.1884765625,614.1387329101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3695983886719,304.4171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.76171875,18000.0,0.0,0.0,0.1317686438560485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1611664146184921,0.1611707359552383,-4.317203092796262e-06,0.0,0.0001337284193141,0.0,0.0,6.459375381469727,0.0,0.0,0.0,0.2797571122646332,4.0,0.0,1.0
726360,293.2573547363281,297.1499938964844,293.1499938964844,0.1589496582746505,-3319.5009765625,304.1605529785156,0.7206635475158691,0.2305991202592849,0.2113283425569534,293.2998352050781,297.1499938964844,293.1499938964844,0.1072705090045929,-2549.83642578125,304.1644592285156,0.6462100744247437,0.1664460748434066,0.1622804850339889,293.2388916015625,297.1499938964844,293.1499938964844,0.2981458604335785,-4253.6181640625,304.1605224609375,0.8472301959991455,0.3836520612239837,0.2707972526550293,293.3042297363281,297.1499938964844,293.1499938964844,0.4386045038700104,-7804.53125,304.1519775390625,0.9431801438331604,0.5222240686416626,0.4971808791160583,293.1795654296875,297.1499938964844,293.1499938964844,0.0198090858757495,-4334.20068359375,304.1519470214844,0.4263540506362915,0.0571829080581665,0.276109516620636,291.1684875488281,291.1499938964844,268.8835144042969,266.4739990234375,287.6709899902344,293.28082275390625,291.16864013671875,1.0,0.3878470659255981,0.343619704246521,0.343619704246521,1.0,1.0,-1.701567769050598,0.3338416218757629,1.3677260875701904,-0.0574992708861827,0.0,0.0,0.224295288324356,115.46360778808594,108.0,6.752696990966797,-6002.30712890625,614.8046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3404541015625,304.39141845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.048828125,18000.0,0.0,0.0,0.1316508799791336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1603132784366607,0.1603175997734069,-4.315634214435704e-06,0.0,0.0001336089044343,0.0,0.0,6.421333312988281,0.0,0.0,0.0,0.2796091139316559,4.0,0.0,1.0
726420,293.25604248046875,297.1499938964844,293.1499938964844,0.156782791018486,-3283.22265625,304.16064453125,0.7191122174263,0.2281467169523239,0.2090693414211273,293.2995910644531,297.1499938964844,293.1499938964844,0.1042940914630889,-2492.654052734375,304.16461181640625,0.6423349976539612,0.1626957058906555,0.1586790233850479,293.2389221191406,297.1499938964844,293.1499938964844,0.295834332704544,-4227.43017578125,304.1608581542969,0.8466805219650269,0.3813896775245666,0.2691899836063385,293.3039855957031,297.1499938964844,293.1499938964844,0.43476003408432,-7747.83251953125,304.1576843261719,0.941908836364746,0.5183659791946411,0.4934771656990051,293.17926025390625,297.1499938964844,293.1499938964844,0.0193278677761554,-4280.447265625,304.152099609375,0.4246285557746887,0.0564957819879055,0.2727496325969696,291.1717529296875,291.1499938964844,268.9374389648437,266.51934814453125,287.67742919921875,293.28045654296875,291.17193603515625,1.0,0.384529560804367,0.3456849455833435,0.3456849455833435,1.0,1.0,-1.6841217279434204,0.3323321938514709,1.3517895936965942,-0.0553900934755802,0.0,0.0,0.2211836278438568,114.34528350830078,96.0,5.292325019836426,-5934.67578125,599.62060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29962158203125,304.34979248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.833984375,18000.0,0.0,0.0,0.1313866674900055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1584722846746444,0.1584766060113906,-4.3123040995851625e-06,0.0,0.0001333407562924,0.0,0.0,6.3394927978515625,0.0,0.0,0.0,0.2792907357215881,4.0,0.0,1.0
726480,293.25604248046875,297.1499938964844,293.1499938964844,0.156782791018486,-3283.22265625,304.16064453125,0.7191122174263,0.2281467169523239,0.2090693414211273,293.2995910644531,297.1499938964844,293.1499938964844,0.1042940914630889,-2492.654052734375,304.16461181640625,0.6423349976539612,0.1626957058906555,0.1586790233850479,293.2389221191406,297.1499938964844,293.1499938964844,0.295834332704544,-4227.43017578125,304.1608581542969,0.8466805219650269,0.3813896775245666,0.2691899836063385,293.3039855957031,297.1499938964844,293.1499938964844,0.43476003408432,-7747.83251953125,304.1576843261719,0.941908836364746,0.5183659791946411,0.4934771656990051,293.17926025390625,297.1499938964844,293.1499938964844,0.0193278677761554,-4280.447265625,304.152099609375,0.4246285557746887,0.0564957819879055,0.2727496325969696,291.1717529296875,291.1499938964844,268.9374389648437,266.51934814453125,287.67742919921875,293.28045654296875,291.17193603515625,1.0,0.384529560804367,0.3456849455833435,0.3456849455833435,1.0,1.0,-1.6841217279434204,0.3323321938514709,1.3517895936965942,-0.0553900934755802,0.0,0.0,0.2211836278438568,114.34528350830078,96.0,5.292325019836426,-5934.67578125,599.62060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29962158203125,304.34979248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.833984375,18000.0,0.0,0.0,0.1313866674900055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1584722846746444,0.1584766060113906,-4.3123040995851625e-06,0.0,0.0001333407562924,0.0,0.0,6.3394927978515625,0.0,0.0,0.0,0.2792907357215881,4.0,0.0,1.0
726540,293.25408935546875,297.1499938964844,293.1499938964844,0.1546218693256378,-3246.95068359375,304.16070556640625,0.7223106622695923,0.2258550375699997,0.2068064659833908,293.2987365722656,297.1499938964844,293.1499938964844,0.1013143882155418,-2435.07373046875,304.1647033691406,0.6427167057991028,0.1590822488069534,0.1550481170415878,293.238525390625,297.1499938964844,293.1499938964844,0.29346364736557,-4200.541015625,304.16119384765625,0.851817786693573,0.3792212605476379,0.2675326764583587,293.3028564453125,297.1499938964844,293.1499938964844,0.4308309257030487,-7690.81005859375,304.16162109375,0.9481406807899476,0.514692485332489,0.4898098409175873,293.1783752441406,297.1499938964844,293.1499938964844,0.0188320744782686,-4224.04052734375,304.1522216796875,0.4271155893802643,0.0559336841106414,0.2692149877548218,291.1748352050781,291.1499938964844,268.9908447265625,266.5644836425781,287.6832275390625,293.2794189453125,291.1749572753906,1.0,0.3779260814189911,0.347750186920166,0.347750186920166,1.0,1.0,-1.6664087772369385,0.330705851316452,1.335702896118164,-0.0533287897706031,0.0,0.0,0.2176650017499923,109.32335662841795,84.0,4.4232587814331055,-5866.61865234375,573.4280395507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2811889648437,304.3172912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18008.720703125,18000.0,0.0,0.0,0.13101527094841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1563863456249237,0.1563906520605087,-4.3085592551506124e-06,0.0,0.0001329638471361,0.0,0.0,6.247084140777588,0.0,0.0,0.0,0.278932511806488,4.0,0.0,1.0
726600,293.25408935546875,297.1499938964844,293.1499938964844,0.1546218693256378,-3246.95068359375,304.16070556640625,0.7223106622695923,0.2258550375699997,0.2068064659833908,293.2987365722656,297.1499938964844,293.1499938964844,0.1013143882155418,-2435.07373046875,304.1647033691406,0.6427167057991028,0.1590822488069534,0.1550481170415878,293.238525390625,297.1499938964844,293.1499938964844,0.29346364736557,-4200.541015625,304.16119384765625,0.851817786693573,0.3792212605476379,0.2675326764583587,293.3028564453125,297.1499938964844,293.1499938964844,0.4308309257030487,-7690.81005859375,304.16162109375,0.9481406807899476,0.514692485332489,0.4898098409175873,293.1783752441406,297.1499938964844,293.1499938964844,0.0188320744782686,-4224.04052734375,304.1522216796875,0.4271155893802643,0.0559336841106414,0.2692149877548218,291.1748352050781,291.1499938964844,268.9908447265625,266.5644836425781,287.6832275390625,293.2794189453125,291.1749572753906,1.0,0.3779260814189911,0.347750186920166,0.347750186920166,1.0,1.0,-1.6664087772369385,0.330705851316452,1.335702896118164,-0.0533287897706031,0.0,0.0,0.2176650017499923,109.32335662841795,84.0,4.4232587814331055,-5866.61865234375,573.4280395507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2811889648437,304.3172912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18008.720703125,18000.0,0.0,0.0,0.13101527094841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1563863456249237,0.1563906520605087,-4.3085592551506124e-06,0.0,0.0001329638471361,0.0,0.0,6.247084140777588,0.0,0.0,0.0,0.278932511806488,4.0,0.0,1.0
726660,293.2516784667969,297.1499938964844,293.1499938964844,0.1525090932846069,-3211.403564453125,304.16064453125,0.7289386987686157,0.2237028777599334,0.2045844197273254,293.2973327636719,297.1499938964844,293.1499938964844,0.0983810201287269,-2378.060546875,304.1646728515625,0.6462366580963135,0.1555992513895034,0.1514486968517303,293.2377624511719,297.1499938964844,293.1499938964844,0.2910882234573364,-4173.58203125,304.1614074707031,0.861350953578949,0.3771336078643799,0.2658647000789642,293.3011779785156,297.1499938964844,293.1499938964844,0.4268726110458374,-7633.95751953125,304.1643371582031,0.9594706296920776,0.5111569762229919,0.4861868619918823,293.17706298828125,297.1499938964844,293.1499938964844,0.0183551907539367,-4168.7353515625,304.1522827148437,0.4330430030822754,0.0554797500371933,0.2657429575920105,291.177490234375,291.1499938964844,269.04376220703125,266.60943603515625,287.6888122558594,293.2778625488281,291.1776123046875,1.0,0.3691105842590332,0.3490340113639831,0.3490340113639831,1.0,1.0,-1.6488981246948242,0.3278889656066894,1.3210090398788452,-0.0524777993559837,0.0,0.0,0.2138168215751648,101.9327392578125,72.0,3.8322768211364746,-5799.37939453125,541.2023315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2828369140625,304.2929382324219,278.1499938964844,0.0,18000.0,313.1499938964844,18009.400390625,18000.0,0.0,0.0,0.1304764002561569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1541263312101364,0.1541306227445602,-4.3044738049502485e-06,0.0,0.000132416957058,0.0,0.0,6.147257328033447,0.0,0.0,0.0,0.2785451412200928,4.0,0.0,1.0
726720,293.2516784667969,297.1499938964844,293.1499938964844,0.1525090932846069,-3211.403564453125,304.16064453125,0.7289386987686157,0.2237028777599334,0.2045844197273254,293.2973327636719,297.1499938964844,293.1499938964844,0.0983810201287269,-2378.060546875,304.1646728515625,0.6462366580963135,0.1555992513895034,0.1514486968517303,293.2377624511719,297.1499938964844,293.1499938964844,0.2910882234573364,-4173.58203125,304.1614074707031,0.861350953578949,0.3771336078643799,0.2658647000789642,293.3011779785156,297.1499938964844,293.1499938964844,0.4268726110458374,-7633.95751953125,304.1643371582031,0.9594706296920776,0.5111569762229919,0.4861868619918823,293.17706298828125,297.1499938964844,293.1499938964844,0.0183551907539367,-4168.7353515625,304.1522827148437,0.4330430030822754,0.0554797500371933,0.2657429575920105,291.177490234375,291.1499938964844,269.04376220703125,266.60943603515625,287.6888122558594,293.2778625488281,291.1776123046875,1.0,0.3691105842590332,0.3490340113639831,0.3490340113639831,1.0,1.0,-1.6488981246948242,0.3278889656066894,1.3210090398788452,-0.0524777993559837,0.0,0.0,0.2138168215751648,101.9327392578125,72.0,3.8322768211364746,-5799.37939453125,541.2023315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2828369140625,304.2929382324219,278.1499938964844,0.0,18000.0,313.1499938964844,18009.400390625,18000.0,0.0,0.0,0.1304764002561569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1541263312101364,0.1541306227445602,-4.3044738049502485e-06,0.0,0.000132416957058,0.0,0.0,6.147257328033447,0.0,0.0,0.0,0.2785451412200928,4.0,0.0,1.0
726780,293.2490234375,297.1499938964844,293.1499938964844,0.1504590362310409,-3176.8310546875,304.1605224609375,0.7386552691459656,0.2216701954603195,0.202418640255928,293.2955017089844,297.1499938964844,293.1499938964844,0.0955108180642128,-2322.013916015625,304.1645812988281,0.6526473164558411,0.1522344201803207,0.1479059010744094,293.2367553710937,297.1499938964844,293.1499938964844,0.2887309193611145,-4146.81201171875,304.1615295410156,0.8750669360160828,0.3751117587089538,0.2642020583152771,293.2991638183594,297.1499938964844,293.1499938964844,0.4229244291782379,-7577.6259765625,304.1661071777344,0.9742963314056396,0.5077330470085144,0.4826157391071319,293.17547607421875,297.1499938964844,293.1499938964844,0.0179071649909019,-4115.78173828125,304.1522521972656,0.4425385594367981,0.0551133714616298,0.2624126076698303,291.1797790527344,291.1499938964844,269.0961608886719,266.6541442871094,287.6944274902344,293.2759704589844,291.17987060546875,1.0,0.3587763607501983,0.3503178358078003,0.3503178358078003,1.0,1.0,-1.631761908531189,0.3251175284385681,1.306644320487976,-0.0516356751322746,0.0,0.0,0.2096896767616272,93.08415222167967,60.0,3.26422381401062,-5732.87109375,505.772216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3010559082031,304.27459716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.9140625,18000.0,0.0,0.0,0.1297304779291153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1517240554094314,0.1517283469438552,-4.300122327549616e-06,0.0,0.0001316599518759,0.0,0.0,6.041512966156006,0.0,0.0,0.0,0.2781349122524261,4.0,0.0,1.0
726840,293.2490234375,297.1499938964844,293.1499938964844,0.1504590362310409,-3176.8310546875,304.1605224609375,0.7386552691459656,0.2216701954603195,0.202418640255928,293.2955017089844,297.1499938964844,293.1499938964844,0.0955108180642128,-2322.013916015625,304.1645812988281,0.6526473164558411,0.1522344201803207,0.1479059010744094,293.2367553710937,297.1499938964844,293.1499938964844,0.2887309193611145,-4146.81201171875,304.1615295410156,0.8750669360160828,0.3751117587089538,0.2642020583152771,293.2991638183594,297.1499938964844,293.1499938964844,0.4229244291782379,-7577.6259765625,304.1661071777344,0.9742963314056396,0.5077330470085144,0.4826157391071319,293.17547607421875,297.1499938964844,293.1499938964844,0.0179071649909019,-4115.78173828125,304.1522521972656,0.4425385594367981,0.0551133714616298,0.2624126076698303,291.1797790527344,291.1499938964844,269.0961608886719,266.6541442871094,287.6944274902344,293.2759704589844,291.17987060546875,1.0,0.3587763607501983,0.3503178358078003,0.3503178358078003,1.0,1.0,-1.631761908531189,0.3251175284385681,1.306644320487976,-0.0516356751322746,0.0,0.0,0.2096896767616272,93.08415222167967,60.0,3.26422381401062,-5732.87109375,505.772216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3010559082031,304.27459716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.9140625,18000.0,0.0,0.0,0.1297304779291153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1517240554094314,0.1517283469438552,-4.300122327549616e-06,0.0,0.0001316599518759,0.0,0.0,6.041512966156006,0.0,0.0,0.0,0.2781349122524261,4.0,0.0,1.0
726900,293.2475891113281,297.1499938964844,293.1499938964844,0.1494594365358352,-3159.943359375,304.1604309082031,0.7447810173034668,0.2206934094429016,0.2013589441776275,293.29449462890625,297.1499938964844,293.1499938964844,0.0941004157066345,-2294.40966796875,304.1644897460937,0.6570039987564087,0.1505923122167587,0.1461593508720398,293.2362060546875,297.1499938964844,293.1499938964844,0.287562757730484,-4133.53857421875,304.1615600585937,0.883579432964325,0.3741214871406555,0.26337531208992,293.298095703125,297.1499938964844,293.1499938964844,0.4209627211093902,-7549.728515625,304.166748046875,0.9825517535209656,0.5060571432113647,0.4808511435985565,293.17462158203125,297.1499938964844,293.1499938964844,0.0176945962011814,-4090.30419921875,304.1522521972656,0.4488130807876587,0.0549570545554161,0.2608080506324768,291.1807556152344,291.1499938964844,269.12213134765625,266.6763916015625,287.6972961425781,293.2749328613281,291.18084716796875,1.0,0.3531790971755981,0.3509597480297088,0.3509597480297088,1.0,1.0,-1.6233549118041992,0.3237696886062622,1.299585223197937,-0.0511997751891613,0.0,0.0,0.2075383365154266,88.30349731445312,60.0,2.985950231552124,-5699.8701171875,487.4248962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3150939941406,304.2669982910156,278.1499938964844,0.0,18000.0,313.1499938964844,18010.107421875,18000.0,0.0,0.0,0.1292738169431686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504824310541153,0.1504867225885391,-4.297873147152131e-06,0.0,0.0001311964879278,0.0,0.0,5.987009525299072,0.0,0.0,0.0,0.2779235243797302,4.0,0.0,1.0
726960,293.24615478515625,297.1499938964844,293.1499938964844,0.1484769135713577,-3143.32421875,304.1603088378906,0.7518907189369202,0.2197402864694595,0.2003148645162582,293.2933959960937,297.1499938964844,293.1499938964844,0.0927060544490814,-2267.09423828125,304.1643981933594,0.6622167825698853,0.1489747315645218,0.1444299519062042,293.2356262207031,297.1499938964844,293.1499938964844,0.2864027023315429,-4120.3505859375,304.1615600585937,0.8932785987854004,0.3731429874897003,0.2625522911548614,293.2969665527344,297.1499938964844,293.1499938964844,0.4190123975276947,-7522.03369140625,304.167236328125,0.9911053776741028,0.5044025182723999,0.4791005849838257,293.1737670898437,297.1499938964844,293.1499938964844,0.0174894332885742,-4065.4912109375,304.1521911621094,0.4562524557113647,0.0548156686127185,0.2592437863349914,291.181640625,291.1499938964844,269.14801025390625,266.6986083984375,287.7002258300781,293.2738647460937,291.1817321777344,1.0,0.3473491966724396,0.3518318831920624,0.3518318831920624,1.0,1.0,-1.615057110786438,0.3227841556072235,1.2922730445861816,-0.0504166856408119,0.0,0.0,0.2053385972976684,83.3607177734375,48.0,2.706905603408813,-5667.0078125,468.8717041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3316345214844,304.26007080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.26171875,18000.0,0.0,0.0,0.128761813044548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1492205709218979,0.1492248624563217,-4.295588041713927e-06,0.0,0.0001306768681388,0.0,0.0,5.9317240715026855,0.0,0.0,0.0,0.2777091264724731,4.0,0.0,1.0
727020,293.2430725097656,297.1499938964844,293.1499938964844,0.1465613842010498,-3110.780517578125,304.1600646972656,0.7665945291519165,0.2179279178380966,0.198342889547348,293.2909240722656,297.1499938964844,293.1499938964844,0.0899830535054206,-2213.650146484375,304.16412353515625,0.6728262901306152,0.145841360092163,0.1410979181528091,293.2342834472656,297.1499938964844,293.1499938964844,0.2840547859668731,-4093.549560546875,304.1616516113281,0.9133429527282716,0.3712461590766907,0.2609722912311554,293.2890319824219,297.1499938964844,293.1499938964844,0.4032855331897735,-7288.22802734375,304.189453125,0.9990000128746032,0.5022454261779785,0.4636185765266418,293.1718139648437,297.1499938964844,293.1499938964844,0.0171358045190572,-4021.811279296875,304.15203857421875,0.4711120426654815,0.0546104200184345,0.2565889656543731,291.1875,291.1499938964844,269.19927978515625,266.74285888671875,287.7055053710937,293.26953125,291.1888427734375,1.0,0.3346375823020935,0.3535761535167694,0.3535761535167694,1.0,1.0,-1.5850340127944946,0.3170449137687683,1.2679890394210815,-0.0494366809725761,0.0,0.0,0.2001325339078903,74.29875946044922,36.0,11.76065158843994,-5588.478515625,427.0278930664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3708190917969,304.2586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.501953125,18000.0,0.0,0.0,0.1275667995214462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1465218812227249,0.1465261727571487,-4.290943252271973e-06,0.0,0.0001294640824198,0.0,0.0,5.814164161682129,0.0,0.0,0.0,0.277253121137619,4.0,0.0,1.0
727080,293.2430725097656,297.1499938964844,293.1499938964844,0.1465613842010498,-3110.780517578125,304.1600646972656,0.7665945291519165,0.2179279178380966,0.198342889547348,293.2909240722656,297.1499938964844,293.1499938964844,0.0899830535054206,-2213.650146484375,304.16412353515625,0.6728262901306152,0.145841360092163,0.1410979181528091,293.2342834472656,297.1499938964844,293.1499938964844,0.2840547859668731,-4093.549560546875,304.1616516113281,0.9133429527282716,0.3712461590766907,0.2609722912311554,293.2890319824219,297.1499938964844,293.1499938964844,0.4032855331897735,-7288.22802734375,304.189453125,0.9990000128746032,0.5022454261779785,0.4636185765266418,293.1718139648437,297.1499938964844,293.1499938964844,0.0171358045190572,-4021.811279296875,304.15203857421875,0.4711120426654815,0.0546104200184345,0.2565889656543731,291.1875,291.1499938964844,269.19927978515625,266.74285888671875,287.7055053710937,293.26953125,291.1888427734375,1.0,0.3346375823020935,0.3535761535167694,0.3535761535167694,1.0,1.0,-1.5850340127944946,0.3170449137687683,1.2679890394210815,-0.0494366809725761,0.0,0.0,0.2001325339078903,74.29875946044922,36.0,11.76065158843994,-5588.478515625,427.0278930664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3708190917969,304.2586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.501953125,18000.0,0.0,0.0,0.1275667995214462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1465218812227249,0.1465261727571487,-4.290943252271973e-06,0.0,0.0001294640824198,0.0,0.0,5.814164161682129,0.0,0.0,0.0,0.277253121137619,4.0,0.0,1.0
727140,293.2401123046875,297.1499938964844,293.1499938964844,0.1446079164743423,-3077.28515625,304.15997314453125,0.7826218008995056,0.2161731123924255,0.1964824497699737,293.2883605957031,297.1499938964844,293.1499938964844,0.0872841328382492,-2160.5205078125,304.1639099121094,0.6843046545982361,0.1427907347679138,0.1379056721925735,293.2330017089844,297.1499938964844,293.1499938964844,0.2815014719963074,-4064.145263671875,304.1619873046875,0.9365068674087524,0.3693681359291076,0.2594517469406128,293.2493896484375,297.1499938964844,293.1499938964844,0.370739221572876,-6803.35498046875,304.2303466796875,0.9990000128746032,0.5066935420036316,0.4320187866687774,293.1694030761719,297.1499938964844,293.1499938964844,0.0168657284229993,-3986.97216796875,304.1518249511719,0.4836055040359497,0.0545457042753696,0.2547259330749511,291.2056579589844,291.1499938964844,269.25,266.7868347167969,287.6976013183594,293.25408935546875,291.2066650390625,1.0,0.3200577199459076,0.3553204536437988,0.3553204536437988,1.0,1.0,-1.5369707345962524,0.3062615096569061,1.2307093143463137,-0.0495979599654674,0.0,0.0,0.1914182156324386,65.83906555175781,39.0,19.801868438720703,-5461.63720703125,378.8156433105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4244384765625,304.24664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.107421875,18000.0,0.0,0.0,0.1260468363761901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1420784741640091,0.1420827656984329,-4.284433089196682e-06,0.0,0.000127921521198,0.0,0.0,5.6230788230896,0.0,0.0,0.0,0.2765336632728576,4.0,0.0,1.0
