time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
727200,293.2401123046875,297.1499938964844,293.1499938964844,0.1446079164743423,-3077.28515625,304.15997314453125,0.7826218008995056,0.2161731123924255,0.1964824497699737,293.2883605957031,297.1499938964844,293.1499938964844,0.0872841328382492,-2160.5205078125,304.1639099121094,0.6843046545982361,0.1427907347679138,0.1379056721925735,293.2330017089844,297.1499938964844,293.1499938964844,0.2815014719963074,-4064.145263671875,304.1619873046875,0.9365068674087524,0.3693681359291076,0.2594517469406128,293.2493896484375,297.1499938964844,293.1499938964844,0.370739221572876,-6803.35498046875,304.2303466796875,0.9990000128746032,0.5066935420036316,0.4320187866687774,293.1694030761719,297.1499938964844,293.1499938964844,0.0168657284229993,-3986.97216796875,304.1518249511719,0.4836055040359497,0.0545457042753696,0.2547259330749511,291.2056579589844,291.1499938964844,269.25,266.7868347167969,287.6976013183594,293.25408935546875,291.2066650390625,1.0,0.3200577199459076,0.3553204536437988,0.3553204536437988,1.0,1.0,-1.5369707345962524,0.3062615096569061,1.2307093143463137,-0.0495979599654674,0.0,0.0,0.1914182156324386,65.83906555175781,39.0,19.801868438720703,-5461.63720703125,378.8156433105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4244384765625,304.24664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.107421875,18000.0,0.0,0.0,0.1260468363761901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1420784741640091,0.1420827656984329,-4.284433089196682e-06,0.0,0.000127921521198,0.0,0.0,5.6230788230896,0.0,0.0,0.0,0.2765336632728576,4.0,0.0,1.0
727260,293.23748779296875,297.1499938964844,293.1499938964844,0.142886146903038,-3047.889892578125,304.1595153808594,0.7948835492134094,0.2144216448068618,0.1947228759527206,293.2860717773437,297.1499938964844,293.1499938964844,0.084759771823883,-2111.091552734375,304.1634826660156,0.692103922367096,0.1397527307271957,0.1348315775394439,293.2320556640625,297.1499938964844,293.1499938964844,0.2792772054672241,-4038.746826171875,304.16168212890625,0.9537699222564696,0.3674571514129638,0.2579827904701233,293.19219970703125,297.1499938964844,293.1499938964844,0.3464982211589813,-6445.8974609375,304.24322509765625,0.9990000128746032,0.5157613158226013,0.4091655313968658,293.1669006347656,297.1499938964844,293.1499938964844,0.016733156517148,-3969.864990234375,304.15142822265625,0.4925388693809509,0.0545574687421321,0.253784567117691,291.2134704589844,291.1499938964844,269.299072265625,266.8296813964844,287.6905822753906,293.2391662597656,291.2135009765625,1.0,0.3099110126495361,0.3584503829479217,0.3584503829479217,1.0,1.0,-1.5008275508880615,0.300767034292221,1.2000606060028076,-0.0471583381295204,0.0,0.0,0.1822645664215088,60.04840087890625,57.0,10.458834648132324,-5335.705078125,345.7323608398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50018310546875,304.21148681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.400390625,18000.0,0.0,0.0,0.1240461692214012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1370848566293716,0.1370891332626342,-4.275882929505315e-06,0.0,0.0001258910924661,0.0,0.0,5.408168792724609,0.0,0.0,0.0,0.2757125198841095,4.0,0.0,1.0
727320,293.23748779296875,297.1499938964844,293.1499938964844,0.142886146903038,-3047.889892578125,304.1595153808594,0.7948835492134094,0.2144216448068618,0.1947228759527206,293.2860717773437,297.1499938964844,293.1499938964844,0.084759771823883,-2111.091552734375,304.1634826660156,0.692103922367096,0.1397527307271957,0.1348315775394439,293.2320556640625,297.1499938964844,293.1499938964844,0.2792772054672241,-4038.746826171875,304.16168212890625,0.9537699222564696,0.3674571514129638,0.2579827904701233,293.19219970703125,297.1499938964844,293.1499938964844,0.3464982211589813,-6445.8974609375,304.24322509765625,0.9990000128746032,0.5157613158226013,0.4091655313968658,293.1669006347656,297.1499938964844,293.1499938964844,0.016733156517148,-3969.864990234375,304.15142822265625,0.4925388693809509,0.0545574687421321,0.253784567117691,291.2134704589844,291.1499938964844,269.299072265625,266.8296813964844,287.6905822753906,293.2391662597656,291.2135009765625,1.0,0.3099110126495361,0.3584503829479217,0.3584503829479217,1.0,1.0,-1.5008275508880615,0.300767034292221,1.2000606060028076,-0.0471583381295204,0.0,0.0,0.1822645664215088,60.04840087890625,57.0,10.458834648132324,-5335.705078125,345.7323608398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50018310546875,304.21148681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.400390625,18000.0,0.0,0.0,0.1240461692214012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1370848566293716,0.1370891332626342,-4.275882929505315e-06,0.0,0.0001258910924661,0.0,0.0,5.408168792724609,0.0,0.0,0.0,0.2757125198841095,4.0,0.0,1.0
727380,293.23541259765625,297.1499938964844,293.1499938964844,0.1414971798658371,-3024.435791015625,304.1586303710937,0.7937493920326233,0.2126267105340957,0.1931149661540985,293.2842102050781,297.1499938964844,293.1499938964844,0.0824781954288482,-2066.796142578125,304.16278076171875,0.6877639889717102,0.1366810351610183,0.131926029920578,293.2315673828125,297.1499938964844,293.1499938964844,0.2775633931159973,-4019.52294921875,304.1606140136719,0.9533588886260986,0.3654803037643432,0.2566133141517639,293.14697265625,297.1499938964844,293.1499938964844,0.3432221114635467,-6409.8916015625,304.2167053222656,0.9990000128746032,0.5239174962043762,0.4074781537055969,293.1652526855469,297.1499938964844,293.1499938964844,0.016708817332983,-3967.490234375,304.1510009765625,0.493051677942276,0.0544663965702056,0.2534804046154022,291.2060546875,291.1499938964844,269.3455810546875,266.8706359863281,287.695068359375,293.23553466796875,291.20465087890625,1.0,0.3088986575603485,0.361580342054367,0.361580342054367,1.0,1.0,-1.4913572072982788,0.3026841282844543,1.1886731386184692,-0.0432616434991359,0.0,0.0,0.1750471144914627,59.510013580322266,75.0,-9.27196216583252,-5248.1103515625,339.7753295898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5854797363281,304.16326904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.6640625,18000.0,0.0,0.0,0.121621660888195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1329062283039093,0.1329104900360107,-4.267758868081728e-06,0.0,0.0001234305236721,0.0,0.0,5.228343963623047,0.0,0.0,0.0,0.2750124633312225,4.0,0.0,1.0
727440,293.23541259765625,297.1499938964844,293.1499938964844,0.1414971798658371,-3024.435791015625,304.1586303710937,0.7937493920326233,0.2126267105340957,0.1931149661540985,293.2842102050781,297.1499938964844,293.1499938964844,0.0824781954288482,-2066.796142578125,304.16278076171875,0.6877639889717102,0.1366810351610183,0.131926029920578,293.2315673828125,297.1499938964844,293.1499938964844,0.2775633931159973,-4019.52294921875,304.1606140136719,0.9533588886260986,0.3654803037643432,0.2566133141517639,293.14697265625,297.1499938964844,293.1499938964844,0.3432221114635467,-6409.8916015625,304.2167053222656,0.9990000128746032,0.5239174962043762,0.4074781537055969,293.1652526855469,297.1499938964844,293.1499938964844,0.016708817332983,-3967.490234375,304.1510009765625,0.493051677942276,0.0544663965702056,0.2534804046154022,291.2060546875,291.1499938964844,269.3455810546875,266.8706359863281,287.695068359375,293.23553466796875,291.20465087890625,1.0,0.3088986575603485,0.361580342054367,0.361580342054367,1.0,1.0,-1.4913572072982788,0.3026841282844543,1.1886731386184692,-0.0432616434991359,0.0,0.0,0.1750471144914627,59.510013580322266,75.0,-9.27196216583252,-5248.1103515625,339.7753295898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5854797363281,304.16326904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.6640625,18000.0,0.0,0.0,0.121621660888195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1329062283039093,0.1329104900360107,-4.267758868081728e-06,0.0,0.0001234305236721,0.0,0.0,5.228343963623047,0.0,0.0,0.0,0.2750124633312225,4.0,0.0,1.0
727500,293.23455810546875,297.1499938964844,293.1499938964844,0.14091157913208,-3014.661865234375,304.1581420898437,0.7886767983436584,0.2117112427949905,0.1923489719629287,293.283447265625,297.1499938964844,293.1499938964844,0.0814119577407836,-2046.244140625,304.1623840332031,0.6815592050552368,0.1351304203271865,0.1305167078971862,293.2314758300781,297.1499938964844,293.1499938964844,0.2768875956535339,-4012.086669921875,304.159912109375,0.9473162293434144,0.3644678592681885,0.2559536695480346,293.1377868652344,297.1499938964844,293.1499938964844,0.34861820936203,-6498.84619140625,304.1947326660156,0.9990000128746032,0.5257725119590759,0.4135159850120544,293.164794921875,297.1499938964844,293.1499938964844,0.0167117826640605,-3968.6572265625,304.1508178710937,0.4903990924358368,0.0543666891753673,0.2533615529537201,291.1962280273437,291.1499938964844,269.367919921875,266.8904724121094,287.7002258300781,293.2352600097656,291.1944274902344,1.0,0.3110939264297485,0.3631453216075897,0.3631453216075897,1.0,1.0,-1.4950544834136963,0.3059974908828735,1.1890569925308228,-0.0407918542623519,0.0,0.0,0.1729345619678497,60.89971160888672,75.0,-18.83299446105957,-5225.82421875,345.0904235839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6242980957031,304.14288330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.982421875,18000.0,0.0,0.0,0.1203224807977676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1315473616123199,0.1315516233444214,-4.264582003088435e-06,0.0,0.000122112018289,0.0,0.0,5.169471740722656,0.0,0.0,0.0,0.2747751772403717,4.0,0.0,1.0
727560,293.2338256835937,297.1499938964844,293.1499938964844,0.1403766125440597,-3005.78515625,304.1576232910156,0.7813936471939087,0.2107854634523391,0.1916051357984542,293.28277587890625,297.1499938964844,293.1499938964844,0.0803802460432052,-2026.4346923828125,304.1620178222656,0.673422634601593,0.1335710287094116,0.1291323602199554,293.2314453125,297.1499938964844,293.1499938964844,0.2762927412986755,-4005.606689453125,304.1592102050781,0.9381090998649596,0.3634404242038727,0.2553081214427948,293.1391906738281,297.1499938964844,293.1499938964844,0.3578541278839111,-6645.220703125,304.1697692871094,0.9990000128746032,0.5256624221801758,0.4232366681098938,293.16455078125,297.1499938964844,293.1499938964844,0.016717929393053,-3970.408935546875,304.1506652832031,0.4862262308597564,0.0542248152196407,0.253231793642044,291.1839599609375,291.1499938964844,269.38970947265625,266.90985107421875,287.7054138183594,293.23406982421875,291.18182373046875,1.0,0.3147991597652435,0.3640331625938415,0.3640331625938415,1.0,1.0,-1.5032341480255127,0.3096698224544525,1.1935644149780271,-0.0389467850327491,0.0,0.0,0.1718877553939819,63.21833038330078,93.0,-27.06207275390625,-5217.39599609375,355.00714111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6561889648437,304.1266784667969,278.1499938964844,0.0,18000.0,313.1499938964844,18007.958984375,18000.0,0.0,0.0,0.1190220043063163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307161450386047,0.1307204067707061,-4.262243692210177e-06,0.0,0.0001207922032335,0.0,0.0,5.133057117462158,0.0,0.0,0.0,0.2746229171752929,4.0,0.0,1.0
727620,293.2326354980469,297.1499938964844,293.1499938964844,0.1394108384847641,-2989.84521484375,304.1567077636719,0.7625070214271545,0.2089012563228607,0.1901752799749374,293.28173828125,297.1499938964844,293.1499938964844,0.0783877670764923,-1988.356689453125,304.1613464355469,0.6536533832550049,0.1304234564304351,0.1264284998178482,293.23162841796875,297.1499938964844,293.1499938964844,0.2752582728862762,-3994.4345703125,304.1578674316406,0.9130299091339112,0.3613370060920715,0.2540513277053833,293.1742248535156,297.1499938964844,293.1499938964844,0.3860546052455902,-7079.29638671875,304.1161499023437,0.9990000128746032,0.5189219117164612,0.4517339169979095,293.1649169921875,297.1499938964844,293.1499938964844,0.0167096462100744,-3971.629150390625,304.15045166015625,0.4734678268432617,0.0537851378321647,0.2527449429035187,291.1549987792969,291.1499938964844,269.4316101074219,266.9474182128906,287.7180480957031,293.2321472167969,291.1528015136719,1.0,0.3259669244289398,0.3658088445663452,0.3658088445663452,1.0,1.0,-1.5303826332092283,0.3200459778308868,1.2103365659713743,-0.0345804542303085,0.0,0.0,0.1731274127960205,70.37068939208984,96.0,-36.7325553894043,-5240.26171875,387.2181701660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6878967285156,304.1102294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.306640625,18000.0,0.0,0.0,0.1166007369756698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307487338781356,0.1307529956102371,-4.2603433030308224e-06,0.0,0.0001183349231723,0.0,0.0,5.132122039794922,0.0,0.0,0.0,0.274591863155365,4.0,0.0,1.0
727680,293.2326354980469,297.1499938964844,293.1499938964844,0.1394108384847641,-2989.84521484375,304.1567077636719,0.7625070214271545,0.2089012563228607,0.1901752799749374,293.28173828125,297.1499938964844,293.1499938964844,0.0783877670764923,-1988.356689453125,304.1613464355469,0.6536533832550049,0.1304234564304351,0.1264284998178482,293.23162841796875,297.1499938964844,293.1499938964844,0.2752582728862762,-3994.4345703125,304.1578674316406,0.9130299091339112,0.3613370060920715,0.2540513277053833,293.1742248535156,297.1499938964844,293.1499938964844,0.3860546052455902,-7079.29638671875,304.1161499023437,0.9990000128746032,0.5189219117164612,0.4517339169979095,293.1649169921875,297.1499938964844,293.1499938964844,0.0167096462100744,-3971.629150390625,304.15045166015625,0.4734678268432617,0.0537851378321647,0.2527449429035187,291.1549987792969,291.1499938964844,269.4316101074219,266.9474182128906,287.7180480957031,293.2321472167969,291.1528015136719,1.0,0.3259669244289398,0.3658088445663452,0.3658088445663452,1.0,1.0,-1.5303826332092283,0.3200459778308868,1.2103365659713743,-0.0345804542303085,0.0,0.0,0.1731274127960205,70.37068939208984,96.0,-36.7325553894043,-5240.26171875,387.2181701660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6878967285156,304.1102294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.306640625,18000.0,0.0,0.0,0.1166007369756698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307487338781356,0.1307529956102371,-4.2603433030308224e-06,0.0,0.0001183349231723,0.0,0.0,5.132122039794922,0.0,0.0,0.0,0.274591863155365,4.0,0.0,1.0
727740,293.2315368652344,297.1499938964844,293.1499938964844,0.1382881551980972,-2970.8779296875,304.1563720703125,0.7473354935646057,0.2070312649011612,0.188723936676979,293.2807312011719,297.1499938964844,293.1499938964844,0.0762817934155464,-1948.0440673828125,304.1610717773437,0.6376275420188904,0.1272906064987182,0.1237039417028427,293.2319030761719,297.1499938964844,293.1499938964844,0.2739123702049255,-3979.271728515625,304.15753173828125,0.894075870513916,0.3592165112495422,0.2527589797973633,293.2384338378906,297.1499938964844,293.1499938964844,0.4120117425918579,-7466.12744140625,304.0848083496094,0.9990000128746032,0.5053175091743469,0.4769272208213806,293.1659851074219,297.1499938964844,293.1499938964844,0.0165763758122921,-3956.128173828125,304.1505432128906,0.4588818252086639,0.0531937293708324,0.2514236271381378,291.1371154785156,291.1499938964844,269.4715270996094,266.9835205078125,287.7437744140625,293.2445983886719,291.1366577148437,1.0,0.3351672291755676,0.3675845563411712,0.3675845563411712,1.0,1.0,-1.5524600744247437,0.3290852904319763,1.223374843597412,-0.0302181392908096,0.0,0.0,0.1763151735067367,77.03330993652344,99.0,-22.699871063232425,-5281.701171875,416.4225769042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6656494140625,304.1190795898437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.419921875,18000.0,0.0,0.0,0.1146978661417961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1323160380125045,0.132320299744606,-4.261934918758925e-06,0.0,0.0001164037530543,0.0,0.0,5.197428226470947,0.0,0.0,0.0,0.2748216390609741,4.0,0.0,1.0
727800,293.2315368652344,297.1499938964844,293.1499938964844,0.1382881551980972,-2970.8779296875,304.1563720703125,0.7473354935646057,0.2070312649011612,0.188723936676979,293.2807312011719,297.1499938964844,293.1499938964844,0.0762817934155464,-1948.0440673828125,304.1610717773437,0.6376275420188904,0.1272906064987182,0.1237039417028427,293.2319030761719,297.1499938964844,293.1499938964844,0.2739123702049255,-3979.271728515625,304.15753173828125,0.894075870513916,0.3592165112495422,0.2527589797973633,293.2384338378906,297.1499938964844,293.1499938964844,0.4120117425918579,-7466.12744140625,304.0848083496094,0.9990000128746032,0.5053175091743469,0.4769272208213806,293.1659851074219,297.1499938964844,293.1499938964844,0.0165763758122921,-3956.128173828125,304.1505432128906,0.4588818252086639,0.0531937293708324,0.2514236271381378,291.1371154785156,291.1499938964844,269.4715270996094,266.9835205078125,287.7437744140625,293.2445983886719,291.1366577148437,1.0,0.3351672291755676,0.3675845563411712,0.3675845563411712,1.0,1.0,-1.5524600744247437,0.3290852904319763,1.223374843597412,-0.0302181392908096,0.0,0.0,0.1763151735067367,77.03330993652344,99.0,-22.699871063232425,-5281.701171875,416.4225769042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6656494140625,304.1190795898437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.419921875,18000.0,0.0,0.0,0.1146978661417961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1323160380125045,0.132320299744606,-4.261934918758925e-06,0.0,0.0001164037530543,0.0,0.0,5.197428226470947,0.0,0.0,0.0,0.2748216390609741,4.0,0.0,1.0
727860,293.23028564453125,297.1499938964844,293.1499938964844,0.1369258165359497,-2947.147216796875,304.1565246582031,0.7303656935691833,0.2052235752344131,0.1874224692583084,293.2794494628906,297.1499938964844,293.1499938964844,0.074077621102333,-1905.6026611328125,304.1610717773437,0.6202747225761414,0.1242341250181198,0.1211436688899993,293.23199462890625,297.1499938964844,293.1499938964844,0.2719389796257019,-3956.203857421875,304.1583557128906,0.872536301612854,0.3571219146251678,0.2515575587749481,293.28472900390625,297.1499938964844,293.1499938964844,0.406571477651596,-7373.8876953125,304.1166381835937,0.9788161516189576,0.4935879707336426,0.4705078899860382,293.1674499511719,297.1499938964844,293.1499938964844,0.0163753479719162,-3929.429443359375,304.15069580078125,0.4406272768974304,0.0524890981614589,0.2500021159648895,291.1504821777344,291.1499938964844,269.5096130371094,267.0182189941406,287.7710266113281,293.2620849609375,291.1523742675781,1.0,0.3417991101741791,0.3663302659988403,0.3663302659988403,1.0,1.0,-1.5366432666778564,0.3227019011974334,1.21394145488739,-0.0325065106153488,0.0,0.0,0.1758303493261337,85.43528747558594,102.0,13.474435806274414,-5262.35986328125,429.9755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5994873046875,304.1243591308594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.857421875,18000.0,0.0,0.0,0.1134204268455505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1328194141387939,0.1328236758708953,-4.264034032530617e-06,0.0,0.0001151073156506,0.0,0.0,5.220338821411133,0.0,0.0,0.0,0.2749179005622864,4.0,0.0,1.0
727920,293.23028564453125,297.1499938964844,293.1499938964844,0.1369258165359497,-2947.147216796875,304.1565246582031,0.7303656935691833,0.2052235752344131,0.1874224692583084,293.2794494628906,297.1499938964844,293.1499938964844,0.074077621102333,-1905.6026611328125,304.1610717773437,0.6202747225761414,0.1242341250181198,0.1211436688899993,293.23199462890625,297.1499938964844,293.1499938964844,0.2719389796257019,-3956.203857421875,304.1583557128906,0.872536301612854,0.3571219146251678,0.2515575587749481,293.28472900390625,297.1499938964844,293.1499938964844,0.406571477651596,-7373.8876953125,304.1166381835937,0.9788161516189576,0.4935879707336426,0.4705078899860382,293.1674499511719,297.1499938964844,293.1499938964844,0.0163753479719162,-3929.429443359375,304.15069580078125,0.4406272768974304,0.0524890981614589,0.2500021159648895,291.1504821777344,291.1499938964844,269.5096130371094,267.0182189941406,287.7710266113281,293.2620849609375,291.1523742675781,1.0,0.3417991101741791,0.3663302659988403,0.3663302659988403,1.0,1.0,-1.5366432666778564,0.3227019011974334,1.21394145488739,-0.0325065106153488,0.0,0.0,0.1758303493261337,85.43528747558594,102.0,13.474435806274414,-5262.35986328125,429.9755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5994873046875,304.1243591308594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.857421875,18000.0,0.0,0.0,0.1134204268455505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1328194141387939,0.1328236758708953,-4.264034032530617e-06,0.0,0.0001151073156506,0.0,0.0,5.220338821411133,0.0,0.0,0.0,0.2749179005622864,4.0,0.0,1.0
727980,293.2293701171875,297.1499938964844,293.1499938964844,0.1354920119047165,-2922.1416015625,304.15673828125,0.7179669141769409,0.2033713161945343,0.1860251128673553,293.278564453125,297.1499938964844,293.1499938964844,0.0717969238758087,-1861.9892578125,304.16119384765625,0.6056869029998779,0.1211367473006248,0.1184946671128273,293.23248291015625,297.1499938964844,293.1499938964844,0.2698512673377991,-3931.8369140625,304.1590270996094,0.8573932647705078,0.3549485802650451,0.2502586543560028,293.2977294921875,297.1499938964844,293.1499938964844,0.4008247256278991,-7279.85009765625,304.1369934082031,0.9594972729682922,0.4875026345252991,0.4641360938549042,293.16900634765625,297.1499938964844,293.1499938964844,0.0160959269851446,-3892.39306640625,304.15093994140625,0.428028792142868,0.0517349652945995,0.2479021698236465,291.1648254394531,291.1499938964844,269.5460205078125,267.0517272949219,287.78448486328125,293.2678527832031,291.1654663085937,1.0,0.3465870916843414,0.3650760054588318,0.3650760054588318,1.0,1.0,-1.520423412322998,0.3161632716655731,1.2042601108551023,-0.0353682339191436,0.0,0.0,0.1727271676063537,92.0572509765625,105.0,15.2257080078125,-5198.07958984375,438.1829528808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5260009765625,304.0631103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.306640625,18000.0,0.0,0.0,0.1125069931149482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1312956362962722,0.1312998980283737,-4.262639322405448e-06,0.0,0.0001141803004429,0.0,0.0,5.15696907043457,0.0,0.0,0.0,0.2746986746788025,4.0,0.0,1.0
728040,293.2293701171875,297.1499938964844,293.1499938964844,0.1354920119047165,-2922.1416015625,304.15673828125,0.7179669141769409,0.2033713161945343,0.1860251128673553,293.278564453125,297.1499938964844,293.1499938964844,0.0717969238758087,-1861.9892578125,304.16119384765625,0.6056869029998779,0.1211367473006248,0.1184946671128273,293.23248291015625,297.1499938964844,293.1499938964844,0.2698512673377991,-3931.8369140625,304.1590270996094,0.8573932647705078,0.3549485802650451,0.2502586543560028,293.2977294921875,297.1499938964844,293.1499938964844,0.4008247256278991,-7279.85009765625,304.1369934082031,0.9594972729682922,0.4875026345252991,0.4641360938549042,293.16900634765625,297.1499938964844,293.1499938964844,0.0160959269851446,-3892.39306640625,304.15093994140625,0.428028792142868,0.0517349652945995,0.2479021698236465,291.1648254394531,291.1499938964844,269.5460205078125,267.0517272949219,287.78448486328125,293.2678527832031,291.1654663085937,1.0,0.3465870916843414,0.3650760054588318,0.3650760054588318,1.0,1.0,-1.520423412322998,0.3161632716655731,1.2042601108551023,-0.0353682339191436,0.0,0.0,0.1727271676063537,92.0572509765625,105.0,15.2257080078125,-5198.07958984375,438.1829528808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5260009765625,304.0631103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.306640625,18000.0,0.0,0.0,0.1125069931149482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1312956362962722,0.1312998980283737,-4.262639322405448e-06,0.0,0.0001141803004429,0.0,0.0,5.15696907043457,0.0,0.0,0.0,0.2746986746788025,4.0,0.0,1.0
728100,293.2288818359375,297.1499938964844,293.1499938964844,0.1347986906766891,-2910.08447265625,304.1567687988281,0.7127140164375305,0.2024614810943603,0.1853123754262924,293.2781066894531,297.1499938964844,293.1499938964844,0.0706541985273361,-1840.3023681640625,304.1612243652344,0.5990227460861206,0.1195969209074974,0.1171490848064422,293.232666015625,297.1499938964844,293.1499938964844,0.2688490748405456,-3920.193115234375,304.1592102050781,0.8514484763145447,0.3538644313812256,0.2495886087417602,293.29986572265625,297.1499938964844,293.1499938964844,0.3986970782279968,-7246.423828125,304.1431884765625,0.9514589309692384,0.4852098226547241,0.4619244635105133,293.1695556640625,297.1499938964844,293.1499938964844,0.0159602109342813,-3874.441650390625,304.1510009765625,0.4232458770275116,0.0513859055936336,0.2468312382698059,291.1687927246094,291.1499938964844,269.56365966796875,267.0680847167969,287.7904052734375,293.2687683105469,291.1693115234375,1.0,0.3485345244407654,0.3644488751888275,0.3644488751888275,1.0,1.0,-1.5132067203521729,0.3131632208824157,1.2000434398651123,-0.0366259403526783,0.0,0.0,0.1710686087608337,94.84011840820312,105.0,13.044652938842772,-5166.4765625,441.3860778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.492919921875,304.0303649902344,278.1499938964844,0.0,18000.0,313.1499938964844,18006.01171875,18000.0,0.0,0.0,0.1121200695633888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1304902583360672,0.1304945200681686,-4.261416052031564e-06,0.0,0.0001137876242864,0.0,0.0,5.1229424476623535,0.0,0.0,0.0,0.2745705246925354,4.0,0.0,1.0
728160,293.2283630371094,297.1499938964844,293.1499938964844,0.134121760725975,-2898.321533203125,304.1567687988281,0.7077808976173401,0.2015676200389862,0.18460313975811,293.2776184082031,297.1499938964844,293.1499938964844,0.069514587521553,-1818.77587890625,304.1612548828125,0.5927253365516663,0.1180699616670608,0.115803450345993,293.2328186035156,297.1499938964844,293.1499938964844,0.2678674757480621,-3908.8076171875,304.1593017578125,0.846227765083313,0.3527881801128387,0.248915284872055,293.3008117675781,297.1499938964844,293.1499938964844,0.3967923521995544,-7216.91748046875,304.1478881835937,0.9441719651222228,0.4831270575523376,0.4599781334400177,293.1699523925781,297.1499938964844,293.1499938964844,0.015832832083106,-3857.550048828125,304.15106201171875,0.4191604852676391,0.0510581322014331,0.245807334780693,291.17169189453125,291.1499938964844,269.5809631347656,267.0841369628906,287.7960510253906,293.2691650390625,291.1720275878906,1.0,0.3502655327320099,0.3658548891544342,0.3658548891544342,1.0,1.0,-1.506365418434143,0.3130727708339691,1.1932926177978516,-0.035047098994255,0.0,0.0,0.1693253964185714,97.37158966064452,93.0,10.369327545166016,-5134.66162109375,444.1060485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4627380371094,303.9969787597656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.505859375,18000.0,0.0,0.0,0.1117666214704513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1296312808990478,0.1296355426311493,-4.260057266947115e-06,0.0,0.0001134289123001,0.0,0.0,5.0866289138793945,0.0,0.0,0.0,0.2744329273700714,4.0,0.0,1.0
728220,293.2269287109375,297.1499938964844,293.1499938964844,0.1326739341020584,-2873.12109375,304.15692138671875,0.7056357860565186,0.1998708397150039,0.1830526441335678,293.2763671875,297.1499938964844,293.1499938964844,0.0671091675758361,-1773.6348876953125,304.1615295410156,0.58702152967453,0.1150928735733032,0.1129619926214218,293.2327880859375,297.1499938964844,293.1499938964844,0.2657877802848816,-3884.64208984375,304.15966796875,0.8445782661437988,0.3506957292556762,0.2474463433027267,293.30078125,297.1499938964844,293.1499938964844,0.3930898010730743,-7160.65380859375,304.1546630859375,0.9412252306938172,0.47930908203125,0.4562964737415313,293.1702575683594,297.1499938964844,293.1499938964844,0.0155083118006587,-3814.247802734375,304.1512451171875,0.4170112311840057,0.0504899062216281,0.2431198358535766,291.17584228515625,291.1499938964844,269.6146545410156,267.1156005859375,287.80731201171875,293.26885986328125,291.17608642578125,1.0,0.3480186462402344,0.3686669170856476,0.3686669170856476,1.0,1.0,-1.4916841983795166,0.3129423856735229,1.1787418127059937,-0.0315493606030941,0.0,0.0,0.1655987948179245,97.1522216796875,81.0,6.9776716232299805,-5070.50830078125,435.47607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41241455078125,303.9335327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18007.119140625,18000.0,0.0,0.0,0.1111239865422248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1278188079595565,0.127823069691658,-4.257107320881914e-06,0.0,0.0001127767172874,0.0,0.0,5.01004695892334,0.0,0.0,0.0,0.2741409242153168,4.0,0.0,1.0
728280,293.2269287109375,297.1499938964844,293.1499938964844,0.1326739341020584,-2873.12109375,304.15692138671875,0.7056357860565186,0.1998708397150039,0.1830526441335678,293.2763671875,297.1499938964844,293.1499938964844,0.0671091675758361,-1773.6348876953125,304.1615295410156,0.58702152967453,0.1150928735733032,0.1129619926214218,293.2327880859375,297.1499938964844,293.1499938964844,0.2657877802848816,-3884.64208984375,304.15966796875,0.8445782661437988,0.3506957292556762,0.2474463433027267,293.30078125,297.1499938964844,293.1499938964844,0.3930898010730743,-7160.65380859375,304.1546630859375,0.9412252306938172,0.47930908203125,0.4562964737415313,293.1702575683594,297.1499938964844,293.1499938964844,0.0155083118006587,-3814.247802734375,304.1512451171875,0.4170112311840057,0.0504899062216281,0.2431198358535766,291.17584228515625,291.1499938964844,269.6146545410156,267.1156005859375,287.80731201171875,293.26885986328125,291.17608642578125,1.0,0.3480186462402344,0.3686669170856476,0.3686669170856476,1.0,1.0,-1.4916841983795166,0.3129423856735229,1.1787418127059937,-0.0315493606030941,0.0,0.0,0.1655987948179245,97.1522216796875,81.0,6.9776716232299805,-5070.50830078125,435.47607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41241455078125,303.9335327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18007.119140625,18000.0,0.0,0.0,0.1111239865422248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1278188079595565,0.127823069691658,-4.257107320881914e-06,0.0,0.0001127767172874,0.0,0.0,5.01004695892334,0.0,0.0,0.0,0.2741409242153168,4.0,0.0,1.0
728340,293.2249755859375,297.1499938964844,293.1499938964844,0.1312203407287597,-2847.78515625,304.15704345703125,0.7096359729766846,0.1983198374509811,0.18148173391819,293.27459716796875,297.1499938964844,293.1499938964844,0.0646555051207542,-1728.03125,304.1617736816406,0.5867801308631897,0.1122468933463096,0.1100826039910316,293.23223876953125,297.1499938964844,293.1499938964844,0.2636670172214508,-3859.985595703125,304.15997314453125,0.849625289440155,0.3487062454223633,0.2459306865930557,293.2994384765625,297.1499938964844,293.1499938964844,0.3894108831882477,-7105.77587890625,304.1592102050781,0.9472717046737672,0.4757584929466247,0.4527544975280761,293.1698913574219,297.1499938964844,293.1499938964844,0.0152047052979469,-3771.818359375,304.1513366699219,0.4195068776607513,0.0500506907701492,0.2402708232402801,291.1791381835937,291.1499938964844,269.647216796875,267.146240234375,287.8187561035156,293.2676696777344,291.1793212890625,1.0,0.3420755863189697,0.3714789450168609,0.3714789450168609,1.0,1.0,-1.476849913597107,0.3127038180828094,1.164146065711975,-0.0280565991997718,0.0,0.0,0.1614839881658554,92.94059753417967,69.0,5.061365604400635,-5005.6396484375,416.85101318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3768615722656,303.873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.724609375,18000.0,0.0,0.0,0.1105058640241622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1258357316255569,0.1258399784564972,-4.253886800142936e-06,0.0,0.0001121494060498,0.0,0.0,4.926480770111084,0.0,0.0,0.0,0.2738225162029266,4.0,0.0,1.0
728400,293.2249755859375,297.1499938964844,293.1499938964844,0.1312203407287597,-2847.78515625,304.15704345703125,0.7096359729766846,0.1983198374509811,0.18148173391819,293.27459716796875,297.1499938964844,293.1499938964844,0.0646555051207542,-1728.03125,304.1617736816406,0.5867801308631897,0.1122468933463096,0.1100826039910316,293.23223876953125,297.1499938964844,293.1499938964844,0.2636670172214508,-3859.985595703125,304.15997314453125,0.849625289440155,0.3487062454223633,0.2459306865930557,293.2994384765625,297.1499938964844,293.1499938964844,0.3894108831882477,-7105.77587890625,304.1592102050781,0.9472717046737672,0.4757584929466247,0.4527544975280761,293.1698913574219,297.1499938964844,293.1499938964844,0.0152047052979469,-3771.818359375,304.1513366699219,0.4195068776607513,0.0500506907701492,0.2402708232402801,291.1791381835937,291.1499938964844,269.647216796875,267.146240234375,287.8187561035156,293.2676696777344,291.1793212890625,1.0,0.3420755863189697,0.3714789450168609,0.3714789450168609,1.0,1.0,-1.476849913597107,0.3127038180828094,1.164146065711975,-0.0280565991997718,0.0,0.0,0.1614839881658554,92.94059753417967,69.0,5.061365604400635,-5005.6396484375,416.85101318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3768615722656,303.873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.724609375,18000.0,0.0,0.0,0.1105058640241622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1258357316255569,0.1258399784564972,-4.253886800142936e-06,0.0,0.0001121494060498,0.0,0.0,4.926480770111084,0.0,0.0,0.0,0.2738225162029266,4.0,0.0,1.0
728460,293.22265625,297.1499938964844,293.1499938964844,0.1297948062419891,-2822.907470703125,304.1570739746094,0.7179548740386963,0.1968887150287628,0.1799277514219284,293.2724914550781,297.1499938964844,293.1499938964844,0.0621947422623634,-1682.7645263671875,304.1619567871094,0.5907677412033081,0.1095177754759788,0.1072164103388786,293.2313537597656,297.1499938964844,293.1499938964844,0.2615521848201751,-3835.393310546875,304.1601867675781,0.8601016402244568,0.3468037247657776,0.2444033622741699,293.2974548339844,297.1499938964844,293.1499938964844,0.3857427537441253,-7051.7060546875,304.1622009277344,0.9597503542900084,0.4723751544952392,0.4492850601673126,293.1691589355469,297.1499938964844,293.1499938964844,0.0149322682991623,-3736.292236328125,304.14715576171875,0.4267477989196777,0.050000000745058,0.2383409440517425,291.1815490722656,291.1499938964844,269.6788635253906,267.1762084960937,287.8311462402344,293.2659912109375,291.1816101074219,1.0,0.3336203694343567,0.3729473948478699,0.3729473948478699,1.0,1.0,-1.4632272720336914,0.3108926713466644,1.1523345708847046,-0.0263267699629068,0.0,0.0,0.1571018695831298,86.16498565673828,57.0,3.4221880435943604,-4942.087890625,392.7942504882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3562316894531,303.8157958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.1171875,18000.0,0.0,0.0,0.1098505035042762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1237367987632751,0.1237410455942154,-4.250447091180831e-06,0.0,0.0001114842962124,0.0,0.0,4.838240623474121,0.0,0.0,0.0,0.2734858989715576,4.0,0.0,1.0
728520,293.22265625,297.1499938964844,293.1499938964844,0.1297948062419891,-2822.907470703125,304.1570739746094,0.7179548740386963,0.1968887150287628,0.1799277514219284,293.2724914550781,297.1499938964844,293.1499938964844,0.0621947422623634,-1682.7645263671875,304.1619567871094,0.5907677412033081,0.1095177754759788,0.1072164103388786,293.2313537597656,297.1499938964844,293.1499938964844,0.2615521848201751,-3835.393310546875,304.1601867675781,0.8601016402244568,0.3468037247657776,0.2444033622741699,293.2974548339844,297.1499938964844,293.1499938964844,0.3857427537441253,-7051.7060546875,304.1622009277344,0.9597503542900084,0.4723751544952392,0.4492850601673126,293.1691589355469,297.1499938964844,293.1499938964844,0.0149322682991623,-3736.292236328125,304.14715576171875,0.4267477989196777,0.050000000745058,0.2383409440517425,291.1815490722656,291.1499938964844,269.6788635253906,267.1762084960937,287.8311462402344,293.2659912109375,291.1816101074219,1.0,0.3336203694343567,0.3729473948478699,0.3729473948478699,1.0,1.0,-1.4632272720336914,0.3108926713466644,1.1523345708847046,-0.0263267699629068,0.0,0.0,0.1571018695831298,86.16498565673828,57.0,3.4221880435943604,-4942.087890625,392.7942504882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3562316894531,303.8157958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.1171875,18000.0,0.0,0.0,0.1098505035042762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1237367987632751,0.1237410455942154,-4.250447091180831e-06,0.0,0.0001114842962124,0.0,0.0,4.838240623474121,0.0,0.0,0.0,0.2734858989715576,4.0,0.0,1.0
728580,293.2201538085937,297.1499938964844,293.1499938964844,0.1284062713384628,-2798.6376953125,304.1570129394531,0.7296451330184937,0.1955518424510955,0.1784048974514007,293.27020263671875,297.1499938964844,293.1499938964844,0.0597393177449703,-1638.0665283203125,304.1620483398437,0.598325252532959,0.1068808138370513,0.1043813601136207,293.230224609375,297.1499938964844,293.1499938964844,0.2594578266143799,-3811.0244140625,304.1602783203125,0.8757858872413635,0.344969093799591,0.242880642414093,293.29510498046875,297.1499938964844,293.1499938964844,0.3820968270301819,-6998.35400390625,304.1642150878906,0.9765363335609436,0.4691139757633209,0.4458767175674438,293.1684875488281,297.1499938964844,293.1499938964844,0.0147437462583184,-3710.62353515625,304.1422424316406,0.43872931599617,0.050000000745058,0.2368246912956237,291.18328857421875,291.1499938964844,269.7098083496094,267.2055969238281,287.8453063964844,293.2640686035156,291.1834411621094,1.0,0.3234135508537292,0.3744158148765564,0.3744158148765564,1.0,1.0,-1.4502562284469604,0.309173971414566,1.1410822868347168,-0.0245271772146224,0.0,0.0,0.1525531858205795,77.83830261230469,45.0,2.9174818992614746,-4880.603515625,365.6383972167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3490295410156,303.7625732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.275390625,18000.0,0.0,0.0,0.1091155260801315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1215974241495132,0.1216016709804534,-4.246912340022391e-06,0.0,0.0001107383868657,0.0,0.0,4.748524188995361,0.0,0.0,0.0,0.2731428742408752,4.0,0.0,1.0
728640,293.2201538085937,297.1499938964844,293.1499938964844,0.1284062713384628,-2798.6376953125,304.1570129394531,0.7296451330184937,0.1955518424510955,0.1784048974514007,293.27020263671875,297.1499938964844,293.1499938964844,0.0597393177449703,-1638.0665283203125,304.1620483398437,0.598325252532959,0.1068808138370513,0.1043813601136207,293.230224609375,297.1499938964844,293.1499938964844,0.2594578266143799,-3811.0244140625,304.1602783203125,0.8757858872413635,0.344969093799591,0.242880642414093,293.29510498046875,297.1499938964844,293.1499938964844,0.3820968270301819,-6998.35400390625,304.1642150878906,0.9765363335609436,0.4691139757633209,0.4458767175674438,293.1684875488281,297.1499938964844,293.1499938964844,0.0147437462583184,-3710.62353515625,304.1422424316406,0.43872931599617,0.050000000745058,0.2368246912956237,291.18328857421875,291.1499938964844,269.7098083496094,267.2055969238281,287.8453063964844,293.2640686035156,291.1834411621094,1.0,0.3234135508537292,0.3744158148765564,0.3744158148765564,1.0,1.0,-1.4502562284469604,0.309173971414566,1.1410822868347168,-0.0245271772146224,0.0,0.0,0.1525531858205795,77.83830261230469,45.0,2.9174818992614746,-4880.603515625,365.6383972167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3490295410156,303.7625732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.275390625,18000.0,0.0,0.0,0.1091155260801315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1215974241495132,0.1216016709804534,-4.246912340022391e-06,0.0,0.0001107383868657,0.0,0.0,4.748524188995361,0.0,0.0,0.0,0.2731428742408752,4.0,0.0,1.0
728700,293.2189025878906,297.1499938964844,293.1499938964844,0.1277201026678085,-2786.617919921875,304.156982421875,0.7369109988212585,0.1949116587638855,0.1776566505432129,293.2690124511719,297.1499938964844,293.1499938964844,0.0585106238722801,-1615.8665771484375,304.162109375,0.603380024433136,0.1055890396237373,0.1029765903949737,293.2296447753906,297.1499938964844,293.1499938964844,0.2584070265293121,-3798.777587890625,304.1603088378906,0.885734498500824,0.3440715968608856,0.2421232908964157,293.2938537597656,297.1499938964844,293.1499938964844,0.380267471075058,-6971.662109375,304.1649475097656,0.9859061241149902,0.467520534992218,0.444194883108139,293.16815185546875,297.1499938964844,293.1499938964844,0.0146419508382678,-3696.576416015625,304.139892578125,0.4466369450092315,0.050000000745058,0.2359939515590667,291.1845703125,291.1499938964844,269.7250366210937,267.2201232910156,287.85382080078125,293.2630920410156,291.1847839355469,1.0,0.3177873492240906,0.3751500248908996,0.3751500248908996,1.0,1.0,-1.4437462091445925,0.3082900643348694,1.1354562044143677,-0.0235510040074586,0.0,0.0,0.1501195281744003,73.30107116699219,45.0,3.433044910430908,-4849.4697265625,351.2994689941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3498229980469,303.7370910644531,278.1499938964844,0.0,18000.0,313.1499938964844,18008.498046875,18000.0,0.0,0.0,0.1087091416120529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1204824671149253,0.1204867139458656,-4.245111995260231e-06,0.0,0.0001103259637602,0.0,0.0,4.701916217803955,0.0,0.0,0.0,0.2729651033878326,4.0,0.0,1.0
728760,293.2176513671875,297.1499938964844,293.1499938964844,0.127035990357399,-2774.611083984375,304.1569519042969,0.7453951835632324,0.1942871212959289,0.1769166588783264,293.2678527832031,297.1499938964844,293.1499938964844,0.0572788603603839,-1593.7174072265625,304.1621398925781,0.6093047261238098,0.1043111830949783,0.1015791520476341,293.22900390625,297.1499938964844,293.1499938964844,0.2573482096195221,-3786.417236328125,304.1603698730469,0.8972445130348206,0.3431849777698517,0.2413688004016876,293.2926025390625,297.1499938964844,293.1499938964844,0.3784271776676178,-6944.83154296875,304.1655578613281,0.995574712753296,0.4659483730792999,0.4425268769264221,293.1678161621094,297.1499938964844,293.1499938964844,0.0145366434007883,-3681.894287109375,304.1376342773437,0.4560930132865906,0.050000000745058,0.2351304739713668,291.1864013671875,291.1499938964844,269.7401733398437,267.23455810546875,287.8643798828125,293.2620544433594,291.1867370605469,1.0,0.3118722438812256,0.3761104941368103,0.3761104941368103,1.0,1.0,-1.4372358322143557,0.3076850771903991,1.1295506954193115,-0.02216730825603,0.0,0.0,0.1475136429071426,68.591796875,33.0,4.575920581817627,-4817.2626953125,336.6606140136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3532409667969,303.7115478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.861328125,18000.0,0.0,0.0,0.1082722693681716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.119312509894371,0.1193167492747306,-4.24325935455272e-06,0.0,0.0001098825887311,0.0,0.0,4.653121471405029,0.0,0.0,0.0,0.2727794647216797,4.0,0.0,1.0
728820,293.2149963378906,297.1499938964844,293.1499938964844,0.1255929768085479,-2748.93896484375,304.1570739746094,0.7615577578544617,0.1931067556142807,0.1755623668432235,293.265380859375,297.1499938964844,293.1499938964844,0.0548095405101776,-1549.4212646484375,304.1622009277344,0.6191786527633667,0.1018270775675773,0.098915234208107,293.22760009765625,297.1499938964844,293.1499938964844,0.2549646496772766,-3758.2294921875,304.1609191894531,0.9197093844413756,0.3414708077907562,0.239949569106102,293.27618408203125,297.1499938964844,293.1499938964844,0.3542868793010711,-6577.45849609375,304.2018737792969,0.9990000128746032,0.4655843377113342,0.4185976982116699,293.16680908203125,297.1499938964844,293.1499938964844,0.0143432216718792,-3653.2001953125,304.13427734375,0.4730384945869446,0.050000000745058,0.2337317019701004,291.2059326171875,291.1499938964844,269.7701721191406,267.26324462890625,287.90985107421875,293.25421142578125,291.20947265625,1.0,0.298489362001419,0.3780313730239868,0.3780313730239868,1.0,1.0,-1.4003206491470337,0.2993918657302856,1.1009286642074585,-0.019196018576622,0.0,0.0,0.1392316669225692,60.56653594970703,25.0,32.21992492675781,-4716.99365234375,300.53546142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3695068359375,303.6792297363281,278.1499938964844,0.0,18000.0,313.1499938964844,18013.17578125,18000.0,0.0,0.0,0.1072691828012466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162189021706581,0.1162231415510177,-4.23915571445832e-06,0.0,0.0001088645803974,0.0,0.0,4.525292873382568,0.0,0.0,0.0,0.2722980380058288,4.0,0.0,1.0
728880,293.2149963378906,297.1499938964844,293.1499938964844,0.1255929768085479,-2748.93896484375,304.1570739746094,0.7615577578544617,0.1931067556142807,0.1755623668432235,293.265380859375,297.1499938964844,293.1499938964844,0.0548095405101776,-1549.4212646484375,304.1622009277344,0.6191786527633667,0.1018270775675773,0.098915234208107,293.22760009765625,297.1499938964844,293.1499938964844,0.2549646496772766,-3758.2294921875,304.1609191894531,0.9197093844413756,0.3414708077907562,0.239949569106102,293.27618408203125,297.1499938964844,293.1499938964844,0.3542868793010711,-6577.45849609375,304.2018737792969,0.9990000128746032,0.4655843377113342,0.4185976982116699,293.16680908203125,297.1499938964844,293.1499938964844,0.0143432216718792,-3653.2001953125,304.13427734375,0.4730384945869446,0.050000000745058,0.2337317019701004,291.2059326171875,291.1499938964844,269.7701721191406,267.26324462890625,287.90985107421875,293.25421142578125,291.20947265625,1.0,0.298489362001419,0.3780313730239868,0.3780313730239868,1.0,1.0,-1.4003206491470337,0.2993918657302856,1.1009286642074585,-0.019196018576622,0.0,0.0,0.1392316669225692,60.56653594970703,25.0,32.21992492675781,-4716.99365234375,300.53546142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3695068359375,303.6792297363281,278.1499938964844,0.0,18000.0,313.1499938964844,18013.17578125,18000.0,0.0,0.0,0.1072691828012466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162189021706581,0.1162231415510177,-4.23915571445832e-06,0.0,0.0001088645803974,0.0,0.0,4.525292873382568,0.0,0.0,0.0,0.2722980380058288,4.0,0.0,1.0
