time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
728940,293.2127380371094,297.1499938964844,293.1499938964844,0.123932771384716,-2718.952392578125,304.157470703125,0.7795447707176208,0.1919185370206833,0.1742502003908157,293.2632141113281,297.1499938964844,293.1499938964844,0.0522292107343673,-1503.275390625,304.1624450683594,0.6290736198425293,0.0993406400084495,0.0963036939501762,293.2264404296875,297.1499938964844,293.1499938964844,0.2520817220211029,-3723.70947265625,304.1620788574219,0.9453227519989014,0.33974090218544,0.2385570853948593,293.2271423339844,297.1499938964844,293.1499938964844,0.322006493806839,-6085.80859375,304.238037109375,0.9990000128746032,0.472273051738739,0.3875847458839416,293.1651916503906,297.1499938964844,293.1499938964844,0.0141400583088397,-3620.680908203125,304.1329650878906,0.4866696298122406,0.050000000745058,0.232481762766838,291.2509155273437,291.1499938964844,269.79998779296875,267.291748046875,287.9926147460937,293.2350769042969,291.2550354003906,1.0,0.2847145795822143,0.3799522817134857,0.3799522817134857,1.0,1.0,-1.3552101850509644,0.2884815335273742,1.0667287111282349,-0.014483137987554,0.0,0.0,0.1228096336126327,53.26953506469727,28.0,55.90601348876953,-4538.6142578125,264.4383239746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4136657714844,303.5714111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.57421875,18000.0,0.0,0.0,0.1058745458722114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098565459251403,0.1098607778549194,-4.231446837366093e-06,0.0,0.0001074492101906,0.0,0.0,4.264585971832275,0.0,0.0,0.0,0.2713429927825928,4.0,0.0,1.0
729000,293.2127380371094,297.1499938964844,293.1499938964844,0.123932771384716,-2718.952392578125,304.157470703125,0.7795447707176208,0.1919185370206833,0.1742502003908157,293.2632141113281,297.1499938964844,293.1499938964844,0.0522292107343673,-1503.275390625,304.1624450683594,0.6290736198425293,0.0993406400084495,0.0963036939501762,293.2264404296875,297.1499938964844,293.1499938964844,0.2520817220211029,-3723.70947265625,304.1620788574219,0.9453227519989014,0.33974090218544,0.2385570853948593,293.2271423339844,297.1499938964844,293.1499938964844,0.322006493806839,-6085.80859375,304.238037109375,0.9990000128746032,0.472273051738739,0.3875847458839416,293.1651916503906,297.1499938964844,293.1499938964844,0.0141400583088397,-3620.680908203125,304.1329650878906,0.4866696298122406,0.050000000745058,0.232481762766838,291.2509155273437,291.1499938964844,269.79998779296875,267.291748046875,287.9926147460937,293.2350769042969,291.2550354003906,1.0,0.2847145795822143,0.3799522817134857,0.3799522817134857,1.0,1.0,-1.3552101850509644,0.2884815335273742,1.0667287111282349,-0.014483137987554,0.0,0.0,0.1228096336126327,53.26953506469727,28.0,55.90601348876953,-4538.6142578125,264.4383239746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4136657714844,303.5714111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.57421875,18000.0,0.0,0.0,0.1058745458722114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098565459251403,0.1098607778549194,-4.231446837366093e-06,0.0,0.0001074492101906,0.0,0.0,4.264585971832275,0.0,0.0,0.0,0.2713429927825928,4.0,0.0,1.0
729060,293.2108459472656,297.1499938964844,293.1499938964844,0.122371532022953,-2690.733642578125,304.1575622558594,0.7938889265060425,0.1907154321670532,0.1730056256055832,293.261474609375,297.1499938964844,293.1499938964844,0.0497110597789287,-1458.693359375,304.1624755859375,0.6357383131980896,0.0968256071209907,0.0937535464763641,293.2254943847656,297.1499938964844,293.1499938964844,0.2493284195661544,-3690.811279296875,304.16259765625,0.9640990495681764,0.3379950523376465,0.2372143864631652,293.1636047363281,297.1499938964844,293.1499938964844,0.2976030707359314,-5714.84130859375,304.24871826171875,0.9990000128746032,0.4831916689872741,0.3648600280284881,293.163330078125,297.1499938964844,293.1499938964844,0.0139886559918522,-3595.5068359375,304.1327819824219,0.4966203570365906,0.050000000745058,0.2316270023584365,291.2936096191406,291.1499938964844,269.829833984375,267.3202209472656,288.0966186523437,293.22235107421875,291.29669189453125,1.0,0.2749186754226684,0.3837690055370331,0.3837690055370331,1.0,1.0,-1.3207316398620603,0.2828996777534485,1.0378320217132568,-0.0063178245909512,0.0,0.0,0.1006385535001754,48.27947998046875,46.0,54.89540100097656,-4326.19287109375,239.5585784912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5032958984375,303.3541259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18031.94140625,18000.0,0.0,0.0,0.1037598103284835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1012753546237945,0.1012795716524124,-4.219562924845377e-06,0.0,0.0001053030209732,0.0,0.0,3.914466142654419,0.0,0.0,0.0,0.2700410783290863,4.0,0.0,1.0
729120,293.2108459472656,297.1499938964844,293.1499938964844,0.122371532022953,-2690.733642578125,304.1575622558594,0.7938889265060425,0.1907154321670532,0.1730056256055832,293.261474609375,297.1499938964844,293.1499938964844,0.0497110597789287,-1458.693359375,304.1624755859375,0.6357383131980896,0.0968256071209907,0.0937535464763641,293.2254943847656,297.1499938964844,293.1499938964844,0.2493284195661544,-3690.811279296875,304.16259765625,0.9640990495681764,0.3379950523376465,0.2372143864631652,293.1636047363281,297.1499938964844,293.1499938964844,0.2976030707359314,-5714.84130859375,304.24871826171875,0.9990000128746032,0.4831916689872741,0.3648600280284881,293.163330078125,297.1499938964844,293.1499938964844,0.0139886559918522,-3595.5068359375,304.1327819824219,0.4966203570365906,0.050000000745058,0.2316270023584365,291.2936096191406,291.1499938964844,269.829833984375,267.3202209472656,288.0966186523437,293.22235107421875,291.29669189453125,1.0,0.2749186754226684,0.3837690055370331,0.3837690055370331,1.0,1.0,-1.3207316398620603,0.2828996777534485,1.0378320217132568,-0.0063178245909512,0.0,0.0,0.1006385535001754,48.27947998046875,46.0,54.89540100097656,-4326.19287109375,239.5585784912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5032958984375,303.3541259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18031.94140625,18000.0,0.0,0.0,0.1037598103284835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1012753546237945,0.1012795716524124,-4.219562924845377e-06,0.0,0.0001053030209732,0.0,0.0,3.914466142654419,0.0,0.0,0.0,0.2700410783290863,4.0,0.0,1.0
729180,293.2094421386719,297.1499938964844,293.1499938964844,0.1212290748953819,-2670.4384765625,304.15692138671875,0.7934483289718628,0.1894568502902984,0.1718802005052566,293.2603454589844,297.1499938964844,293.1499938964844,0.0474458672106266,-1419.2496337890625,304.1620788574219,0.6314605474472046,0.0942358374595642,0.0913120210170745,293.2248840332031,297.1499938964844,293.1499938964844,0.2473386973142624,-3667.524169921875,304.1616516113281,0.9639836549758912,0.33620485663414,0.2359695732593536,293.1124267578125,297.1499938964844,293.1499938964844,0.2938694953918457,-5668.74609375,304.2211303710937,0.9990000128746032,0.4932867884635925,0.3630731999874115,293.1619873046875,297.1499938964844,293.1499938964844,0.0139605598524212,-3590.557861328125,304.13165283203125,0.4974394738674164,0.050000000745058,0.2315621823072433,291.3085021972656,291.1499938964844,269.8598327636719,267.34881591796875,288.1578674316406,293.2265625,291.3070983886719,1.0,0.274189293384552,0.3875857591629028,0.3875857591629028,1.0,1.0,-1.3127187490463257,0.2850995063781738,1.027619242668152,0.0012760686222463,0.0,0.0,0.0779533460736274,47.880470275878906,64.0,13.995361328125,-4142.48046875,235.6337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6346435546875,303.0217590332031,278.1499938964844,0.0,18000.0,313.1499938964844,18023.341796875,18000.0,0.0,0.0,0.1007814928889274,0.0,0.0,0.0,0.0,1.0,0.0010877170134335,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0924823880195617,0.0948050543665885,-0.00232266751118,0.0,0.0001022804062813,0.0,0.0,3.6469566822052,0.0,0.0,0.0,0.2689210176467895,4.0,0.0,1.0
729240,293.2094421386719,297.1499938964844,293.1499938964844,0.1212290748953819,-2670.4384765625,304.15692138671875,0.7934483289718628,0.1894568502902984,0.1718802005052566,293.2603454589844,297.1499938964844,293.1499938964844,0.0474458672106266,-1419.2496337890625,304.1620788574219,0.6314605474472046,0.0942358374595642,0.0913120210170745,293.2248840332031,297.1499938964844,293.1499938964844,0.2473386973142624,-3667.524169921875,304.1616516113281,0.9639836549758912,0.33620485663414,0.2359695732593536,293.1124267578125,297.1499938964844,293.1499938964844,0.2938694953918457,-5668.74609375,304.2211303710937,0.9990000128746032,0.4932867884635925,0.3630731999874115,293.1619873046875,297.1499938964844,293.1499938964844,0.0139605598524212,-3590.557861328125,304.13165283203125,0.4974394738674164,0.050000000745058,0.2315621823072433,291.3085021972656,291.1499938964844,269.8598327636719,267.34881591796875,288.1578674316406,293.2265625,291.3070983886719,1.0,0.274189293384552,0.3875857591629028,0.3875857591629028,1.0,1.0,-1.3127187490463257,0.2850995063781738,1.027619242668152,0.0012760686222463,0.0,0.0,0.0779533460736274,47.880470275878906,64.0,13.995361328125,-4142.48046875,235.6337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6346435546875,303.0217590332031,278.1499938964844,0.0,18000.0,313.1499938964844,18023.341796875,18000.0,0.0,0.0,0.1007814928889274,0.0,0.0,0.0,0.0,1.0,0.0010877170134335,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0924823880195617,0.0948050543665885,-0.00232266751118,0.0,0.0001022804062813,0.0,0.0,3.6469566822052,0.0,0.0,0.0,0.2689210176467895,4.0,0.0,1.0
729300,293.2089233398437,297.1499938964844,293.1499938964844,0.1210223585367202,-2667.33203125,304.1560363769531,0.7880914807319641,0.1888072043657302,0.1713475883007049,293.2599792480469,297.1499938964844,293.1499938964844,0.0465069487690925,-1403.401611328125,304.1615905761719,0.6255921721458435,0.0929107144474983,0.0901147425174713,293.22467041015625,297.1499938964844,293.1499938964844,0.2470765113830566,-3665.165771484375,304.1600036621094,0.9575903415679932,0.3352972865104675,0.2353752702474594,293.1011047363281,297.1499938964844,293.1499938964844,0.2995785772800445,-5764.89404296875,304.19775390625,0.9990000128746032,0.4959969222545624,0.3691652119159698,293.1615295410156,297.1499938964844,293.1499938964844,0.0140171311795711,-3600.920654296875,304.1305847167969,0.4946752786636352,0.050000000745058,0.2317852824926376,291.285400390625,291.1499938964844,269.8749694824219,267.3631896972656,288.1148986816406,293.2289428710937,291.2781066894531,1.0,0.2765763700008392,0.3894941210746765,0.3894941210746765,1.0,1.0,-1.3175048828125,0.2888325154781341,1.028672456741333,0.0047903759405016,0.0,0.0,0.0710570961236953,49.16500473022461,64.0,-39.46477890014648,-4091.798095703125,240.31336975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.708740234375,302.83258056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.5546875,18000.0,0.0,0.0,0.0989966988563537,0.0,0.0,0.0,0.0,1.0,0.0016688631149008,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0892154276371002,0.0944966748356819,-0.0052812462672591,0.0,0.0001004690639092,0.0,0.0,3.6285922527313232,0.0,0.0,0.0,0.2686936855316162,4.0,0.0,1.0
729360,293.20849609375,297.1499938964844,293.1499938964844,0.1210230141878128,-2668.204345703125,304.1549377441406,0.7802010178565979,0.1881464421749115,0.1708340793848037,293.2597351074219,297.1499938964844,293.1499938964844,0.04567227140069,-1389.6226806640625,304.1610107421875,0.6177405118942261,0.0915660187602043,0.0889300927519798,293.2245178222656,297.1499938964844,293.1499938964844,0.2472383677959442,-3668.106689453125,304.15789794921875,0.947587549686432,0.3343847095966339,0.2348000407218933,293.1009521484375,297.1499938964844,293.1499938964844,0.3095559179782867,-5927.078125,304.1708984375,0.9990000128746032,0.4966583251953125,0.3790490329265594,293.16131591796875,297.1499938964844,293.1499938964844,0.014113119803369,-3618.44970703125,304.1288146972656,0.4903323948383331,0.050000000745058,0.2321550995111465,291.2419128417969,291.1499938964844,269.89019775390625,267.3776550292969,288.078369140625,293.2279052734375,291.2338256835937,1.0,0.2805289924144745,0.3906093537807464,0.3906093537807464,1.0,1.0,-1.3270803689956665,0.2930951416492462,1.0339851379394531,0.0072022210806608,0.0,0.0,0.0692497566342353,51.29805374145508,82.0,-78.65482330322266,-4080.66015625,248.7866973876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77960205078125,302.7127380371094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.96484375,18000.0,0.0,0.0,0.0970984250307083,0.0,0.0,0.0,0.0,1.0,0.0020566473249346,0.0,-0.0,-0.0,0.0,0.0,0.0,0.087737537920475,0.0956269577145576,-0.0078894207254052,0.0,9.854255768004803e-05,0.0,0.0,3.668671369552612,0.0,0.0,0.0,0.2686950266361236,4.0,0.0,1.0
729420,293.2079162597656,297.1499938964844,293.1499938964844,0.1210920214653015,-2671.114990234375,304.1531982421875,0.7595627307891846,0.1867808699607849,0.1698528826236724,293.2596130371094,297.1499938964844,293.1499938964844,0.044015597552061,-1362.3741455078125,304.1600952148437,0.5959222912788391,0.0888079404830932,0.0865856781601905,293.2243957519531,297.1499938964844,293.1499938964844,0.2476983815431594,-3675.41845703125,304.1545104980469,0.919237732887268,0.3325189054012298,0.233691468834877,293.1345520019531,297.1499938964844,293.1499938964844,0.3394959568977356,-6399.857421875,304.1139831542969,0.9990000128746032,0.4911845028400421,0.4082222580909729,293.16217041015625,297.1499938964844,293.1499938964844,0.0143461283296346,-3659.73779296875,304.1220092773437,0.4777721166610718,0.050000000745058,0.2333035767078399,291.1517028808594,291.1499938964844,269.9211120605469,267.4068298339844,287.98760986328125,293.2190246582031,291.14324951171875,1.0,0.2924022972583771,0.3928398489952087,0.3928398489952087,1.0,1.0,-1.3581488132476809,0.3052892386913299,1.0528595447540283,0.0115397479385137,0.0,0.0,0.0749548971652984,57.91413116455078,100.0,-115.37345123291016,-4144.04150390625,276.3434143066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.876220703125,302.6854858398437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.982421875,18000.0,0.0,0.0,0.0933940932154655,0.0,0.0,0.0,0.0,1.0,0.0023343740031123,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0885534211993217,0.0986042544245719,-0.0100508304312825,0.0,9.47831285884604e-05,0.0,0.0,3.783851146697998,0.0,0.0,0.0,0.2689956426620483,4.0,0.0,1.0
729480,293.2079162597656,297.1499938964844,293.1499938964844,0.1210920214653015,-2671.114990234375,304.1531982421875,0.7595627307891846,0.1867808699607849,0.1698528826236724,293.2596130371094,297.1499938964844,293.1499938964844,0.044015597552061,-1362.3741455078125,304.1600952148437,0.5959222912788391,0.0888079404830932,0.0865856781601905,293.2243957519531,297.1499938964844,293.1499938964844,0.2476983815431594,-3675.41845703125,304.1545104980469,0.919237732887268,0.3325189054012298,0.233691468834877,293.1345520019531,297.1499938964844,293.1499938964844,0.3394959568977356,-6399.857421875,304.1139831542969,0.9990000128746032,0.4911845028400421,0.4082222580909729,293.16217041015625,297.1499938964844,293.1499938964844,0.0143461283296346,-3659.73779296875,304.1220092773437,0.4777721166610718,0.050000000745058,0.2333035767078399,291.1517028808594,291.1499938964844,269.9211120605469,267.4068298339844,287.98760986328125,293.2190246582031,291.14324951171875,1.0,0.2924022972583771,0.3928398489952087,0.3928398489952087,1.0,1.0,-1.3581488132476809,0.3052892386913299,1.0528595447540283,0.0115397479385137,0.0,0.0,0.0749548971652984,57.91413116455078,100.0,-115.37345123291016,-4144.04150390625,276.3434143066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.876220703125,302.6854858398437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.982421875,18000.0,0.0,0.0,0.0933940932154655,0.0,0.0,0.0,0.0,1.0,0.0023343740031123,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0885534211993217,0.0986042544245719,-0.0100508304312825,0.0,9.47831285884604e-05,0.0,0.0,3.783851146697998,0.0,0.0,0.0,0.2689956426620483,4.0,0.0,1.0
729540,293.207763671875,297.1499938964844,293.1499938964844,0.1211971640586853,-2674.57861328125,304.1519775390625,0.7366840839385986,0.1853461265563964,0.1689121574163437,293.26007080078125,297.1499938964844,293.1499938964844,0.0423361435532569,-1334.800048828125,304.1595458984375,0.5688612461090088,0.0859435275197029,0.0842501148581504,293.2247314453125,297.1499938964844,293.1499938964844,0.248221755027771,-3683.22314453125,304.1521911621094,0.8885872960090637,0.3305720686912536,0.2326090782880783,293.2097473144531,297.1499938964844,293.1499938964844,0.3802749812602997,-7024.37744140625,304.0581359863281,0.9990000128746032,0.476409763097763,0.4468547999858856,293.1646728515625,297.1499938964844,293.1499938964844,0.0146261733025312,-3707.81005859375,304.1101989746094,0.4581902027130127,0.050000000745058,0.2349554896354675,291.06060791015625,291.1499938964844,269.9527893066406,267.4365234375,287.891357421875,293.22540283203125,291.0535888671875,1.0,0.3084124624729156,0.3950703144073486,0.3950703144073486,1.0,1.0,-1.4012693166732788,0.321547269821167,1.0797220468521118,0.0156172467395663,0.0,0.0,0.0930835977196693,67.39765930175781,103.0,-119.47863006591795,-4303.32275390625,317.2128601074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8743896484375,302.8693542480469,278.1499938964844,0.0,18000.0,313.1499938964844,17986.123046875,18000.0,0.0,0.0,0.0904751420021057,0.0,0.0,0.0,0.0,1.0,0.0020207630004733,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0939362943172454,0.1015737205743789,-0.0076374299824237,0.0,9.182076610159128e-05,0.0,0.0,3.9060795307159424,0.0,0.0,0.0,0.2695364654064178,4.0,0.0,1.0
729600,293.207763671875,297.1499938964844,293.1499938964844,0.1211971640586853,-2674.57861328125,304.1519775390625,0.7366840839385986,0.1853461265563964,0.1689121574163437,293.26007080078125,297.1499938964844,293.1499938964844,0.0423361435532569,-1334.800048828125,304.1595458984375,0.5688612461090088,0.0859435275197029,0.0842501148581504,293.2247314453125,297.1499938964844,293.1499938964844,0.248221755027771,-3683.22314453125,304.1521911621094,0.8885872960090637,0.3305720686912536,0.2326090782880783,293.2097473144531,297.1499938964844,293.1499938964844,0.3802749812602997,-7024.37744140625,304.0581359863281,0.9990000128746032,0.476409763097763,0.4468547999858856,293.1646728515625,297.1499938964844,293.1499938964844,0.0146261733025312,-3707.81005859375,304.1101989746094,0.4581902027130127,0.050000000745058,0.2349554896354675,291.06060791015625,291.1499938964844,269.9527893066406,267.4365234375,287.891357421875,293.22540283203125,291.0535888671875,1.0,0.3084124624729156,0.3950703144073486,0.3950703144073486,1.0,1.0,-1.4012693166732788,0.321547269821167,1.0797220468521118,0.0156172467395663,0.0,0.0,0.0930835977196693,67.39765930175781,103.0,-119.47863006591795,-4303.32275390625,317.2128601074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8743896484375,302.8693542480469,278.1499938964844,0.0,18000.0,313.1499938964844,17986.123046875,18000.0,0.0,0.0,0.0904751420021057,0.0,0.0,0.0,0.0,1.0,0.0020207630004733,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0939362943172454,0.1015737205743789,-0.0076374299824237,0.0,9.182076610159128e-05,0.0,0.0,3.9060795307159424,0.0,0.0,0.0,0.2695364654064178,4.0,0.0,1.0
729660,293.2075500488281,297.1499938964844,293.1499938964844,0.1203972697257995,-2660.1279296875,304.1527404785156,0.7124679088592529,0.1839296072721481,0.1680914461612701,293.2604675292969,297.1499938964844,293.1499938964844,0.0402289107441902,-1298.5888671875,304.159912109375,0.5394042134284973,0.0830749720335006,0.0820118263363838,293.2250366210937,297.1499938964844,293.1499938964844,0.2467758059501648,-3665.638671875,304.1540832519531,0.857488214969635,0.3286155462265014,0.2316049933433532,293.2762451171875,297.1499938964844,293.1499938964844,0.3759270310401916,-6942.84765625,304.0980224609375,0.9679689407348632,0.461273729801178,0.4406264722347259,293.16827392578125,297.1499938964844,293.1499938964844,0.0148233892396092,-3736.5341796875,304.0949401855469,0.435455322265625,0.050000000745058,0.2372059375047683,291.06207275390625,291.1499938964844,269.9853515625,267.46685791015625,287.970458984375,293.251708984375,291.0693664550781,1.0,0.3199560046195984,0.3931594789028168,0.3931594789028168,1.0,1.0,-1.3914138078689575,0.3157402873039245,1.0756735801696775,0.0158318448811769,0.0,0.0,0.1070427820086479,79.32889556884766,106.0,12.876716613769531,-4418.392578125,341.108154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7580261230469,303.2292175292969,278.1499938964844,0.0,18000.0,313.1499938964844,17989.9375,18000.0,0.0,0.0,0.0889398604631424,0.0,0.0,0.0,0.0,1.0,0.0012148831738159,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1008416339755058,0.1037158966064453,-0.002874260302633,0.0,9.026265615830198e-05,0.0,0.0,4.000782012939453,0.0,0.0,0.0,0.2700904011726379,4.0,0.0,1.0
729720,293.2075500488281,297.1499938964844,293.1499938964844,0.1203972697257995,-2660.1279296875,304.1527404785156,0.7124679088592529,0.1839296072721481,0.1680914461612701,293.2604675292969,297.1499938964844,293.1499938964844,0.0402289107441902,-1298.5888671875,304.159912109375,0.5394042134284973,0.0830749720335006,0.0820118263363838,293.2250366210937,297.1499938964844,293.1499938964844,0.2467758059501648,-3665.638671875,304.1540832519531,0.857488214969635,0.3286155462265014,0.2316049933433532,293.2762451171875,297.1499938964844,293.1499938964844,0.3759270310401916,-6942.84765625,304.0980224609375,0.9679689407348632,0.461273729801178,0.4406264722347259,293.16827392578125,297.1499938964844,293.1499938964844,0.0148233892396092,-3736.5341796875,304.0949401855469,0.435455322265625,0.050000000745058,0.2372059375047683,291.06207275390625,291.1499938964844,269.9853515625,267.46685791015625,287.970458984375,293.251708984375,291.0693664550781,1.0,0.3199560046195984,0.3931594789028168,0.3931594789028168,1.0,1.0,-1.3914138078689575,0.3157402873039245,1.0756735801696775,0.0158318448811769,0.0,0.0,0.1070427820086479,79.32889556884766,106.0,12.876716613769531,-4418.392578125,341.108154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7580261230469,303.2292175292969,278.1499938964844,0.0,18000.0,313.1499938964844,17989.9375,18000.0,0.0,0.0,0.0889398604631424,0.0,0.0,0.0,0.0,1.0,0.0012148831738159,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1008416339755058,0.1037158966064453,-0.002874260302633,0.0,9.026265615830198e-05,0.0,0.0,4.000782012939453,0.0,0.0,0.0,0.2700904011726379,4.0,0.0,1.0
729780,293.207763671875,297.1499938964844,293.1499938964844,0.1188781261444091,-2631.901123046875,304.1543273925781,0.6943745613098145,0.1824286878108978,0.1671101748943328,293.2613830566406,297.1499938964844,293.1499938964844,0.0376840494573116,-1254.0401611328125,304.1608581542969,0.5186138153076172,0.0800890997052192,0.0795841962099075,293.2259826660156,297.1499938964844,293.1499938964844,0.2439024299383163,-3630.23193359375,304.1574401855469,0.837807297706604,0.3265234529972076,0.2304431349039077,293.29608154296875,297.1499938964844,293.1499938964844,0.3674704134464264,-6803.728515625,304.1288452148437,0.9386757612228394,0.454005092382431,0.4328324198722839,293.1727600097656,297.1499938964844,293.1499938964844,0.0148715730756521,-3740.392578125,304.0766296386719,0.422580748796463,0.050000000745058,0.2389744371175766,291.1278381347656,291.1499938964844,270.0190124511719,267.4979248046875,288.0524597167969,293.2625732421875,291.1322631835937,1.0,0.3283239603042602,0.3912486433982849,0.3912486433982849,1.0,1.0,-1.3789266347885132,0.3090291619300842,1.0698974132537842,0.0155674535781145,0.0,0.0,0.105197861790657,88.6378173828125,94.0,61.38550567626953,-4369.515625,357.12371826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5862731933594,303.2284851074219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.12109375,18000.0,0.0,0.0,0.0885666906833648,0.0,0.0,0.0,0.0,1.0,0.0007694489904679,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009425744414329,0.1021491810679435,-0.0012066038325428,0.0,8.988393528852612e-05,0.0,0.0,3.942160129547119,0.0,0.0,0.0,0.2699934244155884,4.0,0.0,1.0
729840,293.207763671875,297.1499938964844,293.1499938964844,0.1188781261444091,-2631.901123046875,304.1543273925781,0.6943745613098145,0.1824286878108978,0.1671101748943328,293.2613830566406,297.1499938964844,293.1499938964844,0.0376840494573116,-1254.0401611328125,304.1608581542969,0.5186138153076172,0.0800890997052192,0.0795841962099075,293.2259826660156,297.1499938964844,293.1499938964844,0.2439024299383163,-3630.23193359375,304.1574401855469,0.837807297706604,0.3265234529972076,0.2304431349039077,293.29608154296875,297.1499938964844,293.1499938964844,0.3674704134464264,-6803.728515625,304.1288452148437,0.9386757612228394,0.454005092382431,0.4328324198722839,293.1727600097656,297.1499938964844,293.1499938964844,0.0148715730756521,-3740.392578125,304.0766296386719,0.422580748796463,0.050000000745058,0.2389744371175766,291.1278381347656,291.1499938964844,270.0190124511719,267.4979248046875,288.0524597167969,293.2625732421875,291.1322631835937,1.0,0.3283239603042602,0.3912486433982849,0.3912486433982849,1.0,1.0,-1.3789266347885132,0.3090291619300842,1.0698974132537842,0.0155674535781145,0.0,0.0,0.105197861790657,88.6378173828125,94.0,61.38550567626953,-4369.515625,357.12371826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5862731933594,303.2284851074219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.12109375,18000.0,0.0,0.0,0.0885666906833648,0.0,0.0,0.0,0.0,1.0,0.0007694489904679,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009425744414329,0.1021491810679435,-0.0012066038325428,0.0,8.988393528852612e-05,0.0,0.0,3.942160129547119,0.0,0.0,0.0,0.2699934244155884,4.0,0.0,1.0
729900,293.2077331542969,297.1499938964844,293.1499938964844,0.1181283369660377,-2618.104248046875,304.1549072265625,0.6899757981300354,0.1816994547843933,0.1665262281894683,293.26141357421875,297.1499938964844,293.1499938964844,0.0363639369606971,-1230.962158203125,304.1612854003906,0.5124320387840271,0.0786681696772575,0.0782577320933342,293.22637939453125,297.1499938964844,293.1499938964844,0.2425354719161987,-3613.552490234375,304.1585693359375,0.8333056569099426,0.3254818618297577,0.2297775447368621,293.299560546875,297.1499938964844,293.1499938964844,0.3645037710666656,-6756.05712890625,304.1380615234375,0.9313438534736632,0.4514649510383606,0.4302734136581421,293.1748962402344,297.1499938964844,293.1499938964844,0.0148545550182461,-3737.293212890625,304.06719970703125,0.4200713634490967,0.050000000745058,0.2393823117017746,291.1515197753906,291.1499938964844,270.03631591796875,267.5137939453125,288.08984375,293.264892578125,291.1554870605469,1.0,0.3295411169528961,0.3902932405471802,0.3902932405471802,1.0,1.0,-1.3732527494430542,0.3058780431747436,1.0673747062683103,0.0154041415080428,0.0,0.0,0.1027149334549903,90.75704193115234,94.0,63.36351013183594,-4329.65380859375,359.38800048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5042724609375,303.1732788085937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.50390625,18000.0,0.0,0.0,0.0885973945260047,0.0,0.0,0.0,0.0,1.0,0.0006951066898182,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1002084985375404,0.1012056097388267,-0.0009971127146854,0.0,8.991509093903005e-05,0.0,0.0,3.9045498371124254,0.0,0.0,0.0,0.2698692083358764,4.0,0.0,1.0
729960,293.20751953125,297.1499938964844,293.1499938964844,0.1174364015460014,-2605.4931640625,304.1552734375,0.6881445050239563,0.1810095310211181,0.1659111231565475,293.2569580078125,297.1499938964844,293.1499938964844,0.0354343652725219,-1214.7205810546875,304.160888671875,0.5093831419944763,0.0781299173831939,0.077318288385868,293.22662353515625,297.1499938964844,293.1499938964844,0.2412974536418914,-3598.596923828125,304.15924072265625,0.8315432071685791,0.324467122554779,0.2290791869163513,293.3012084960937,297.1499938964844,293.1499938964844,0.3620420396327972,-6717.013671875,304.1446533203125,0.9281215071678162,0.4492475986480713,0.428066223859787,293.1767883300781,297.1499938964844,293.1499938964844,0.0148175340145826,-3732.025390625,304.0580444335937,0.4194264709949493,0.050000000745058,0.2394911795854568,291.16796875,291.1499938964844,270.0539855957031,267.5298767089844,288.0782165527344,293.2652893066406,291.1685791015625,1.0,0.3293801844120025,0.3917848169803619,0.3917848169803619,1.0,1.0,-1.368028998374939,0.3059199750423431,1.062109112739563,0.0181932933628559,0.0,0.0,0.0997688695788383,91.28526306152344,82.0,43.82194137573242,-4292.14697265625,358.1333312988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4299011230469,303.0863342285156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.984375,18000.0,0.0,0.0,0.0887080952525138,0.0,0.0,0.0,0.0,1.0,0.0007296251133084,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0990841090679168,0.1001755744218826,-0.0010914634913206,0.0,9.002743900055066e-05,0.0,0.0,3.8628435134887695,0.0,0.0,0.0,0.2697149813175201,4.0,0.0,1.0
730020,293.2065124511719,297.1499938964844,293.1499938964844,0.1164773479104042,-2588.6220703125,304.15509033203125,0.6899551749229431,0.1797582060098648,0.1646640002727508,293.23931884765625,297.1499938964844,293.1499938964844,0.0356236062943935,-1218.4434814453125,304.1568908691406,0.5127062797546387,0.0789836645126342,0.0774981752038002,293.2265319824219,297.1499938964844,293.1499938964844,0.2396859675645828,-3579.807861328125,304.1588439941406,0.833787202835083,0.322541207075119,0.2276486009359359,293.30157470703125,297.1499938964844,293.1499938964844,0.3587739765644073,-6666.3076171875,304.1517639160156,0.9301981329917908,0.4453389942646026,0.4241538345813751,293.1796569824219,297.1499938964844,293.1499938964844,0.0147422421723604,-3724.50634765625,304.0408935546875,0.4220180213451385,0.050000000745058,0.2390642613172531,291.15533447265625,291.1499938964844,270.09039306640625,267.5628662109375,288.03326416015625,293.262939453125,291.1537170410156,1.0,0.3258406519889831,0.3947679400444031,0.3947679400444031,1.0,1.0,-1.359821319580078,0.307101309299469,1.0527199506759644,0.0238760467618703,0.0,0.0,0.0996648147702217,88.9277114868164,70.0,-3.720099210739136,-4258.7900390625,348.7911376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30450439453125,302.9508056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.08984375,18000.0,0.0,0.0,0.0891025215387344,0.0,0.0,0.0,0.0,1.0,0.0008200951269827,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0983770638704299,0.0997362434864044,-0.0013591822935268,0.0,9.042773308465256e-05,0.0,0.0,3.843419551849365,0.0,0.0,0.0,0.2696144878864288,4.0,0.0,1.0
730080,293.2065124511719,297.1499938964844,293.1499938964844,0.1164773479104042,-2588.6220703125,304.15509033203125,0.6899551749229431,0.1797582060098648,0.1646640002727508,293.23931884765625,297.1499938964844,293.1499938964844,0.0356236062943935,-1218.4434814453125,304.1568908691406,0.5127062797546387,0.0789836645126342,0.0774981752038002,293.2265319824219,297.1499938964844,293.1499938964844,0.2396859675645828,-3579.807861328125,304.1588439941406,0.833787202835083,0.322541207075119,0.2276486009359359,293.30157470703125,297.1499938964844,293.1499938964844,0.3587739765644073,-6666.3076171875,304.1517639160156,0.9301981329917908,0.4453389942646026,0.4241538345813751,293.1796569824219,297.1499938964844,293.1499938964844,0.0147422421723604,-3724.50634765625,304.0408935546875,0.4220180213451385,0.050000000745058,0.2390642613172531,291.15533447265625,291.1499938964844,270.09039306640625,267.5628662109375,288.03326416015625,293.262939453125,291.1537170410156,1.0,0.3258406519889831,0.3947679400444031,0.3947679400444031,1.0,1.0,-1.359821319580078,0.307101309299469,1.0527199506759644,0.0238760467618703,0.0,0.0,0.0996648147702217,88.9277114868164,70.0,-3.720099210739136,-4258.7900390625,348.7911376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30450439453125,302.9508056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.08984375,18000.0,0.0,0.0,0.0891025215387344,0.0,0.0,0.0,0.0,1.0,0.0008200951269827,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0983770638704299,0.0997362434864044,-0.0013591822935268,0.0,9.042773308465256e-05,0.0,0.0,3.843419551849365,0.0,0.0,0.0,0.2696144878864288,4.0,0.0,1.0
730140,293.204833984375,297.1499938964844,293.1499938964844,0.11558448523283,-2572.97216796875,304.1548767089844,0.697306215763092,0.1786631345748901,0.1634454578161239,293.21856689453125,297.1499938964844,293.1499938964844,0.036975372582674,-1242.3133544921875,304.15234375,0.5239205360412598,0.080924741923809,0.0789345204830169,293.225830078125,297.1499938964844,293.1499938964844,0.2381669580936432,-3562.13232421875,304.1584167480469,0.8419137597084045,0.3207429051399231,0.2262193858623504,293.300048828125,297.1499938964844,293.1499938964844,0.3557876944541931,-6620.94775390625,304.1560974121094,0.9405578374862672,0.4418033361434936,0.4205475747585296,293.18133544921875,297.1499938964844,293.1499938964844,0.0146157275885343,-3709.74560546875,304.02606201171875,0.4288487434387207,0.050000000745058,0.2380532026290893,291.137451171875,291.1499938964844,270.12847900390625,267.5970153808594,287.9862365722656,293.26007080078125,291.13580322265625,1.0,0.3191776275634765,0.3977510631084442,0.3977510631084442,1.0,1.0,-1.3528248071670532,0.308648020029068,1.0441768169403076,0.0291847996413707,0.0,0.0,0.1025328114628791,83.46244049072266,58.0,-19.33916282653809,-4263.5771484375,332.9483642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,302.9134826660156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.4296875,18000.0,0.0,0.0,0.0897744745016098,0.0,0.0,0.0,0.0,1.0,0.0007505348767153,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0992309153079986,0.1003812924027443,-0.0011503766290843,0.0,9.110967221204191e-05,0.0,0.0,3.869154453277588,0.0,0.0,0.0,0.2697055637836456,4.0,0.0,1.0
730200,293.204833984375,297.1499938964844,293.1499938964844,0.11558448523283,-2572.97216796875,304.1548767089844,0.697306215763092,0.1786631345748901,0.1634454578161239,293.21856689453125,297.1499938964844,293.1499938964844,0.036975372582674,-1242.3133544921875,304.15234375,0.5239205360412598,0.080924741923809,0.0789345204830169,293.225830078125,297.1499938964844,293.1499938964844,0.2381669580936432,-3562.13232421875,304.1584167480469,0.8419137597084045,0.3207429051399231,0.2262193858623504,293.300048828125,297.1499938964844,293.1499938964844,0.3557876944541931,-6620.94775390625,304.1560974121094,0.9405578374862672,0.4418033361434936,0.4205475747585296,293.18133544921875,297.1499938964844,293.1499938964844,0.0146157275885343,-3709.74560546875,304.02606201171875,0.4288487434387207,0.050000000745058,0.2380532026290893,291.137451171875,291.1499938964844,270.12847900390625,267.5970153808594,287.9862365722656,293.26007080078125,291.13580322265625,1.0,0.3191776275634765,0.3977510631084442,0.3977510631084442,1.0,1.0,-1.3528248071670532,0.308648020029068,1.0441768169403076,0.0291847996413707,0.0,0.0,0.1025328114628791,83.46244049072266,58.0,-19.33916282653809,-4263.5771484375,332.9483642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,302.9134826660156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.4296875,18000.0,0.0,0.0,0.0897744745016098,0.0,0.0,0.0,0.0,1.0,0.0007505348767153,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0992309153079986,0.1003812924027443,-0.0011503766290843,0.0,9.110967221204191e-05,0.0,0.0,3.869154453277588,0.0,0.0,0.0,0.2697055637836456,4.0,0.0,1.0
730260,293.2027587890625,297.1499938964844,293.1499938964844,0.1146198511123657,-2555.798828125,304.1548767089844,0.7092917561531067,0.1776936650276184,0.1622737646102905,293.198486328125,297.1499938964844,293.1499938964844,0.0386707670986652,-1271.774169921875,304.1487731933594,0.5409767031669617,0.0832603722810745,0.0807876586914062,293.2247619628906,297.1499938964844,293.1499938964844,0.2364388257265091,-3541.686279296875,304.1585388183594,0.8553308844566345,0.3190429210662842,0.2248071283102035,293.2976989746094,297.1499938964844,293.1499938964844,0.352510392665863,-6571.51171875,304.1595153808594,0.9571341276168824,0.4384775161743164,0.4170902371406555,293.1820678710937,297.1499938964844,293.1499938964844,0.0144393984228372,-3686.59423828125,304.0132751464844,0.4400690495967865,0.050000000745058,0.2366779148578643,291.13018798828125,291.1499938964844,270.1683654785156,267.6324157714844,287.9747619628906,293.25836181640625,291.13037109375,1.0,0.3103113174438476,0.3990336656570434,0.3990336656570434,1.0,1.0,-1.3461467027664185,0.3081565201282501,1.0379900932312012,0.0320026688277721,0.0,0.0,0.1059379056096077,76.04979705810547,46.0,-7.419393539428711,-4276.21826171875,312.9414367675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1009521484375,302.9302978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.736328125,18000.0,0.0,0.0,0.0907456278800964,0.0,0.0,0.0,0.0,1.0,0.0005033434717915,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1006527692079544,0.1012017056345939,-0.0005489357863552,0.0,9.209528070641682e-05,0.0,0.0,3.903211116790772,0.0,0.0,0.0,0.2698546350002289,4.0,0.0,1.0
730320,293.2027587890625,297.1499938964844,293.1499938964844,0.1146198511123657,-2555.798828125,304.1548767089844,0.7092917561531067,0.1776936650276184,0.1622737646102905,293.198486328125,297.1499938964844,293.1499938964844,0.0386707670986652,-1271.774169921875,304.1487731933594,0.5409767031669617,0.0832603722810745,0.0807876586914062,293.2247619628906,297.1499938964844,293.1499938964844,0.2364388257265091,-3541.686279296875,304.1585388183594,0.8553308844566345,0.3190429210662842,0.2248071283102035,293.2976989746094,297.1499938964844,293.1499938964844,0.352510392665863,-6571.51171875,304.1595153808594,0.9571341276168824,0.4384775161743164,0.4170902371406555,293.1820678710937,297.1499938964844,293.1499938964844,0.0144393984228372,-3686.59423828125,304.0132751464844,0.4400690495967865,0.050000000745058,0.2366779148578643,291.13018798828125,291.1499938964844,270.1683654785156,267.6324157714844,287.9747619628906,293.25836181640625,291.13037109375,1.0,0.3103113174438476,0.3990336656570434,0.3990336656570434,1.0,1.0,-1.3461467027664185,0.3081565201282501,1.0379900932312012,0.0320026688277721,0.0,0.0,0.1059379056096077,76.04979705810547,46.0,-7.419393539428711,-4276.21826171875,312.9414367675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1009521484375,302.9302978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.736328125,18000.0,0.0,0.0,0.0907456278800964,0.0,0.0,0.0,0.0,1.0,0.0005033434717915,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1006527692079544,0.1012017056345939,-0.0005489357863552,0.0,9.209528070641682e-05,0.0,0.0,3.903211116790772,0.0,0.0,0.0,0.2698546350002289,4.0,0.0,1.0
730380,293.2004699707031,297.1499938964844,293.1499938964844,0.1136050522327423,-2537.537109375,304.1549377441406,0.7247141599655151,0.1768243759870529,0.1611520200967788,293.1805419921875,297.1499938964844,293.1499938964844,0.0404206365346908,-1301.8978271484375,304.14630126953125,0.5632466077804565,0.0856760889291763,0.082736074924469,293.2234191894531,297.1499938964844,293.1499938964844,0.2345388531684875,-3518.998291015625,304.1588439941406,0.8746638298034668,0.3174170851707458,0.2234148532152176,293.294921875,297.1499938964844,293.1499938964844,0.3489728271961212,-6518.38134765625,304.1622314453125,0.9780067205429076,0.4352962076663971,0.4137320220470428,293.1821594238281,297.1499938964844,293.1499938964844,0.0142314350232481,-3657.664794921875,304.0021057128906,0.4567392468452453,0.050000000745058,0.2350777834653854,291.1332702636719,291.1499938964844,270.2102966308594,267.66925048828125,287.9670715332031,293.25811767578125,291.13360595703125,1.0,0.2998165786266327,0.4003162980079651,0.4003162980079651,1.0,1.0,-1.339516043663025,0.3076339364051819,1.0318821668624878,0.0344116128981113,0.0,0.0,0.1079749092459678,67.43016815185547,34.0,1.3848471641540527,-4279.1689453125,290.39276123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0190124511719,302.9346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.818359375,18000.0,0.0,0.0,0.0919321402907371,0.0,0.0,0.0,0.0,1.0,0.0001768808579072,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1015368774533271,0.1016283854842186,-9.151329140877353e-05,0.0,9.329942986369132e-05,0.0,0.0,3.921452760696411,0.0,0.0,0.0,0.2699479758739471,4.0,0.0,1.0
730440,293.2004699707031,297.1499938964844,293.1499938964844,0.1136050522327423,-2537.537109375,304.1549377441406,0.7247141599655151,0.1768243759870529,0.1611520200967788,293.1805419921875,297.1499938964844,293.1499938964844,0.0404206365346908,-1301.8978271484375,304.14630126953125,0.5632466077804565,0.0856760889291763,0.082736074924469,293.2234191894531,297.1499938964844,293.1499938964844,0.2345388531684875,-3518.998291015625,304.1588439941406,0.8746638298034668,0.3174170851707458,0.2234148532152176,293.294921875,297.1499938964844,293.1499938964844,0.3489728271961212,-6518.38134765625,304.1622314453125,0.9780067205429076,0.4352962076663971,0.4137320220470428,293.1821594238281,297.1499938964844,293.1499938964844,0.0142314350232481,-3657.664794921875,304.0021057128906,0.4567392468452453,0.050000000745058,0.2350777834653854,291.1332702636719,291.1499938964844,270.2102966308594,267.66925048828125,287.9670715332031,293.25811767578125,291.13360595703125,1.0,0.2998165786266327,0.4003162980079651,0.4003162980079651,1.0,1.0,-1.339516043663025,0.3076339364051819,1.0318821668624878,0.0344116128981113,0.0,0.0,0.1079749092459678,67.43016815185547,34.0,1.3848471641540527,-4279.1689453125,290.39276123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0190124511719,302.9346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.818359375,18000.0,0.0,0.0,0.0919321402907371,0.0,0.0,0.0,0.0,1.0,0.0001768808579072,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1015368774533271,0.1016283854842186,-9.151329140877353e-05,0.0,9.329942986369132e-05,0.0,0.0,3.921452760696411,0.0,0.0,0.0,0.2699479758739471,4.0,0.0,1.0
730500,293.1992492675781,297.1499938964844,293.1499938964844,0.1131075620651245,-2528.563720703125,304.1549377441406,0.7338979840278625,0.1764221042394638,0.160610482096672,293.1726989746094,297.1499938964844,293.1499938964844,0.0412617810070514,-1316.3370361328125,304.1454467773437,0.5761237144470215,0.0868325755000114,0.0836736336350441,293.22271728515625,297.1499938964844,293.1499938964844,0.2335847020149231,-3507.588134765625,304.1589660644531,0.886986494064331,0.3166283667087555,0.2227276563644409,293.29345703125,297.1499938964844,293.1499938964844,0.3471969664096832,-6491.8134765625,304.1632080078125,0.9893176555633544,0.4337524175643921,0.4120870232582092,293.1820373535156,297.1499938964844,293.1499938964844,0.0141228828579187,-3642.27734375,303.9969787597656,0.4673457145690918,0.050000000745058,0.2342225611209869,291.13555908203125,291.1499938964844,270.2320861816406,267.688232421875,287.9635314941406,293.2583923339844,291.135986328125,1.0,0.2940723299980163,0.4009576141834259,0.4009576141834259,1.0,1.0,-1.336165428161621,0.3073712587356567,1.0287941694259644,0.0354895293712616,0.0,0.0,0.108711265027523,62.82259750366211,34.0,4.0459980964660645,-4279.5224609375,278.5074768066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98565673828125,302.9354248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.884765625,18000.0,0.0,0.0,0.0925629362463951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1018718481063842,0.1018760576844215,-4.212791282043327e-06,0.0,9.393961227033289e-05,0.0,0.0,3.931676149368286,0.0,0.0,0.0,0.2699912488460541,4.0,0.0,1.0
730560,293.1980285644531,297.1499938964844,293.1499938964844,0.1126237660646438,-2519.830078125,304.1549377441406,0.7443190813064575,0.1760412156581878,0.1600868105888366,293.1656494140625,297.1499938964844,293.1499938964844,0.0420529805123806,-1329.905517578125,304.14483642578125,0.5897008776664734,0.0879302769899368,0.0845560878515243,293.2219543457031,297.1499938964844,293.1499938964844,0.2326393872499466,-3496.2802734375,304.1590576171875,0.9009423851966858,0.3158562779426574,0.2220508605241775,293.2917175292969,297.1499938964844,293.1499938964844,0.3443763852119446,-6448.6259765625,304.16607666015625,0.9990000128746032,0.4322723150253296,0.4093058109283447,293.1817932128906,297.1499938964844,293.1499938964844,0.0140157900750637,-3626.9384765625,303.9921569824219,0.4770883023738861,0.050000000745058,0.2333663552999496,291.1380615234375,291.1499938964844,270.2544250488281,267.7076110839844,287.9581298828125,293.2586975097656,291.13848876953125,1.0,0.2880117297172546,0.4017755389213562,0.4017755389213562,1.0,1.0,-1.3314555883407593,0.3068903386592865,1.0245652198791504,0.0367545187473297,0.0,0.0,0.1092533841729164,58.18997573852539,25.0,5.433727741241455,-4278.46337890625,266.069091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95782470703125,302.9356384277344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.091796875,18000.0,0.0,0.0,0.093198575079441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1021255850791931,0.1021297946572303,-4.21323420596309e-06,0.0,9.4584705948364e-05,0.0,0.0,3.942054033279419,0.0,0.0,0.0,0.2700307965278625,4.0,0.0,1.0
730620,293.19549560546875,297.1499938964844,293.1499938964844,0.1115586906671524,-2500.16552734375,304.15509033203125,0.7619548439979553,0.1753365695476532,0.1592027693986892,293.14288330078125,297.1499938964844,293.1499938964844,0.0445922911167144,-1373.32568359375,304.1422119140625,0.61455237865448,0.0921142622828483,0.0875385776162147,293.2203369140625,297.1499938964844,293.1499938964844,0.230402797460556,-3469.0556640625,304.1597900390625,0.925550937652588,0.3143632709980011,0.2208181768655777,293.2645874023437,297.1499938964844,293.1499938964844,0.314004898071289,-5978.015625,304.211181640625,0.9990000128746032,0.4340973496437073,0.3789926171302795,293.1806945800781,297.1499938964844,293.1499938964844,0.0138275353237986,-3597.62109375,303.98455810546875,0.4903569519519806,0.050000000745058,0.2321528494358062,291.16650390625,291.1499938964844,270.3009338378906,267.7476501464844,287.9736022949219,293.2432556152344,291.1702880859375,1.0,0.2752317488193512,0.4034114480018616,0.4034114480018616,1.0,1.0,-1.294643521308899,0.2973793148994446,0.9972642064094543,0.0388329289853572,0.0,0.0,0.1056645736098289,51.188472747802734,25.0,39.05530548095703,-4233.75830078125,236.1699676513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9230041503906,302.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.015625,18000.0,0.0,0.0,0.0943964198231697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1014991700649261,0.1015033796429634,-4.213596184854396e-06,0.0,9.580036567058414e-05,0.0,0.0,3.917779445648194,0.0,0.0,0.0,0.2699510455131531,4.0,0.0,1.0
