time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
730680,293.19549560546875,297.1499938964844,293.1499938964844,0.1115586906671524,-2500.16552734375,304.15509033203125,0.7619548439979553,0.1753365695476532,0.1592027693986892,293.14288330078125,297.1499938964844,293.1499938964844,0.0445922911167144,-1373.32568359375,304.1422119140625,0.61455237865448,0.0921142622828483,0.0875385776162147,293.2203369140625,297.1499938964844,293.1499938964844,0.230402797460556,-3469.0556640625,304.1597900390625,0.925550937652588,0.3143632709980011,0.2208181768655777,293.2645874023437,297.1499938964844,293.1499938964844,0.314004898071289,-5978.015625,304.211181640625,0.9990000128746032,0.4340973496437073,0.3789926171302795,293.1806945800781,297.1499938964844,293.1499938964844,0.0138275353237986,-3597.62109375,303.98455810546875,0.4903569519519806,0.050000000745058,0.2321528494358062,291.16650390625,291.1499938964844,270.3009338378906,267.7476501464844,287.9736022949219,293.2432556152344,291.1702880859375,1.0,0.2752317488193512,0.4034114480018616,0.4034114480018616,1.0,1.0,-1.294643521308899,0.2973793148994446,0.9972642064094543,0.0388329289853572,0.0,0.0,0.1056645736098289,51.188472747802734,25.0,39.05530548095703,-4233.75830078125,236.1699676513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9230041503906,302.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.015625,18000.0,0.0,0.0,0.0943964198231697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1014991700649261,0.1015033796429634,-4.213596184854396e-06,0.0,9.580036567058414e-05,0.0,0.0,3.917779445648194,0.0,0.0,0.0,0.2699510455131531,4.0,0.0,1.0
730740,293.19342041015625,297.1499938964844,293.1499938964844,0.1105933412909507,-2482.397216796875,304.15496826171875,0.778927743434906,0.1746027916669845,0.1583603620529174,293.11572265625,297.1499938964844,293.1499938964844,0.0490177758038044,-1449.92724609375,304.137451171875,0.6399424076080322,0.0978079959750175,0.0926231741905212,293.21905517578125,297.1499938964844,293.1499938964844,0.228327602148056,-3443.915283203125,304.1599426269531,0.9490538835525512,0.312837690114975,0.2196143567562103,293.2102966308594,297.1499938964844,293.1499938964844,0.2875365018844604,-5568.439453125,304.2342834472656,0.9990000128746032,0.4421699047088623,0.3530609309673309,293.1793518066406,297.1499938964844,293.1499938964844,0.0136799709871411,-3574.484375,303.9779663085937,0.5021781325340271,0.050000000745058,0.2312037348747253,291.1914978027344,291.1499938964844,270.3500061035156,267.7894592285156,287.9592590332031,293.2025146484375,291.19256591796875,1.0,0.2652024030685425,0.4050473272800445,0.4050473272800445,1.0,1.0,-1.2660011053085327,0.2905322611331939,0.9754688739776612,0.0400922819972038,0.0,0.0,0.0981044173240661,45.70495223999024,28.0,28.769922256469727,-4158.90771484375,213.85418701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9295654296875,302.8708190917969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.35546875,18000.0,0.0,0.0,0.0952412262558937,0.0,0.0,0.0,0.0,1.0,0.0002002320252358,0.0,-0.0,-0.0,0.0,0.0,0.0,0.098628357052803,0.0987397879362106,-0.0001114253391278,0.0,9.665773541200906e-05,0.0,0.0,3.806395530700684,0.0,0.0,0.0,0.2695517539978027,4.0,0.0,1.0
730800,293.19342041015625,297.1499938964844,293.1499938964844,0.1105933412909507,-2482.397216796875,304.15496826171875,0.778927743434906,0.1746027916669845,0.1583603620529174,293.11572265625,297.1499938964844,293.1499938964844,0.0490177758038044,-1449.92724609375,304.137451171875,0.6399424076080322,0.0978079959750175,0.0926231741905212,293.21905517578125,297.1499938964844,293.1499938964844,0.228327602148056,-3443.915283203125,304.1599426269531,0.9490538835525512,0.312837690114975,0.2196143567562103,293.2102966308594,297.1499938964844,293.1499938964844,0.2875365018844604,-5568.439453125,304.2342834472656,0.9990000128746032,0.4421699047088623,0.3530609309673309,293.1793518066406,297.1499938964844,293.1499938964844,0.0136799709871411,-3574.484375,303.9779663085937,0.5021781325340271,0.050000000745058,0.2312037348747253,291.1914978027344,291.1499938964844,270.3500061035156,267.7894592285156,287.9592590332031,293.2025146484375,291.19256591796875,1.0,0.2652024030685425,0.4050473272800445,0.4050473272800445,1.0,1.0,-1.2660011053085327,0.2905322611331939,0.9754688739776612,0.0400922819972038,0.0,0.0,0.0981044173240661,45.70495223999024,28.0,28.769922256469727,-4158.90771484375,213.85418701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9295654296875,302.8708190917969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.35546875,18000.0,0.0,0.0,0.0952412262558937,0.0,0.0,0.0,0.0,1.0,0.0002002320252358,0.0,-0.0,-0.0,0.0,0.0,0.0,0.098628357052803,0.0987397879362106,-0.0001114253391278,0.0,9.665773541200906e-05,0.0,0.0,3.806395530700684,0.0,0.0,0.0,0.2695517539978027,4.0,0.0,1.0
730860,293.191650390625,297.1499938964844,293.1499938964844,0.1099129319190979,-2470.1875,304.1544494628906,0.7917815446853638,0.1738621890544891,0.1575720906257629,293.0966186523437,297.1499938964844,293.1499938964844,0.0531884357333183,-1523.2313232421875,304.134765625,0.6620597243309021,0.1025731787085533,0.0973144099116325,293.2179870605469,297.1499938964844,293.1499938964844,0.2268029898405075,-3425.83447265625,304.1591491699219,0.9651778936386108,0.3113064765930176,0.2184529453516006,293.1490783691406,297.1499938964844,293.1499938964844,0.2690522670745849,-5283.205078125,304.2365417480469,0.9990000128746032,0.4530480504035949,0.3348948061466217,293.1780700683594,297.1499938964844,293.1499938964844,0.0136003047227859,-3563.311279296875,303.97125244140625,0.511570394039154,0.050000000745058,0.2305789440870285,291.1914978027344,291.1499938964844,270.40289306640625,267.8341064453125,287.91094970703125,293.1854858398437,291.1902160644531,1.0,0.2584003210067749,0.4086172878742218,0.4086172878742218,1.0,1.0,-1.2467317581176758,0.2888510823249817,0.9578806161880492,0.0433339625597,0.0,0.0,0.0922513678669929,42.0841064453125,46.0,0.9774120450019836,-4110.72314453125,199.4815826416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9774780273437,302.7797241210937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.48046875,18000.0,0.0,0.0,0.0955589339137077,0.0,0.0,0.0,0.0,1.0,0.0007682971190661,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0961404517292976,0.0973416939377784,-0.0012012413935735,0.0,9.69801694736816e-05,0.0,0.0,3.7474637031555176,0.0,0.0,0.0,0.2692740559577942,4.0,0.0,1.0
730920,293.191650390625,297.1499938964844,293.1499938964844,0.1099129319190979,-2470.1875,304.1544494628906,0.7917815446853638,0.1738621890544891,0.1575720906257629,293.0966186523437,297.1499938964844,293.1499938964844,0.0531884357333183,-1523.2313232421875,304.134765625,0.6620597243309021,0.1025731787085533,0.0973144099116325,293.2179870605469,297.1499938964844,293.1499938964844,0.2268029898405075,-3425.83447265625,304.1591491699219,0.9651778936386108,0.3113064765930176,0.2184529453516006,293.1490783691406,297.1499938964844,293.1499938964844,0.2690522670745849,-5283.205078125,304.2365417480469,0.9990000128746032,0.4530480504035949,0.3348948061466217,293.1780700683594,297.1499938964844,293.1499938964844,0.0136003047227859,-3563.311279296875,303.97125244140625,0.511570394039154,0.050000000745058,0.2305789440870285,291.1914978027344,291.1499938964844,270.40289306640625,267.8341064453125,287.91094970703125,293.1854858398437,291.1902160644531,1.0,0.2584003210067749,0.4086172878742218,0.4086172878742218,1.0,1.0,-1.2467317581176758,0.2888510823249817,0.9578806161880492,0.0433339625597,0.0,0.0,0.0922513678669929,42.0841064453125,46.0,0.9774120450019836,-4110.72314453125,199.4815826416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9774780273437,302.7797241210937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.48046875,18000.0,0.0,0.0,0.0955589339137077,0.0,0.0,0.0,0.0,1.0,0.0007682971190661,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0961404517292976,0.0973416939377784,-0.0012012413935735,0.0,9.69801694736816e-05,0.0,0.0,3.7474637031555176,0.0,0.0,0.0,0.2692740559577942,4.0,0.0,1.0
730980,293.1903381347656,297.1499938964844,293.1499938964844,0.1095729619264602,-2464.572998046875,304.15350341796875,0.7886360287666321,0.1730783134698867,0.1568990647792816,293.0931091308594,297.1499938964844,293.1499938964844,0.0558711476624012,-1571.0931396484375,304.135498046875,0.6670004725456238,0.1046793907880783,0.1001551374793052,293.2172241210937,297.1499938964844,293.1499938964844,0.2259040027856826,-3415.727294921875,304.1575622558594,0.9611498713493348,0.3097374141216278,0.2173833101987838,293.10479736328125,297.1499938964844,293.1499938964844,0.2706146240234375,-5319.47021484375,304.2042236328125,0.9990000128746032,0.4621262550354004,0.3373557925224304,293.1769104003906,297.1499938964844,293.1499938964844,0.0136263789609074,-3570.062255859375,303.964111328125,0.5102296471595764,0.050000000745058,0.2306617796421051,291.16619873046875,291.1499938964844,270.4605407714844,267.8824157714844,287.8402404785156,293.1842346191406,291.1618347167969,1.0,0.2602497339248657,0.412187248468399,0.412187248468399,1.0,1.0,-1.2510899305343628,0.2945429980754852,0.9565469026565552,0.0471280217170715,0.0,0.0,0.0913841873407363,42.57490539550781,64.0,-36.11458969116211,-4116.6689453125,201.99514770507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0466003417969,302.724853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.91796875,18000.0,0.0,0.0,0.0954218804836273,0.0,0.0,0.0,0.0,1.0,0.0011993200751021,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0951863378286361,0.0979859083890914,-0.0027995735872536,0.0,9.684108226792888e-05,0.0,0.0,3.770054817199707,0.0,0.0,0.0,0.2692700028419494,4.0,0.0,1.0
731040,293.1903381347656,297.1499938964844,293.1499938964844,0.1095729619264602,-2464.572998046875,304.15350341796875,0.7886360287666321,0.1730783134698867,0.1568990647792816,293.0931091308594,297.1499938964844,293.1499938964844,0.0558711476624012,-1571.0931396484375,304.135498046875,0.6670004725456238,0.1046793907880783,0.1001551374793052,293.2172241210937,297.1499938964844,293.1499938964844,0.2259040027856826,-3415.727294921875,304.1575622558594,0.9611498713493348,0.3097374141216278,0.2173833101987838,293.10479736328125,297.1499938964844,293.1499938964844,0.2706146240234375,-5319.47021484375,304.2042236328125,0.9990000128746032,0.4621262550354004,0.3373557925224304,293.1769104003906,297.1499938964844,293.1499938964844,0.0136263789609074,-3570.062255859375,303.964111328125,0.5102296471595764,0.050000000745058,0.2306617796421051,291.16619873046875,291.1499938964844,270.4605407714844,267.8824157714844,287.8402404785156,293.1842346191406,291.1618347167969,1.0,0.2602497339248657,0.412187248468399,0.412187248468399,1.0,1.0,-1.2510899305343628,0.2945429980754852,0.9565469026565552,0.0471280217170715,0.0,0.0,0.0913841873407363,42.57490539550781,64.0,-36.11458969116211,-4116.6689453125,201.99514770507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0466003417969,302.724853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.91796875,18000.0,0.0,0.0,0.0954218804836273,0.0,0.0,0.0,0.0,1.0,0.0011993200751021,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0951863378286361,0.0979859083890914,-0.0027995735872536,0.0,9.684108226792888e-05,0.0,0.0,3.770054817199707,0.0,0.0,0.0,0.2692700028419494,4.0,0.0,1.0
731100,293.1898193359375,297.1499938964844,293.1499938964844,0.109548695385456,-2464.614501953125,304.1529235839844,0.7814674973487854,0.1726688295602798,0.1565943211317062,293.099365234375,297.1499938964844,293.1499938964844,0.0561451651155948,-1576.12353515625,304.1376647949219,0.6615403890609741,0.1041790321469307,0.1002561002969741,293.21697998046875,297.1499938964844,293.1499938964844,0.2257394641637802,-3414.3125,304.156494140625,0.9519254565238952,0.308938980102539,0.2168757617473602,293.0986633300781,297.1499938964844,293.1499938964844,0.2786618173122406,-5453.29931640625,304.1796875,0.9990000128746032,0.4639127552509308,0.3458054661750793,293.1766052246094,297.1499938964844,293.1499938964844,0.0136793637648224,-3580.516357421875,303.9597473144531,0.5057944059371948,0.050000000745058,0.2309504449367523,291.14068603515625,291.1499938964844,270.49102783203125,267.9078063964844,287.7945556640625,293.1838684082031,291.13525390625,1.0,0.2637868523597717,0.4139722287654876,0.4139722287654876,1.0,1.0,-1.2607213258743286,0.2997619807720184,0.9609593749046326,0.0492048263549804,0.0,0.0,0.0945261195302009,44.24504852294922,64.0,-55.75969696044922,-4150.07080078125,208.8650665283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0796203613281,302.7333679199219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.048828125,18000.0,0.0,0.0,0.095264658331871,0.0,0.0,0.0,0.0,1.0,0.0012598580215126,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0958642587065696,0.0989415422081947,-0.0030772823374718,0.0,9.66815132414922e-05,0.0,0.0,3.807584524154663,0.0,0.0,0.0,0.2693867683410644,4.0,0.0,1.0
731160,293.1893920898437,297.1499938964844,293.1499938964844,0.1095565184950828,-2465.251220703125,304.1523742675781,0.7716912031173706,0.1722489595413208,0.1563097238540649,293.1108093261719,297.1499938964844,293.1499938964844,0.0555722676217556,-1565.965087890625,304.1409606933594,0.6517167687416077,0.1025776863098144,0.0993723198771476,293.2167663574219,297.1499938964844,293.1499938964844,0.2256294935941696,-3413.546875,304.155517578125,0.9386008381843568,0.3081292808055877,0.2163844257593155,293.1044311523437,297.1499938964844,293.1499938964844,0.2907088994979858,-5649.20458984375,304.1523742675781,0.9990000128746032,0.4634423851966858,0.3582220077514648,293.1767272949219,297.1499938964844,293.1499938964844,0.0137468492612242,-3593.365966796875,303.9542541503906,0.4997021853923797,0.050000000745058,0.2313875705003738,291.1128234863281,291.1499938964844,270.5225524902344,267.9340209960937,287.7684326171875,293.1856384277344,291.1082458496094,1.0,0.2687994539737701,0.4144790768623352,0.4144790768623352,1.0,1.0,-1.274154782295227,0.3048098087310791,0.9693450331687928,0.0498351454734802,0.0,0.0,0.0998121201992034,46.75933456420898,82.0,-62.67094421386719,-4200.81982421875,219.0083465576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1054992675781,302.786376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.490234375,18000.0,0.0,0.0,0.095119222998619,0.0,0.0,0.0,0.0,1.0,0.0011812291340902,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0974614694714546,0.1001817807555198,-0.0027203089557588,0.0,9.65339204412885e-05,0.0,0.0,3.8576295375823975,0.0,0.0,0.0,0.2695777714252472,4.0,0.0,1.0
731220,293.18878173828125,297.1499938964844,293.1499938964844,0.1095198690891265,-2465.3681640625,304.1516418457031,0.7478361129760742,0.1713753342628479,0.1557970941066742,293.1491394042969,297.1499938964844,293.1499938964844,0.0515454523265361,-1494.5213623046875,304.1507873535156,0.6225736737251282,0.0958457440137863,0.0944440364837646,293.2166748046875,297.1499938964844,293.1499938964844,0.2252499908208847,-3409.810791015625,304.1543273925781,0.904624342918396,0.3064572513103485,0.2154363840818405,293.1520080566406,297.1499938964844,293.1499938964844,0.3247987329959869,-6189.57958984375,304.0947265625,0.9990000128746032,0.4550508856773376,0.3928894400596618,293.1786193847656,297.1499938964844,293.1499938964844,0.0139002818614244,-3621.379150390625,303.938720703125,0.4844082593917846,0.050000000745058,0.2326897829771042,291.068359375,291.1499938964844,270.5885925292969,267.9887390136719,287.70849609375,293.1850280761719,291.064208984375,1.0,0.2824948728084564,0.4154927432537079,0.4154927432537079,1.0,1.0,-1.3096574544906616,0.3176931738853454,0.9919643402099608,0.0504951402544975,0.0,0.0,0.11366618424654,54.185691833496094,85.0,-62.63898468017578,-4341.375,248.49118041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12139892578125,302.9523010253906,278.1499938964844,0.0,18000.0,313.1499938964844,17986.490234375,18000.0,0.0,0.0,0.0950885340571403,0.0,0.0,0.0,0.0,1.0,0.0005838208016939,0.0,-0.0,-0.0,0.0,0.0,0.0,0.102348618209362,0.103069432079792,-0.0007208134047687,0.0,9.650277206674218e-05,0.0,0.0,3.976855516433716,0.0,0.0,0.0,0.2700987756252289,4.0,0.0,1.0
731280,293.18878173828125,297.1499938964844,293.1499938964844,0.1095198690891265,-2465.3681640625,304.1516418457031,0.7478361129760742,0.1713753342628479,0.1557970941066742,293.1491394042969,297.1499938964844,293.1499938964844,0.0515454523265361,-1494.5213623046875,304.1507873535156,0.6225736737251282,0.0958457440137863,0.0944440364837646,293.2166748046875,297.1499938964844,293.1499938964844,0.2252499908208847,-3409.810791015625,304.1543273925781,0.904624342918396,0.3064572513103485,0.2154363840818405,293.1520080566406,297.1499938964844,293.1499938964844,0.3247987329959869,-6189.57958984375,304.0947265625,0.9990000128746032,0.4550508856773376,0.3928894400596618,293.1786193847656,297.1499938964844,293.1499938964844,0.0139002818614244,-3621.379150390625,303.938720703125,0.4844082593917846,0.050000000745058,0.2326897829771042,291.068359375,291.1499938964844,270.5885925292969,267.9887390136719,287.70849609375,293.1850280761719,291.064208984375,1.0,0.2824948728084564,0.4154927432537079,0.4154927432537079,1.0,1.0,-1.3096574544906616,0.3176931738853454,0.9919643402099608,0.0504951402544975,0.0,0.0,0.11366618424654,54.185691833496094,85.0,-62.63898468017578,-4341.375,248.49118041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12139892578125,302.9523010253906,278.1499938964844,0.0,18000.0,313.1499938964844,17986.490234375,18000.0,0.0,0.0,0.0950885340571403,0.0,0.0,0.0,0.0,1.0,0.0005838208016939,0.0,-0.0,-0.0,0.0,0.0,0.0,0.102348618209362,0.103069432079792,-0.0007208134047687,0.0,9.650277206674218e-05,0.0,0.0,3.976855516433716,0.0,0.0,0.0,0.2700987756252289,4.0,0.0,1.0
731340,293.1883239746094,297.1499938964844,293.1499938964844,0.1092927753925323,-2461.654296875,304.1515197753906,0.7279449701309204,0.1704825162887573,0.1552738100290298,293.2029724121094,297.1499938964844,293.1499938964844,0.0433945283293724,-1352.6837158203125,304.1641540527344,0.5820961594581604,0.0849668458104133,0.0852330401539802,293.2167663574219,297.1499938964844,293.1499938964844,0.2244705110788345,-3400.779541015625,304.1542358398437,0.8778305649757385,0.3047510385513305,0.2144660800695419,293.2342224121094,297.1499938964844,293.1499938964844,0.3528698980808258,-6617.37060546875,304.0682983398437,0.9960627555847168,0.4383720159530639,0.4199962913990021,293.1817932128906,297.1499938964844,293.1499938964844,0.014030335471034,-3644.577880859375,303.9192810058594,0.4689622223377228,0.050000000745058,0.2340874671936035,291.0416259765625,291.1499938964844,270.6583251953125,268.04620361328125,287.6904602050781,293.2172241210937,291.0422058105469,1.0,0.2938089072704315,0.4165064394474029,0.4165064394474029,1.0,1.0,-1.331097960472107,0.3261620700359344,1.0049359798431396,0.0508052520453929,0.0,0.0,0.130500391125679,61.924110412597656,88.0,-27.30133438110352,-4500.029296875,274.35662841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07781982421875,303.1842041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.849609375,18000.0,0.0,0.0,0.0957049876451492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092826649546623,0.1092868819832801,-4.219510628900025e-06,0.0,9.712839528219774e-05,0.0,0.0,4.230024814605713,0.0,0.0,0.0,0.2710554599761963,4.0,0.0,1.0
731400,293.1883239746094,297.1499938964844,293.1499938964844,0.1092927753925323,-2461.654296875,304.1515197753906,0.7279449701309204,0.1704825162887573,0.1552738100290298,293.2029724121094,297.1499938964844,293.1499938964844,0.0433945283293724,-1352.6837158203125,304.1641540527344,0.5820961594581604,0.0849668458104133,0.0852330401539802,293.2167663574219,297.1499938964844,293.1499938964844,0.2244705110788345,-3400.779541015625,304.1542358398437,0.8778305649757385,0.3047510385513305,0.2144660800695419,293.2342224121094,297.1499938964844,293.1499938964844,0.3528698980808258,-6617.37060546875,304.0682983398437,0.9960627555847168,0.4383720159530639,0.4199962913990021,293.1817932128906,297.1499938964844,293.1499938964844,0.014030335471034,-3644.577880859375,303.9192810058594,0.4689622223377228,0.050000000745058,0.2340874671936035,291.0416259765625,291.1499938964844,270.6583251953125,268.04620361328125,287.6904602050781,293.2172241210937,291.0422058105469,1.0,0.2938089072704315,0.4165064394474029,0.4165064394474029,1.0,1.0,-1.331097960472107,0.3261620700359344,1.0049359798431396,0.0508052520453929,0.0,0.0,0.130500391125679,61.924110412597656,88.0,-27.30133438110352,-4500.029296875,274.35662841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07781982421875,303.1842041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.849609375,18000.0,0.0,0.0,0.0957049876451492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092826649546623,0.1092868819832801,-4.219510628900025e-06,0.0,9.712839528219774e-05,0.0,0.0,4.230024814605713,0.0,0.0,0.0,0.2710554599761963,4.0,0.0,1.0
731460,293.18817138671875,297.1499938964844,293.1499938964844,0.1081980243325233,-2440.439697265625,304.1528625488281,0.7059835195541382,0.169545292854309,0.1548242270946502,293.2348022460937,297.1499938964844,293.1499938964844,0.035416517406702,-1214.349609375,304.1723937988281,0.5375571846961975,0.0771032199263572,0.0769232362508773,293.217041015625,297.1499938964844,293.1499938964844,0.221829667687416,-3367.37890625,304.15728759765625,0.8504396677017212,0.3030079305171966,0.2135574966669082,293.2812194824219,297.1499938964844,293.1499938964844,0.3396642506122589,-6400.6123046875,304.1167297363281,0.9603675007820128,0.4265943765640259,0.4071731269359588,293.185302734375,297.1499938964844,293.1499938964844,0.0140625890344381,-3645.53466796875,303.89990234375,0.4474653303623199,0.050000000745058,0.2359167635440826,291.114501953125,291.1499938964844,270.7313232421875,268.10614013671875,287.7987060546875,293.2532043457031,291.1230163574219,1.0,0.3018182516098022,0.4148933589458465,0.4148933589458465,1.0,1.0,-1.306247353553772,0.3162890076637268,0.9899583458900452,0.0473276898264884,0.0,0.0,0.1315115839242935,71.30558013916016,91.0,82.3811264038086,-4509.19775390625,285.2314147949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9932556152344,303.371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.4453125,18000.0,0.0,0.0,0.0970062762498855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1121130660176277,0.1121172979474067,-4.228257694194326e-06,0.0,9.844903979683296e-05,0.0,0.0,4.350818157196045,0.0,0.0,0.0,0.2715540528297424,4.0,0.0,1.0
731520,293.18817138671875,297.1499938964844,293.1499938964844,0.1081980243325233,-2440.439697265625,304.1528625488281,0.7059835195541382,0.169545292854309,0.1548242270946502,293.2348022460937,297.1499938964844,293.1499938964844,0.035416517406702,-1214.349609375,304.1723937988281,0.5375571846961975,0.0771032199263572,0.0769232362508773,293.217041015625,297.1499938964844,293.1499938964844,0.221829667687416,-3367.37890625,304.15728759765625,0.8504396677017212,0.3030079305171966,0.2135574966669082,293.2812194824219,297.1499938964844,293.1499938964844,0.3396642506122589,-6400.6123046875,304.1167297363281,0.9603675007820128,0.4265943765640259,0.4071731269359588,293.185302734375,297.1499938964844,293.1499938964844,0.0140625890344381,-3645.53466796875,303.89990234375,0.4474653303623199,0.050000000745058,0.2359167635440826,291.114501953125,291.1499938964844,270.7313232421875,268.10614013671875,287.7987060546875,293.2532043457031,291.1230163574219,1.0,0.3018182516098022,0.4148933589458465,0.4148933589458465,1.0,1.0,-1.306247353553772,0.3162890076637268,0.9899583458900452,0.0473276898264884,0.0,0.0,0.1315115839242935,71.30558013916016,91.0,82.3811264038086,-4509.19775390625,285.2314147949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9932556152344,303.371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.4453125,18000.0,0.0,0.0,0.0970062762498855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1121130660176277,0.1121172979474067,-4.228257694194326e-06,0.0,9.844903979683296e-05,0.0,0.0,4.350818157196045,0.0,0.0,0.0,0.2715540528297424,4.0,0.0,1.0
731580,293.1883544921875,297.1499938964844,293.1499938964844,0.1070693731307983,-2418.85205078125,304.1537780761719,0.6907609701156616,0.1685419976711273,0.1541921645402908,293.2484741210937,297.1499938964844,293.1499938964844,0.0308474451303482,-1133.116455078125,304.1724548339844,0.5121577382087708,0.0721729844808578,0.0721286609768867,293.2176818847656,297.1499938964844,293.1499938964844,0.2192322462797165,-3334.8701171875,304.1591491699219,0.833814799785614,0.3011764883995056,0.212496668100357,293.2945556640625,297.1499938964844,293.1499938964844,0.3323200345039367,-6281.04345703125,304.1395568847656,0.9346905946731568,0.4205299317836761,0.4008216857910156,293.1893920898437,297.1499938964844,293.1499938964844,0.014052071608603,-3641.527587890625,303.877685546875,0.4351225793361664,0.050000000745058,0.2372490912675857,291.1797180175781,291.1499938964844,270.80731201171875,268.1683044433594,287.8776550292969,293.26580810546875,291.1841125488281,1.0,0.3079963326454162,0.4132802784442901,0.4132802784442901,1.0,1.0,-1.2924319505691528,0.3100244104862213,0.982407569885254,0.0437157228589057,0.0,0.0,0.1226948201656341,78.1884536743164,79.0,78.85742950439453,-4406.90673828125,294.7162780761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9408569335937,303.2760314941406,278.1499938964844,0.0,18000.0,313.1499938964844,18011.26171875,18000.0,0.0,0.0,0.0982822626829147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088085994124412,0.1088128238916397,-4.226762030157261e-06,0.0,9.97440074570477e-05,0.0,0.0,4.218452453613281,0.0,0.0,0.0,0.2711229622364044,4.0,0.0,1.0
731640,293.1883544921875,297.1499938964844,293.1499938964844,0.1070693731307983,-2418.85205078125,304.1537780761719,0.6907609701156616,0.1685419976711273,0.1541921645402908,293.2484741210937,297.1499938964844,293.1499938964844,0.0308474451303482,-1133.116455078125,304.1724548339844,0.5121577382087708,0.0721729844808578,0.0721286609768867,293.2176818847656,297.1499938964844,293.1499938964844,0.2192322462797165,-3334.8701171875,304.1591491699219,0.833814799785614,0.3011764883995056,0.212496668100357,293.2945556640625,297.1499938964844,293.1499938964844,0.3323200345039367,-6281.04345703125,304.1395568847656,0.9346905946731568,0.4205299317836761,0.4008216857910156,293.1893920898437,297.1499938964844,293.1499938964844,0.014052071608603,-3641.527587890625,303.877685546875,0.4351225793361664,0.050000000745058,0.2372490912675857,291.1797180175781,291.1499938964844,270.80731201171875,268.1683044433594,287.8776550292969,293.26580810546875,291.1841125488281,1.0,0.3079963326454162,0.4132802784442901,0.4132802784442901,1.0,1.0,-1.2924319505691528,0.3100244104862213,0.982407569885254,0.0437157228589057,0.0,0.0,0.1226948201656341,78.1884536743164,79.0,78.85742950439453,-4406.90673828125,294.7162780761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9408569335937,303.2760314941406,278.1499938964844,0.0,18000.0,313.1499938964844,18011.26171875,18000.0,0.0,0.0,0.0982822626829147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088085994124412,0.1088128238916397,-4.226762030157261e-06,0.0,9.97440074570477e-05,0.0,0.0,4.218452453613281,0.0,0.0,0.0,0.2711229622364044,4.0,0.0,1.0
731700,293.18829345703125,297.1499938964844,293.1499938964844,0.1065446585416793,-2408.9482421875,304.1540222167969,0.6875717043876648,0.1680653840303421,0.1538053005933761,293.2535095214844,297.1499938964844,293.1499938964844,0.0287386383861303,-1099.5576171875,304.1722412109375,0.5045632719993591,0.0699360594153404,0.0700212642550468,293.2178955078125,297.1499938964844,293.1499938964844,0.2180599123239517,-3320.33935546875,304.1596069335937,0.8303792476654053,0.3002751767635345,0.2119042426347732,293.2967224121094,297.1499938964844,293.1499938964844,0.3296920955181122,-6238.845703125,304.1462097167969,0.9288565516471864,0.4182740449905395,0.3985692858695984,293.1913452148437,297.1499938964844,293.1499938964844,0.0140187814831733,-3636.231201171875,303.8662109375,0.4330105483531952,0.050000000745058,0.2375093400478363,291.20098876953125,291.1499938964844,270.8462829589844,268.2001037597656,287.9134826660156,293.2690734863281,291.2046203613281,1.0,0.3084138929843902,0.4124737381935119,0.4124737381935119,1.0,1.0,-1.2863357067108154,0.3071809411048889,0.9791547060012816,0.0418826565146446,0.0,0.0,0.1171430274844169,79.47420501708984,79.0,68.37948608398438,-4351.20849609375,294.9916381835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9380187988281,303.2109069824219,278.1499938964844,0.0,18000.0,313.1499938964844,18014.619140625,18000.0,0.0,0.0,0.0987344235181808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1066717579960823,0.1066759824752807,-4.224124495522119e-06,0.0,0.0001002028875518,0.0,0.0,4.131423473358154,0.0,0.0,0.0,0.270804762840271,4.0,0.0,1.0
731760,293.1880798339844,297.1499938964844,293.1499938964844,0.1060770452022552,-2400.23046875,304.1541442871094,0.686830997467041,0.1676247417926788,0.1533953696489334,293.2579345703125,297.1499938964844,293.1499938964844,0.027144631370902,-1064.3809814453125,304.1710510253906,0.4990109205245971,0.0677564367651939,0.0679348707199096,293.2179870605469,297.1499938964844,293.1499938964844,0.217015266418457,-3307.519775390625,304.1597595214844,0.829535961151123,0.2994003295898437,0.2112876027822494,293.2975158691406,297.1499938964844,293.1499938964844,0.3274787664413452,-6203.73876953125,304.15087890625,0.9269071817398072,0.4162601232528686,0.3965676128864288,293.193115234375,297.1499938964844,293.1499938964844,0.0139714125543832,-3629.48681640625,303.854736328125,0.4329397678375244,0.050000000745058,0.2375184744596481,291.21490478515625,291.1499938964844,270.8858642578125,268.2323608398437,287.9031066894531,293.2713928222656,291.2152709960937,1.0,0.3075645864009857,0.4141792356967926,0.4141792356967926,1.0,1.0,-1.2802070379257202,0.3072190582752228,0.972987949848175,0.0428896769881248,0.0,0.0,0.1113378331065177,79.4191665649414,67.0,43.23995590209961,-4301.6123046875,292.31884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9501342773437,303.12548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.765625,18000.0,0.0,0.0,0.0990272685885429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1042802482843399,0.1042844727635383,-4.220834853185806e-06,0.0,0.0001005000885925,0.0,0.0,4.033944129943848,0.0,0.0,0.0,0.2704440951347351,4.0,0.0,1.0
731820,293.1872863769531,297.1499938964844,293.1499938964844,0.1054767221212387,-2389.55078125,304.1537780761719,0.6905248761177063,0.1668209582567215,0.1525508612394333,293.265625,297.1499938964844,293.1499938964844,0.0238294769078493,-999.692626953125,304.1695556640625,0.4914222657680511,0.063456192612648,0.0637441873550415,293.2176818847656,297.1499938964844,293.1499938964844,0.2156375497579574,-3291.210205078125,304.1587829589844,0.8333149552345276,0.2977380454540252,0.2100321501493454,293.2969055175781,297.1499938964844,293.1499938964844,0.3243972659111023,-6155.96533203125,304.1556396484375,0.9310281872749328,0.4126416444778442,0.3929422199726105,293.1960144042969,297.1499938964844,293.1499938964844,0.0138786137104034,-3619.221435546875,303.8316650390625,0.4371279180049896,0.050000000745058,0.2370129227638244,291.20184326171875,291.1499938964844,270.9666748046875,268.2980651855469,287.8649597167969,293.2734069824219,291.2001953125,1.0,0.3027916252613067,0.4175901710987091,0.4175901710987091,1.0,1.0,-1.2676970958709717,0.3075703680515289,0.9601267576217652,0.0451457165181636,0.0,0.0,0.1050923243165016,76.50897216796875,55.0,-4.272181034088135,-4243.791015625,280.8821105957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.0019226074219,278.1499938964844,0.0,18000.0,313.1499938964844,18010.634765625,18000.0,0.0,0.0,0.0991299524903297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1011370122432708,0.1011412292718887,-4.214528871671064e-06,0.0,0.0001006042948574,0.0,0.0,3.904410123825073,0.0,0.0,0.0,0.2699370384216308,4.0,0.0,1.0
731880,293.1872863769531,297.1499938964844,293.1499938964844,0.1054767221212387,-2389.55078125,304.1537780761719,0.6905248761177063,0.1668209582567215,0.1525508612394333,293.265625,297.1499938964844,293.1499938964844,0.0238294769078493,-999.692626953125,304.1695556640625,0.4914222657680511,0.063456192612648,0.0637441873550415,293.2176818847656,297.1499938964844,293.1499938964844,0.2156375497579574,-3291.210205078125,304.1587829589844,0.8333149552345276,0.2977380454540252,0.2100321501493454,293.2969055175781,297.1499938964844,293.1499938964844,0.3243972659111023,-6155.96533203125,304.1556396484375,0.9310281872749328,0.4126416444778442,0.3929422199726105,293.1960144042969,297.1499938964844,293.1499938964844,0.0138786137104034,-3619.221435546875,303.8316650390625,0.4371279180049896,0.050000000745058,0.2370129227638244,291.20184326171875,291.1499938964844,270.9666748046875,268.2980651855469,287.8649597167969,293.2734069824219,291.2001953125,1.0,0.3027916252613067,0.4175901710987091,0.4175901710987091,1.0,1.0,-1.2676970958709717,0.3075703680515289,0.9601267576217652,0.0451457165181636,0.0,0.0,0.1050923243165016,76.50897216796875,55.0,-4.272181034088135,-4243.791015625,280.8821105957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.0019226074219,278.1499938964844,0.0,18000.0,313.1499938964844,18010.634765625,18000.0,0.0,0.0,0.0991299524903297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1011370122432708,0.1011412292718887,-4.214528871671064e-06,0.0,0.0001006042948574,0.0,0.0,3.904410123825073,0.0,0.0,0.0,0.2699370384216308,4.0,0.0,1.0
731940,293.18609619140625,297.1499938964844,293.1499938964844,0.1048781350255012,-2378.887939453125,304.15350341796875,0.6998691558837891,0.1661126613616943,0.1516924947500229,293.2723999023437,297.1499938964844,293.1499938964844,0.0207209195941686,-933.609375,304.1682434082031,0.4868580102920532,0.059153351932764,0.0594658516347408,293.2169494628906,297.1499938964844,293.1499938964844,0.2142882943153381,-3275.17333984375,304.1581115722656,0.8431670069694519,0.2961716651916504,0.2087710499763488,293.294921875,297.1499938964844,293.1499938964844,0.3214902877807617,-6111.48486328125,304.1585693359375,0.9435674548149108,0.4093207418918609,0.389551967382431,293.1980895996094,297.1499938964844,293.1499938964844,0.0137416590005159,-3602.140869140625,303.809814453125,0.4465223848819732,0.050000000745058,0.2360108345746994,291.1864318847656,291.1499938964844,271.04937744140625,268.3651123046875,287.827392578125,293.2744140625,291.1849365234375,1.0,0.2949320077896118,0.4210011065006256,0.4210011065006256,1.0,1.0,-1.2547448873519895,0.3077224195003509,0.9470224976539612,0.0472050532698631,0.0,0.0,0.1012862399220466,70.94202423095703,43.0,-17.077526092529297,-4219.21142578125,263.791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0894775390625,302.9659729003906,278.1499938964844,0.0,18000.0,313.1499938964844,18006.1328125,18000.0,0.0,0.0,0.0987318083643913,0.0,0.0,0.0,0.0,1.0,8.284116483991966e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0994540899991989,0.0994851216673851,-3.103119888692163e-05,0.0,0.0001002002318273,0.0,0.0,3.836109161376953,0.0,0.0,0.0,0.2696588933467865,4.0,0.0,1.0
732000,293.18609619140625,297.1499938964844,293.1499938964844,0.1048781350255012,-2378.887939453125,304.15350341796875,0.6998691558837891,0.1661126613616943,0.1516924947500229,293.2723999023437,297.1499938964844,293.1499938964844,0.0207209195941686,-933.609375,304.1682434082031,0.4868580102920532,0.059153351932764,0.0594658516347408,293.2169494628906,297.1499938964844,293.1499938964844,0.2142882943153381,-3275.17333984375,304.1581115722656,0.8431670069694519,0.2961716651916504,0.2087710499763488,293.294921875,297.1499938964844,293.1499938964844,0.3214902877807617,-6111.48486328125,304.1585693359375,0.9435674548149108,0.4093207418918609,0.389551967382431,293.1980895996094,297.1499938964844,293.1499938964844,0.0137416590005159,-3602.140869140625,303.809814453125,0.4465223848819732,0.050000000745058,0.2360108345746994,291.1864318847656,291.1499938964844,271.04937744140625,268.3651123046875,287.827392578125,293.2744140625,291.1849365234375,1.0,0.2949320077896118,0.4210011065006256,0.4210011065006256,1.0,1.0,-1.2547448873519895,0.3077224195003509,0.9470224976539612,0.0472050532698631,0.0,0.0,0.1012862399220466,70.94202423095703,43.0,-17.077526092529297,-4219.21142578125,263.791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0894775390625,302.9659729003906,278.1499938964844,0.0,18000.0,313.1499938964844,18006.1328125,18000.0,0.0,0.0,0.0987318083643913,0.0,0.0,0.0,0.0,1.0,8.284116483991966e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0994540899991989,0.0994851216673851,-3.103119888692163e-05,0.0,0.0001002002318273,0.0,0.0,3.836109161376953,0.0,0.0,0.0,0.2696588933467865,4.0,0.0,1.0
732060,293.18463134765625,297.1499938964844,293.1499938964844,0.1041965410113334,-2366.48828125,304.1534729003906,0.7141842246055603,0.1654962003231048,0.1508540958166122,293.278564453125,297.1499938964844,293.1499938964844,0.0178219117224216,-865.000732421875,304.1669921875,0.4846111238002777,0.0548043400049209,0.0550837144255638,293.2159423828125,297.1499938964844,293.1499938964844,0.2127417176961898,-3256.448486328125,304.15802001953125,0.8590700030326843,0.2946770787239074,0.2075130343437194,293.2923278808594,297.1499938964844,293.1499938964844,0.3183300197124481,-6063.16845703125,304.1609802246094,0.9627066850662231,0.4061724543571472,0.386277824640274,293.1994323730469,297.1499938964844,293.1499938964844,0.0135627118870615,-3577.389892578125,303.7894897460937,0.4615850746631622,0.050000000745058,0.2346860468387603,291.1814880371094,291.1499938964844,271.13360595703125,268.4332275390625,287.8277893066406,293.2750244140625,291.18194580078125,1.0,0.2848057448863983,0.4224953949451446,0.4224953949451446,1.0,1.0,-1.241447687149048,0.3055222034454345,0.9359254837036132,0.0469068400561809,0.0,0.0,0.0976752564311027,63.64794158935547,31.0,-4.358170032501221,-4196.2216796875,243.2428131103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.171875,302.97027587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.279296875,18000.0,0.0,0.0,0.0979840904474258,0.0,0.0,0.0,0.0,1.0,0.0003826749452855,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0981767624616622,0.0985116511583328,-0.0003348930622451,0.0,9.94413931039162e-05,0.0,0.0,3.795806646347046,0.0,0.0,0.0,0.2694838345050812,4.0,0.0,1.0
732120,293.18463134765625,297.1499938964844,293.1499938964844,0.1041965410113334,-2366.48828125,304.1534729003906,0.7141842246055603,0.1654962003231048,0.1508540958166122,293.278564453125,297.1499938964844,293.1499938964844,0.0178219117224216,-865.000732421875,304.1669921875,0.4846111238002777,0.0548043400049209,0.0550837144255638,293.2159423828125,297.1499938964844,293.1499938964844,0.2127417176961898,-3256.448486328125,304.15802001953125,0.8590700030326843,0.2946770787239074,0.2075130343437194,293.2923278808594,297.1499938964844,293.1499938964844,0.3183300197124481,-6063.16845703125,304.1609802246094,0.9627066850662231,0.4061724543571472,0.386277824640274,293.1994323730469,297.1499938964844,293.1499938964844,0.0135627118870615,-3577.389892578125,303.7894897460937,0.4615850746631622,0.050000000745058,0.2346860468387603,291.1814880371094,291.1499938964844,271.13360595703125,268.4332275390625,287.8277893066406,293.2750244140625,291.18194580078125,1.0,0.2848057448863983,0.4224953949451446,0.4224953949451446,1.0,1.0,-1.241447687149048,0.3055222034454345,0.9359254837036132,0.0469068400561809,0.0,0.0,0.0976752564311027,63.64794158935547,31.0,-4.358170032501221,-4196.2216796875,243.2428131103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.171875,302.97027587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.279296875,18000.0,0.0,0.0,0.0979840904474258,0.0,0.0,0.0,0.0,1.0,0.0003826749452855,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0981767624616622,0.0985116511583328,-0.0003348930622451,0.0,9.94413931039162e-05,0.0,0.0,3.795806646347046,0.0,0.0,0.0,0.2694838345050812,4.0,0.0,1.0
732180,293.1829528808594,297.1499938964844,293.1499938964844,0.1034612655639648,-2352.941162109375,304.1535339355469,0.7323862910270691,0.1649579554796219,0.1500482410192489,293.28424072265625,297.1499938964844,293.1499938964844,0.0151818552985787,-794.2645263671875,304.16571044921875,0.4847478568553924,0.0503952726721763,0.0506039373576641,293.2147827148437,297.1499938964844,293.1499938964844,0.211042508482933,-3235.668212890625,304.1581726074219,0.8823191523551941,0.2932409346103668,0.2062666118144989,293.2894592285156,297.1499938964844,293.1499938964844,0.314954549074173,-6011.58935546875,304.1629333496094,0.9861697554588318,0.4031465649604797,0.3830840587615967,293.2002258300781,297.1499938964844,293.1499938964844,0.0133574549108743,-3547.36669921875,303.7705383300781,0.4793961942195892,0.050000000745058,0.2331574261188507,291.1866149902344,291.1499938964844,271.218994140625,268.50213623046875,287.8315734863281,293.2755126953125,291.18707275390625,1.0,0.2729332447052002,0.4239896833896637,0.4239896833896637,1.0,1.0,-1.2279380559921265,0.3031748831272125,0.9247632026672364,0.04642790928483,0.0,0.0,0.0924450308084487,55.263797760009766,25.0,3.712547063827514,-4159.02587890625,220.7476348876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2505187988281,302.9459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.916015625,18000.0,0.0,0.0,0.0969509780406951,0.0,0.0,0.0,0.0,1.0,0.0008468590676784,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0962888598442077,0.0977321863174438,-0.0014433212345466,0.0,9.839292033575477e-05,0.0,0.0,3.7626309394836426,0.0,0.0,0.0,0.2693114876747131,4.0,0.0,1.0
732240,293.1829528808594,297.1499938964844,293.1499938964844,0.1034612655639648,-2352.941162109375,304.1535339355469,0.7323862910270691,0.1649579554796219,0.1500482410192489,293.28424072265625,297.1499938964844,293.1499938964844,0.0151818552985787,-794.2645263671875,304.16571044921875,0.4847478568553924,0.0503952726721763,0.0506039373576641,293.2147827148437,297.1499938964844,293.1499938964844,0.211042508482933,-3235.668212890625,304.1581726074219,0.8823191523551941,0.2932409346103668,0.2062666118144989,293.2894592285156,297.1499938964844,293.1499938964844,0.314954549074173,-6011.58935546875,304.1629333496094,0.9861697554588318,0.4031465649604797,0.3830840587615967,293.2002258300781,297.1499938964844,293.1499938964844,0.0133574549108743,-3547.36669921875,303.7705383300781,0.4793961942195892,0.050000000745058,0.2331574261188507,291.1866149902344,291.1499938964844,271.218994140625,268.50213623046875,287.8315734863281,293.2755126953125,291.18707275390625,1.0,0.2729332447052002,0.4239896833896637,0.4239896833896637,1.0,1.0,-1.2279380559921265,0.3031748831272125,0.9247632026672364,0.04642790928483,0.0,0.0,0.0924450308084487,55.263797760009766,25.0,3.712547063827514,-4159.02587890625,220.7476348876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2505187988281,302.9459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.916015625,18000.0,0.0,0.0,0.0969509780406951,0.0,0.0,0.0,0.0,1.0,0.0008468590676784,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0962888598442077,0.0977321863174438,-0.0014433212345466,0.0,9.839292033575477e-05,0.0,0.0,3.7626309394836426,0.0,0.0,0.0,0.2693114876747131,4.0,0.0,1.0
732300,293.1820983886719,297.1499938964844,293.1499938964844,0.1031220853328704,-2346.6943359375,304.15350341796875,0.7423904538154602,0.1647097617387771,0.1496762782335281,293.28729248046875,297.1499938964844,293.1499938964844,0.0142671437934041,-768.3248901367188,304.13848876953125,0.4876227378845215,0.050000000745058,0.0491102449595928,293.2142028808594,297.1499938964844,293.1499938964844,0.2102202326059341,-3225.61572265625,304.1581726074219,0.8954843878746033,0.2925350368022918,0.2056614309549331,293.2879943847656,297.1499938964844,293.1499938964844,0.3133080601692199,-5986.5146484375,304.16357421875,0.9970614314079284,0.4016702175140381,0.3815339207649231,293.200439453125,297.1499938964844,293.1499938964844,0.0132611123844981,-3533.159912109375,303.7613525390625,0.4872270822525024,0.050000000745058,0.2324352264404297,291.18896484375,291.1499938964844,271.26202392578125,268.53680419921875,287.8323059082031,293.2758178710937,291.18927001953125,1.0,0.2673702836036682,0.4247368276119232,0.4247368276119232,1.0,1.0,-1.2222423553466797,0.3023478984832763,0.919894516468048,0.0461421087384223,0.0,0.0,0.089610069990158,51.31013488769531,25.0,4.47609806060791,-4139.16162109375,210.5313415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2884521484375,302.9239807128906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.236328125,18000.0,0.0,0.0,0.0963323563337326,0.0,0.0,0.0,0.0,1.0,0.0010942560620605,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0952543392777443,0.0976036041975021,-0.0023492642212659,0.0,9.776509978109972e-05,0.0,0.0,3.756060361862183,0.0,0.0,0.0,0.2692464888095855,4.0,0.0,1.0
732360,293.1811828613281,297.1499938964844,293.1499938964844,0.1028245836496353,-2341.21923828125,304.1534118652344,0.7508732676506042,0.1644832342863083,0.149352565407753,293.29119873046875,297.1499938964844,293.1499938964844,0.0140562141314148,-762.6776733398438,304.1020812988281,0.4934751093387604,0.050000000745058,0.0488881431519985,293.2135925292969,297.1499938964844,293.1499938964844,0.2094422727823257,-3216.112548828125,304.1581115722656,0.9064598679542542,0.2918453216552734,0.2050900310277938,293.28350830078125,297.1499938964844,293.1499938964844,0.3039193153381347,-5839.81640625,304.17852783203125,0.9990000128746032,0.4007972478866577,0.371893048286438,293.2005615234375,297.1499938964844,293.1499938964844,0.0131839383393526,-3521.81787109375,303.7524108886719,0.4934639036655426,0.050000000745058,0.2318894416093826,291.1908569335937,291.1499938964844,271.3052062988281,268.5715637207031,287.8360900878906,293.2753295898437,291.1917724609375,1.0,0.2617500424385071,0.4258300364017486,0.4258300364017486,1.0,1.0,-1.2084397077560425,0.2992172241210937,0.909222424030304,0.0463164709508419,0.0,0.0,0.0867065638303756,48.1985969543457,25.0,8.43879222869873,-4112.45751953125,199.4886932373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3250427246094,302.9053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.537109375,18000.0,0.0,0.0,0.0956526026129722,0.0,0.0,0.0,0.0,1.0,0.0013315968681126,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0942035913467407,0.0976259037852287,-0.0034223089460283,0.0,9.707523713586852e-05,0.0,0.0,3.75537109375,0.0,0.0,0.0,0.2691963016986847,4.0,0.0,1.0
