time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
732420,293.17950439453125,297.1499938964844,293.1499938964844,0.1021644547581672,-2328.79638671875,304.15338134765625,0.7645639777183533,0.1640339493751526,0.1487955749034881,293.2956237792969,297.1499938964844,293.1499938964844,0.0137765416875481,-755.1290283203125,304.03759765625,0.5033968687057495,0.050000000745058,0.0487227775156497,293.2126159667969,297.1499938964844,293.1499938964844,0.2076559513807296,-3193.972900390625,304.15838623046875,0.9250746369361876,0.2904293835163116,0.2039959877729416,293.2530517578125,297.1499938964844,293.1499938964844,0.2829147577285766,-5508.39404296875,304.2035217285156,0.9990000128746032,0.403542697429657,0.3505835235118866,293.2005615234375,297.1499938964844,293.1499938964844,0.0130429528653621,-3499.7099609375,303.73553466796875,0.5033968687057495,0.050000000745058,0.2311198562383651,291.2110290527344,291.1499938964844,271.3918762207031,268.6412353515625,287.8394470214844,293.2643127441406,291.2126159667969,1.0,0.2526945769786834,0.4280164837837219,0.4280164837837219,1.0,1.0,-1.1799982786178589,0.2927455008029938,0.8872527480125427,0.0464356392621994,0.0,0.0,0.0772665068507194,43.68390274047852,25.0,21.79739189147949,-4040.112060546875,181.1317443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39605712890625,302.8406982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.03515625,18000.0,0.0,0.0,0.0940999090671539,0.0,0.0,0.0,0.0,1.0,0.0018269260181114,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0911961048841476,0.0974858030676841,-0.0062897033058106,0.0,9.549944661557674e-05,0.0,0.0,3.746155023574829,0.0,0.0,0.0,0.2690456211566925,4.0,0.0,1.0
732480,293.17950439453125,297.1499938964844,293.1499938964844,0.1021644547581672,-2328.79638671875,304.15338134765625,0.7645639777183533,0.1640339493751526,0.1487955749034881,293.2956237792969,297.1499938964844,293.1499938964844,0.0137765416875481,-755.1290283203125,304.03759765625,0.5033968687057495,0.050000000745058,0.0487227775156497,293.2126159667969,297.1499938964844,293.1499938964844,0.2076559513807296,-3193.972900390625,304.15838623046875,0.9250746369361876,0.2904293835163116,0.2039959877729416,293.2530517578125,297.1499938964844,293.1499938964844,0.2829147577285766,-5508.39404296875,304.2035217285156,0.9990000128746032,0.403542697429657,0.3505835235118866,293.2005615234375,297.1499938964844,293.1499938964844,0.0130429528653621,-3499.7099609375,303.73553466796875,0.5033968687057495,0.050000000745058,0.2311198562383651,291.2110290527344,291.1499938964844,271.3918762207031,268.6412353515625,287.8394470214844,293.2643127441406,291.2126159667969,1.0,0.2526945769786834,0.4280164837837219,0.4280164837837219,1.0,1.0,-1.1799982786178589,0.2927455008029938,0.8872527480125427,0.0464356392621994,0.0,0.0,0.0772665068507194,43.68390274047852,25.0,21.79739189147949,-4040.112060546875,181.1317443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39605712890625,302.8406982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.03515625,18000.0,0.0,0.0,0.0940999090671539,0.0,0.0,0.0,0.0,1.0,0.0018269260181114,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0911961048841476,0.0974858030676841,-0.0062897033058106,0.0,9.549944661557674e-05,0.0,0.0,3.746155023574829,0.0,0.0,0.0,0.2690456211566925,4.0,0.0,1.0
732540,293.17791748046875,297.1499938964844,293.1499938964844,0.1016507297754287,-2319.254150390625,304.1531066894531,0.7767190933227539,0.1636072397232055,0.1482892632484436,293.3011779785156,297.1499938964844,293.1499938964844,0.0135264284908771,-748.614501953125,303.96978759765625,0.5124098062515259,0.050000000745058,0.048598788678646,293.21197509765625,297.1499938964844,293.1499938964844,0.2060782313346862,-3174.582275390625,304.158203125,0.941302478313446,0.28897425532341,0.2028973549604416,293.2104797363281,297.1499938964844,293.1499938964844,0.2657341063022613,-5238.703125,304.2139892578125,0.9990000128746032,0.4095479846000671,0.3333802819252014,293.2005310058594,297.1499938964844,293.1499938964844,0.0129347797483205,-3483.54296875,303.7184143066406,0.5124098062515259,0.050000000745058,0.2305317223072052,291.2204895019531,291.1499938964844,271.4786376953125,268.7108459472656,287.833740234375,293.2499389648437,291.2208557128906,1.0,0.2453115582466125,0.4302029013633728,0.4302029013633728,1.0,1.0,-1.1565656661987305,0.2878212928771972,0.8687443137168884,0.0468423776328563,0.0,0.0,0.067103773355484,40.21500396728516,28.0,12.657146453857422,-3960.8583984375,167.1074676513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4681396484375,302.703857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.533203125,18000.0,0.0,0.0,0.0922500416636467,0.0,0.0,0.0,0.0,1.0,0.0023201827425509,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0876339077949523,0.0975714996457099,-0.0099375937134027,0.0,9.362206765217708e-05,0.0,0.0,3.744657516479492,0.0,0.0,0.0,0.2688890397548675,4.0,0.0,1.0
732600,293.17791748046875,297.1499938964844,293.1499938964844,0.1016507297754287,-2319.254150390625,304.1531066894531,0.7767190933227539,0.1636072397232055,0.1482892632484436,293.3011779785156,297.1499938964844,293.1499938964844,0.0135264284908771,-748.614501953125,303.96978759765625,0.5124098062515259,0.050000000745058,0.048598788678646,293.21197509765625,297.1499938964844,293.1499938964844,0.2060782313346862,-3174.582275390625,304.158203125,0.941302478313446,0.28897425532341,0.2028973549604416,293.2104797363281,297.1499938964844,293.1499938964844,0.2657341063022613,-5238.703125,304.2139892578125,0.9990000128746032,0.4095479846000671,0.3333802819252014,293.2005310058594,297.1499938964844,293.1499938964844,0.0129347797483205,-3483.54296875,303.7184143066406,0.5124098062515259,0.050000000745058,0.2305317223072052,291.2204895019531,291.1499938964844,271.4786376953125,268.7108459472656,287.833740234375,293.2499389648437,291.2208557128906,1.0,0.2453115582466125,0.4302029013633728,0.4302029013633728,1.0,1.0,-1.1565656661987305,0.2878212928771972,0.8687443137168884,0.0468423776328563,0.0,0.0,0.067103773355484,40.21500396728516,28.0,12.657146453857422,-3960.8583984375,167.1074676513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4681396484375,302.703857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.533203125,18000.0,0.0,0.0,0.0922500416636467,0.0,0.0,0.0,0.0,1.0,0.0023201827425509,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0876339077949523,0.0975714996457099,-0.0099375937134027,0.0,9.362206765217708e-05,0.0,0.0,3.744657516479492,0.0,0.0,0.0,0.2688890397548675,4.0,0.0,1.0
732660,293.17657470703125,297.1499938964844,293.1499938964844,0.1012998074293136,-2312.9228515625,304.15264892578125,0.7851690649986267,0.1631738096475601,0.1478323191404342,293.3122863769531,297.1499938964844,293.1499938964844,0.0132764354348182,-742.5291748046875,303.88555908203125,0.5190036296844482,0.050000000745058,0.0485200397670269,293.2115173339844,297.1499938964844,293.1499938964844,0.2047702819108963,-3158.7158203125,304.1576232910156,0.9517256021499634,0.2874945104122162,0.2018140107393264,293.1664428710937,297.1499938964844,293.1499938964844,0.2542807757854461,-5060.3212890625,304.2114562988281,0.9990000128746032,0.4169536232948303,0.3219746947288513,293.2007751464844,297.1499938964844,293.1499938964844,0.0128624681383371,-3474.14599609375,303.7000732421875,0.5190036296844482,0.050000000745058,0.2301581799983978,291.2165222167969,291.1499938964844,271.5651550292969,268.7801208496094,287.8083190917969,293.25323486328125,291.21502685546875,1.0,0.2404866367578506,0.433663934469223,0.433663934469223,1.0,1.0,-1.1404800415039062,0.2865295112133026,0.8539505004882812,0.0488153435289859,0.0,0.0,0.0582653507590293,37.99179458618164,46.0,-6.337255477905273,-3897.207275390625,158.0713653564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53717041015625,302.5482177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.28125,18000.0,0.0,0.0,0.0901465490460395,0.0,0.0,0.0,0.0,1.0,0.0027310182340443,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0844678580760955,0.0979700535535812,-0.0135021917521953,0.0,9.148728713626042e-05,0.0,0.0,3.755759239196777,0.0,0.0,0.0,0.2687810957431793,4.0,0.0,1.0
732720,293.17657470703125,297.1499938964844,293.1499938964844,0.1012998074293136,-2312.9228515625,304.15264892578125,0.7851690649986267,0.1631738096475601,0.1478323191404342,293.3122863769531,297.1499938964844,293.1499938964844,0.0132764354348182,-742.5291748046875,303.88555908203125,0.5190036296844482,0.050000000745058,0.0485200397670269,293.2115173339844,297.1499938964844,293.1499938964844,0.2047702819108963,-3158.7158203125,304.1576232910156,0.9517256021499634,0.2874945104122162,0.2018140107393264,293.1664428710937,297.1499938964844,293.1499938964844,0.2542807757854461,-5060.3212890625,304.2114562988281,0.9990000128746032,0.4169536232948303,0.3219746947288513,293.2007751464844,297.1499938964844,293.1499938964844,0.0128624681383371,-3474.14599609375,303.7000732421875,0.5190036296844482,0.050000000745058,0.2301581799983978,291.2165222167969,291.1499938964844,271.5651550292969,268.7801208496094,287.8083190917969,293.25323486328125,291.21502685546875,1.0,0.2404866367578506,0.433663934469223,0.433663934469223,1.0,1.0,-1.1404800415039062,0.2865295112133026,0.8539505004882812,0.0488153435289859,0.0,0.0,0.0582653507590293,37.99179458618164,46.0,-6.337255477905273,-3897.207275390625,158.0713653564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53717041015625,302.5482177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.28125,18000.0,0.0,0.0,0.0901465490460395,0.0,0.0,0.0,0.0,1.0,0.0027310182340443,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0844678580760955,0.0979700535535812,-0.0135021917521953,0.0,9.148728713626042e-05,0.0,0.0,3.755759239196777,0.0,0.0,0.0,0.2687810957431793,4.0,0.0,1.0
732780,293.1759948730469,297.1499938964844,293.1499938964844,0.1011959314346313,-2311.5361328125,304.15191650390625,0.7784029245376587,0.1626212447881698,0.1474177688360214,293.33660888671875,297.1499938964844,293.1499938964844,0.0130174197256565,-737.2405395507812,303.7611389160156,0.5146993398666382,0.050000000745058,0.0485704876482486,293.21142578125,297.1499938964844,293.1499938964844,0.2039758712053299,-3149.58203125,304.1563720703125,0.9419656991958618,0.2859596014022827,0.2007950097322464,293.1409912109375,297.1499938964844,293.1499938964844,0.260799765586853,-5174.26953125,304.1793518066406,0.9990000128746032,0.4217704236507416,0.3293161392211914,293.20123291015625,297.1499938964844,293.1499938964844,0.0128741506487131,-3480.2353515625,303.6801147460937,0.5146993398666382,0.050000000745058,0.230397492647171,291.1890563964844,291.1499938964844,271.65106201171875,268.8488464355469,287.7608642578125,293.27374267578125,291.1839294433594,1.0,0.2439024448394775,0.4371249675750732,0.4371249675750732,1.0,1.0,-1.1479060649871826,0.2930012047290802,0.8549048900604248,0.0506275743246078,0.0,0.0,0.0544644556939601,39.31805038452149,64.0,-41.96353912353516,-3878.249267578125,162.7979278564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59088134765625,302.4040222167969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.748046875,18000.0,0.0,0.0,0.0879452899098396,0.0,0.0,0.0,0.0,1.0,0.0029996233060956,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0826516076922416,0.0986927896738052,-0.016041187569499,0.0,8.925329166231677e-05,0.0,0.0,3.78100848197937,0.0,0.0,0.0,0.2687655389308929,4.0,0.0,1.0
732840,293.1759948730469,297.1499938964844,293.1499938964844,0.1011959314346313,-2311.5361328125,304.15191650390625,0.7784029245376587,0.1626212447881698,0.1474177688360214,293.33660888671875,297.1499938964844,293.1499938964844,0.0130174197256565,-737.2405395507812,303.7611389160156,0.5146993398666382,0.050000000745058,0.0485704876482486,293.21142578125,297.1499938964844,293.1499938964844,0.2039758712053299,-3149.58203125,304.1563720703125,0.9419656991958618,0.2859596014022827,0.2007950097322464,293.1409912109375,297.1499938964844,293.1499938964844,0.260799765586853,-5174.26953125,304.1793518066406,0.9990000128746032,0.4217704236507416,0.3293161392211914,293.20123291015625,297.1499938964844,293.1499938964844,0.0128741506487131,-3480.2353515625,303.6801147460937,0.5146993398666382,0.050000000745058,0.230397492647171,291.1890563964844,291.1499938964844,271.65106201171875,268.8488464355469,287.7608642578125,293.27374267578125,291.1839294433594,1.0,0.2439024448394775,0.4371249675750732,0.4371249675750732,1.0,1.0,-1.1479060649871826,0.2930012047290802,0.8549048900604248,0.0506275743246078,0.0,0.0,0.0544644556939601,39.31805038452149,64.0,-41.96353912353516,-3878.249267578125,162.7979278564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59088134765625,302.4040222167969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.748046875,18000.0,0.0,0.0,0.0879452899098396,0.0,0.0,0.0,0.0,1.0,0.0029996233060956,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0826516076922416,0.0986927896738052,-0.016041187569499,0.0,8.925329166231677e-05,0.0,0.0,3.78100848197937,0.0,0.0,0.0,0.2687655389308929,4.0,0.0,1.0
732900,293.1758728027344,297.1499938964844,293.1499938964844,0.1012676730751991,-2313.344482421875,304.1514587402344,0.770154595375061,0.1623142659664154,0.1472145467996597,293.35125732421875,297.1499938964844,293.1499938964844,0.0129141742363572,-735.7304077148438,303.6881103515625,0.5091458559036255,0.050000000745058,0.0486414581537246,293.21148681640625,297.1499938964844,293.1499938964844,0.2038476765155792,-3148.5537109375,304.15545654296875,0.930208683013916,0.2851709127426147,0.2003030925989151,293.1433410644531,297.1499938964844,293.1499938964844,0.2705160081386566,-5334.64013671875,304.15631103515625,0.9990000128746032,0.421435683965683,0.3393819630146026,293.2017517089844,297.1499938964844,293.1499938964844,0.0129143027588725,-3490.00341796875,303.6687316894531,0.5091458559036255,0.050000000745058,0.2307341247797012,291.16131591796875,291.1499938964844,271.69366455078125,268.88287353515625,287.7260437011719,293.2854919433594,291.1546630859375,1.0,0.248141661286354,0.4388554990291595,0.4388554990291595,1.0,1.0,-1.1596390008926392,0.2989508807659149,0.8606880903244019,0.0514806769788265,0.0,0.0,0.0564533695578575,41.2336311340332,64.0,-63.36491012573242,-3896.7275390625,170.02467346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6055908203125,302.3692626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.404296875,18000.0,0.0,0.0,0.0869000852108001,0.0,0.0,0.0,0.0,1.0,0.0030424094293266,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0828274637460708,0.0992862209677696,-0.0164587534964084,0.0,8.819253707770258e-05,0.0,0.0,3.8038854598999023,0.0,0.0,0.0,0.2688271999359131,4.0,0.0,1.0
732960,293.1757507324219,297.1499938964844,293.1499938964844,0.101398654282093,-2316.315185546875,304.15093994140625,0.7599083185195923,0.1620094627141952,0.1470333188772201,293.36407470703125,297.1499938964844,293.1499938964844,0.0128353349864482,-735.0307006835938,303.6170959472656,0.5022647380828857,0.050000000745058,0.0487400405108928,293.2115783691406,297.1499938964844,293.1499938964844,0.203818142414093,-3148.797119140625,304.1545104980469,0.915395975112915,0.2843687832355499,0.1998221576213836,293.15679931640625,297.1499938964844,293.1499938964844,0.2837994992733001,-5550.318359375,304.1310119628906,0.9990000128746032,0.4188844859600067,0.3528893589973449,293.2025756835937,297.1499938964844,293.1499938964844,0.0129700331017375,-3502.7373046875,303.6561279296875,0.5022647380828857,0.050000000745058,0.2312017679214477,291.1282043457031,291.1499938964844,271.7359924316406,268.91668701171875,287.704345703125,293.2938232421875,291.12158203125,1.0,0.2538310289382934,0.439292699098587,0.439292699098587,1.0,1.0,-1.1757327318191528,0.3051027655601501,0.8706299066543579,0.0510368272662162,0.0,0.0,0.0612117536365985,43.90094375610352,82.0,-76.3144302368164,-3933.3779296875,180.23193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6077575683594,302.386474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.84375,18000.0,0.0,0.0,0.0859628468751907,0.0,0.0,0.0,0.0,1.0,0.0030051250942051,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0839185491204261,0.1000161170959472,-0.0160975661128759,0.0,8.7241358414758e-05,0.0,0.0,3.833270788192749,0.0,0.0,0.0,0.2689436674118042,4.0,0.0,1.0
733020,293.1759338378906,297.1499938964844,293.1499938964844,0.1016667112708091,-2322.280029296875,304.1501770019531,0.7363942265510559,0.1613257825374603,0.1467157304286956,293.3855285644531,297.1499938964844,293.1499938964844,0.0127188535407185,-734.815185546875,303.4790954589844,0.4862281084060669,0.050000000745058,0.0490194261074066,293.2120361328125,297.1499938964844,293.1499938964844,0.2037343978881836,-3148.8349609375,304.1531677246094,0.8834366202354431,0.282719224691391,0.1988902539014816,293.21685791015625,297.1499938964844,293.1499938964844,0.318661093711853,-6106.4091796875,304.0793762207031,0.9990000128746032,0.4066297709941864,0.3881480693817138,293.20526123046875,297.1499938964844,293.1499938964844,0.0131071107462048,-3532.24267578125,303.627685546875,0.4862281084060669,0.050000000745058,0.2325270473957061,291.0654296875,291.1499938964844,271.8196105957031,268.9833984375,287.6578674316406,293.3124389648437,291.059326171875,1.0,0.2688574492931366,0.4401671588420868,0.4401671588420868,1.0,1.0,-1.2179479598999023,0.3207218647003174,0.897226095199585,0.0503444969654083,0.0,0.0,0.0766769424080848,51.451473236083984,85.0,-84.07074737548828,-4056.70068359375,209.43670654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5629272460937,302.5431823730469,278.1499938964844,0.0,18000.0,313.1499938964844,17990.873046875,18000.0,0.0,0.0,0.0846466496586799,0.0,0.0,0.0,0.0,1.0,0.0026923594996333,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0884126722812652,0.1015702188014984,-0.0131575474515557,0.0,8.59055871842429e-05,0.0,0.0,3.899235963821411,0.0,0.0,0.0,0.2692982852458954,4.0,0.0,1.0
733080,293.1759338378906,297.1499938964844,293.1499938964844,0.1016667112708091,-2322.280029296875,304.1501770019531,0.7363942265510559,0.1613257825374603,0.1467157304286956,293.3855285644531,297.1499938964844,293.1499938964844,0.0127188535407185,-734.815185546875,303.4790954589844,0.4862281084060669,0.050000000745058,0.0490194261074066,293.2120361328125,297.1499938964844,293.1499938964844,0.2037343978881836,-3148.8349609375,304.1531677246094,0.8834366202354431,0.282719224691391,0.1988902539014816,293.21685791015625,297.1499938964844,293.1499938964844,0.318661093711853,-6106.4091796875,304.0793762207031,0.9990000128746032,0.4066297709941864,0.3881480693817138,293.20526123046875,297.1499938964844,293.1499938964844,0.0131071107462048,-3532.24267578125,303.627685546875,0.4862281084060669,0.050000000745058,0.2325270473957061,291.0654296875,291.1499938964844,271.8196105957031,268.9833984375,287.6578674316406,293.3124389648437,291.059326171875,1.0,0.2688574492931366,0.4401671588420868,0.4401671588420868,1.0,1.0,-1.2179479598999023,0.3207218647003174,0.897226095199585,0.0503444969654083,0.0,0.0,0.0766769424080848,51.451473236083984,85.0,-84.07074737548828,-4056.70068359375,209.43670654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5629272460937,302.5431823730469,278.1499938964844,0.0,18000.0,313.1499938964844,17990.873046875,18000.0,0.0,0.0,0.0846466496586799,0.0,0.0,0.0,0.0,1.0,0.0026923594996333,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0884126722812652,0.1015702188014984,-0.0131575474515557,0.0,8.59055871842429e-05,0.0,0.0,3.899235963821411,0.0,0.0,0.0,0.2692982852458954,4.0,0.0,1.0
733140,293.17681884765625,297.1499938964844,293.1499938964844,0.1014017239212989,-2317.339599609375,304.150634765625,0.7094777226448059,0.1604876965284347,0.1463937014341354,293.40289306640625,297.1499938964844,293.1499938964844,0.012600271962583,-733.2716064453125,303.3476257324219,0.4641346037387848,0.050000000745058,0.0494328737258911,293.21240234375,297.1499938964844,293.1499938964844,0.2026947438716888,-3135.8916015625,304.1539611816406,0.8489968180656433,0.2810719311237335,0.1980538815259933,293.26824951171875,297.1499938964844,293.1499938964844,0.309489756822586,-5948.59814453125,304.1181640625,0.9577980041503906,0.3944022059440613,0.3767251074314117,293.2086181640625,297.1499938964844,293.1499938964844,0.0132264457643032,-3554.0166015625,303.5987854003906,0.4641346037387848,0.050000000745058,0.2344882786273956,291.06005859375,291.1499938964844,271.90155029296875,269.0487060546875,287.6844482421875,293.3302001953125,291.064697265625,1.0,0.2800929248332977,0.4410415887832641,0.4410415887832641,1.0,1.0,-1.2062084674835205,0.317876249551773,0.8883322477340698,0.0501394793391227,0.0,0.0,0.0905095040798187,61.75248336791992,73.0,2.721186399459839,-4150.15283203125,226.5209197998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4483337402344,302.8625183105469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.591796875,18000.0,0.0,0.0,0.0843502581119537,0.0,0.0,0.0,0.0,1.0,0.0021262445952743,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0942231565713882,0.1026480123400688,-0.0084248548373579,0.0,8.560478454455733e-05,0.0,0.0,3.949906587600708,0.0,0.0,0.0,0.2696809768676758,4.0,0.0,1.0
733200,293.17681884765625,297.1499938964844,293.1499938964844,0.1014017239212989,-2317.339599609375,304.150634765625,0.7094777226448059,0.1604876965284347,0.1463937014341354,293.40289306640625,297.1499938964844,293.1499938964844,0.012600271962583,-733.2716064453125,303.3476257324219,0.4641346037387848,0.050000000745058,0.0494328737258911,293.21240234375,297.1499938964844,293.1499938964844,0.2026947438716888,-3135.8916015625,304.1539611816406,0.8489968180656433,0.2810719311237335,0.1980538815259933,293.26824951171875,297.1499938964844,293.1499938964844,0.309489756822586,-5948.59814453125,304.1181640625,0.9577980041503906,0.3944022059440613,0.3767251074314117,293.2086181640625,297.1499938964844,293.1499938964844,0.0132264457643032,-3554.0166015625,303.5987854003906,0.4641346037387848,0.050000000745058,0.2344882786273956,291.06005859375,291.1499938964844,271.90155029296875,269.0487060546875,287.6844482421875,293.3302001953125,291.064697265625,1.0,0.2800929248332977,0.4410415887832641,0.4410415887832641,1.0,1.0,-1.2062084674835205,0.317876249551773,0.8883322477340698,0.0501394793391227,0.0,0.0,0.0905095040798187,61.75248336791992,73.0,2.721186399459839,-4150.15283203125,226.5209197998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4483337402344,302.8625183105469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.591796875,18000.0,0.0,0.0,0.0843502581119537,0.0,0.0,0.0,0.0,1.0,0.0021262445952743,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0942231565713882,0.1026480123400688,-0.0084248548373579,0.0,8.560478454455733e-05,0.0,0.0,3.949906587600708,0.0,0.0,0.0,0.2696809768676758,4.0,0.0,1.0
733260,293.17791748046875,297.1499938964844,293.1499938964844,0.1004457175731659,-2298.84375,304.1520080566406,0.698691725730896,0.1595844179391861,0.1457300931215286,293.41802978515625,297.1499938964844,293.1499938964844,0.0123268291354179,-725.2532958984375,303.2203063964844,0.4546872973442077,0.050000000745058,0.0495954528450965,293.2131042480469,297.1499938964844,293.1499938964844,0.2005379647016525,-3108.30126953125,304.1562194824219,0.8371344208717346,0.2793519496917724,0.1969802677631378,293.2840270996094,297.1499938964844,293.1499938964844,0.3023947775363922,-5831.50048828125,304.14019775390625,0.937773823738098,0.3881713449954986,0.3700030446052551,293.21258544921875,297.1499938964844,293.1499938964844,0.0131677873432636,-3544.05712890625,303.56951904296875,0.4546872973442077,0.050000000745058,0.2352594882249832,291.1067810058594,291.1499938964844,271.9814453125,269.11236572265625,287.7386474609375,293.3450622558594,291.11151123046875,1.0,0.2833826541900635,0.4402770400047302,0.4402770400047302,1.0,1.0,-1.197213053703308,0.3141883611679077,0.8830246329307556,0.0482243299484252,0.0,0.0,0.0931842997670173,65.73565673828125,61.0,48.75694274902344,-4148.0947265625,231.4681396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3009338378906,302.9480895996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.154296875,18000.0,0.0,0.0,0.0849245563149452,0.0,0.0,0.0,0.0,1.0,0.0017546447925269,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0959694683551788,0.1017970144748687,-0.0058275423943996,0.0,8.61876251292415e-05,0.0,0.0,3.92061710357666,0.0,0.0,0.0,0.2697077095508575,4.0,0.0,1.0
733320,293.17791748046875,297.1499938964844,293.1499938964844,0.1004457175731659,-2298.84375,304.1520080566406,0.698691725730896,0.1595844179391861,0.1457300931215286,293.41802978515625,297.1499938964844,293.1499938964844,0.0123268291354179,-725.2532958984375,303.2203063964844,0.4546872973442077,0.050000000745058,0.0495954528450965,293.2131042480469,297.1499938964844,293.1499938964844,0.2005379647016525,-3108.30126953125,304.1562194824219,0.8371344208717346,0.2793519496917724,0.1969802677631378,293.2840270996094,297.1499938964844,293.1499938964844,0.3023947775363922,-5831.50048828125,304.14019775390625,0.937773823738098,0.3881713449954986,0.3700030446052551,293.21258544921875,297.1499938964844,293.1499938964844,0.0131677873432636,-3544.05712890625,303.56951904296875,0.4546872973442077,0.050000000745058,0.2352594882249832,291.1067810058594,291.1499938964844,271.9814453125,269.11236572265625,287.7386474609375,293.3450622558594,291.11151123046875,1.0,0.2833826541900635,0.4402770400047302,0.4402770400047302,1.0,1.0,-1.197213053703308,0.3141883611679077,0.8830246329307556,0.0482243299484252,0.0,0.0,0.0931842997670173,65.73565673828125,61.0,48.75694274902344,-4148.0947265625,231.4681396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3009338378906,302.9480895996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.154296875,18000.0,0.0,0.0,0.0849245563149452,0.0,0.0,0.0,0.0,1.0,0.0017546447925269,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0959694683551788,0.1017970144748687,-0.0058275423943996,0.0,8.61876251292415e-05,0.0,0.0,3.92061710357666,0.0,0.0,0.0,0.2697077095508575,4.0,0.0,1.0
733380,293.1783142089844,297.1499938964844,293.1499938964844,0.0994547307491302,-2279.813232421875,304.1529846191406,0.6989735960960388,0.1587971746921539,0.1449690610170364,293.4313049316406,297.1499938964844,293.1499938964844,0.0119938366115093,-714.7906494140625,303.093505859375,0.4562047719955444,0.050000000745058,0.0495680272579193,293.21343994140625,297.1499938964844,293.1499938964844,0.1983233988285064,-3080.144775390625,304.1578063964844,0.837213397026062,0.2776851952075958,0.1957878023386001,293.287841796875,297.1499938964844,293.1499938964844,0.2974025309085846,-5750.5029296875,304.1515808105469,0.9358493685722352,0.3839894831180572,0.3656990230083465,293.2160949707031,297.1499938964844,293.1499938964844,0.0130317648872733,-3522.091796875,303.5401611328125,0.4562047719955444,0.050000000745058,0.2351293861865997,291.1483764648437,291.1499938964844,272.0589294433594,269.174072265625,287.7907409667969,293.3565673828125,291.1520690917969,1.0,0.2813105583190918,0.4395125210285187,0.4395125210285187,1.0,1.0,-1.1895127296447754,0.3108680844306946,0.878644585609436,0.0464598350226879,0.0,0.0,0.090514026582241,64.92859649658203,49.0,53.55477142333984,-4101.9755859375,227.1042633056641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1685485839844,302.8919372558594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.7421875,18000.0,0.0,0.0,0.0859193950891494,0.0,0.0,0.0,0.0,1.0,0.0016424598870798,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0954226478934288,0.1005529090762138,-0.005130261182785,0.0,8.719725883565843e-05,0.0,0.0,3.8718392848968506,0.0,0.0,0.0,0.2695668041706085,4.0,0.0,1.0
733440,293.1783142089844,297.1499938964844,293.1499938964844,0.0994547307491302,-2279.813232421875,304.1529846191406,0.6989735960960388,0.1587971746921539,0.1449690610170364,293.4313049316406,297.1499938964844,293.1499938964844,0.0119938366115093,-714.7906494140625,303.093505859375,0.4562047719955444,0.050000000745058,0.0495680272579193,293.21343994140625,297.1499938964844,293.1499938964844,0.1983233988285064,-3080.144775390625,304.1578063964844,0.837213397026062,0.2776851952075958,0.1957878023386001,293.287841796875,297.1499938964844,293.1499938964844,0.2974025309085846,-5750.5029296875,304.1515808105469,0.9358493685722352,0.3839894831180572,0.3656990230083465,293.2160949707031,297.1499938964844,293.1499938964844,0.0130317648872733,-3522.091796875,303.5401611328125,0.4562047719955444,0.050000000745058,0.2351293861865997,291.1483764648437,291.1499938964844,272.0589294433594,269.174072265625,287.7907409667969,293.3565673828125,291.1520690917969,1.0,0.2813105583190918,0.4395125210285187,0.4395125210285187,1.0,1.0,-1.1895127296447754,0.3108680844306946,0.878644585609436,0.0464598350226879,0.0,0.0,0.090514026582241,64.92859649658203,49.0,53.55477142333984,-4101.9755859375,227.1042633056641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1685485839844,302.8919372558594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.7421875,18000.0,0.0,0.0,0.0859193950891494,0.0,0.0,0.0,0.0,1.0,0.0016424598870798,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0954226478934288,0.1005529090762138,-0.005130261182785,0.0,8.719725883565843e-05,0.0,0.0,3.8718392848968506,0.0,0.0,0.0,0.2695668041706085,4.0,0.0,1.0
733500,293.1782531738281,297.1499938964844,293.1499938964844,0.0989875495433807,-2270.892333984375,304.1532897949219,0.7020788192749023,0.1584476232528686,0.1445816606283188,293.4373474121094,297.1499938964844,293.1499938964844,0.0118171079084277,-709.0736083984375,303.0299987792969,0.4598740339279175,0.050000000745058,0.049503955990076,293.21343994140625,297.1499938964844,293.1499938964844,0.1972613334655761,-3066.708984375,304.1583251953125,0.8403899669647217,0.2768803536891937,0.1951734572649002,293.2880249023437,297.1499938964844,293.1499938964844,0.2952621579170227,-5716.22119140625,304.1551818847656,0.9395322799682616,0.3822067677974701,0.3638806939125061,293.2175598144531,297.1499938964844,293.1499938964844,0.0129479235038161,-3508.751220703125,303.525634765625,0.4598740339279175,0.050000000745058,0.2348254472017288,291.1651306152344,291.1499938964844,272.0966796875,269.2041320800781,287.81610107421875,293.36163330078125,291.16827392578125,1.0,0.2787550389766693,0.4391302466392517,0.4391302466392517,1.0,1.0,-1.1856859922409058,0.3092120587825775,0.8764739036560059,0.0456407442688941,0.0,0.0,0.0878115817904472,63.25168228149414,49.0,49.42562484741211,-4069.641357421875,222.3785400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1159362792969,302.8374328613281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.63671875,18000.0,0.0,0.0,0.0864628180861473,0.0,0.0,0.0,0.0,1.0,0.0016798564465716,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0945819690823555,0.0999385491013526,-0.005356581415981,0.0,8.774876914685592e-05,0.0,0.0,3.8467941284179688,0.0,0.0,0.0,0.2694664001464844,4.0,0.0,1.0
733560,293.1781005859375,297.1499938964844,293.1499938964844,0.098561130464077,-2262.810302734375,304.1534729003906,0.7068891525268555,0.1581229567527771,0.1441938728094101,293.4429931640625,297.1499938964844,293.1499938964844,0.01163917966187,-703.2713623046875,302.9662475585937,0.4652493000030517,0.050000000745058,0.0494143143296241,293.2133483886719,297.1499938964844,293.1499938964844,0.1962746381759643,-3054.30078125,304.1585998535156,0.8454323410987854,0.276093989610672,0.1945532858371734,293.2876281738281,297.1499938964844,293.1499938964844,0.2933166921138763,-5685.33837890625,304.1577453613281,0.9457314610481262,0.380533218383789,0.3621668219566345,293.2188415527344,297.1499938964844,293.1499938964844,0.0128598846495151,-3495.01416015625,303.51123046875,0.4652493000030517,0.050000000745058,0.2344002276659011,291.17755126953125,291.1499938964844,272.1336975097656,269.2336120605469,287.8155212402344,293.366455078125,291.1788330078125,1.0,0.2753858268260956,0.4402888417243957,0.4402888417243957,1.0,1.0,-1.1818009614944458,0.3091273009777069,0.8726736307144165,0.0464454032480716,0.0,0.0,0.0846866369247436,60.92779541015625,37.0,36.07781982421875,-4038.56689453125,216.35794067382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0743408203125,302.76513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.966796875,18000.0,0.0,0.0,0.0869903564453125,0.0,0.0,0.0,0.0,1.0,0.0017680418677628,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0934886932373046,0.0993985682725906,-0.0059098764322698,0.0,8.828414866002277e-05,0.0,0.0,3.824219942092896,0.0,0.0,0.0,0.2693603634834289,4.0,0.0,1.0
733620,293.1774597167969,297.1499938964844,293.1499938964844,0.0979107990860939,-2250.783447265625,304.15338134765625,0.7206993699073792,0.1575366109609604,0.1434232294559478,293.45330810546875,297.1499938964844,293.1499938964844,0.0112955709919333,-692.1726684570312,302.83642578125,0.4781911373138428,0.050000000745058,0.0491763427853584,293.2129211425781,297.1499938964844,293.1499938964844,0.1946959346532821,-3034.7890625,304.1583557128906,0.8613108992576599,0.274573802947998,0.1933072060346603,293.285888671875,297.1499938964844,293.1499938964844,0.2901366651058197,-5635.6484375,304.160400390625,0.9644643664360046,0.3773960769176483,0.3589160144329071,293.2208557128906,297.1499938964844,293.1499938964844,0.0126900160685181,-3470.090576171875,303.4820251464844,0.4781911373138428,0.050000000745058,0.2332714051008224,291.17803955078125,291.1499938964844,272.205322265625,269.2906494140625,287.8043212890625,293.3753967285156,291.1775817871094,1.0,0.2666334807872772,0.4426060616970062,0.4426060616970062,1.0,1.0,-1.1738377809524536,0.3090712130069732,0.8647665977478027,0.0483290143311023,0.0,0.0,0.0807502567768096,54.79397964477539,25.0,7.197253227233887,-3992.687744140625,201.39523315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0233459472656,302.6391296386719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.37890625,18000.0,0.0,0.0,0.0879181176424026,0.0,0.0,0.0,0.0,1.0,0.0019692692440003,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0918054804205894,0.0990738272666931,-0.0072683449834585,0.0,8.922571578295901e-05,0.0,0.0,3.808692693710327,0.0,0.0,0.0,0.2692379653453827,4.0,0.0,1.0
733680,293.1774597167969,297.1499938964844,293.1499938964844,0.0979107990860939,-2250.783447265625,304.15338134765625,0.7206993699073792,0.1575366109609604,0.1434232294559478,293.45330810546875,297.1499938964844,293.1499938964844,0.0112955709919333,-692.1726684570312,302.83642578125,0.4781911373138428,0.050000000745058,0.0491763427853584,293.2129211425781,297.1499938964844,293.1499938964844,0.1946959346532821,-3034.7890625,304.1583557128906,0.8613108992576599,0.274573802947998,0.1933072060346603,293.285888671875,297.1499938964844,293.1499938964844,0.2901366651058197,-5635.6484375,304.160400390625,0.9644643664360046,0.3773960769176483,0.3589160144329071,293.2208557128906,297.1499938964844,293.1499938964844,0.0126900160685181,-3470.090576171875,303.4820251464844,0.4781911373138428,0.050000000745058,0.2332714051008224,291.17803955078125,291.1499938964844,272.205322265625,269.2906494140625,287.8043212890625,293.3753967285156,291.1775817871094,1.0,0.2666334807872772,0.4426060616970062,0.4426060616970062,1.0,1.0,-1.1738377809524536,0.3090712130069732,0.8647665977478027,0.0483290143311023,0.0,0.0,0.0807502567768096,54.79397964477539,25.0,7.197253227233887,-3992.687744140625,201.39523315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0233459472656,302.6391296386719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.37890625,18000.0,0.0,0.0,0.0879181176424026,0.0,0.0,0.0,0.0,1.0,0.0019692692440003,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0918054804205894,0.0990738272666931,-0.0072683449834585,0.0,8.922571578295901e-05,0.0,0.0,3.808692693710327,0.0,0.0,0.0,0.2692379653453827,4.0,0.0,1.0
733740,293.1766052246094,297.1499938964844,293.1499938964844,0.0973039343953132,-2239.61279296875,304.1532592773437,0.7402125597000122,0.157014712691307,0.1426635384559631,293.4624328613281,297.1499938964844,293.1499938964844,0.0109502114355564,-680.5692138671875,302.7057189941406,0.4935686588287353,0.050000000745058,0.0488836057484149,293.2122802734375,297.1499938964844,293.1499938964844,0.1931919604539871,-3016.22412109375,304.1580810546875,0.8863740563392639,0.2731093168258667,0.1920626014471054,293.28350830078125,297.1499938964844,293.1499938964844,0.2871519327163696,-5589.34423828125,304.1618957519531,0.989119827747345,0.3744387924671173,0.3558043837547302,293.22216796875,297.1499938964844,293.1499938964844,0.0125068742781877,-3442.77880859375,303.4537353515625,0.4935686588287353,0.050000000745058,0.2318827807903289,291.1736755371094,291.1499938964844,272.2735290527344,269.3450012207031,287.7926025390625,293.38360595703125,291.17315673828125,1.0,0.2557246088981628,0.4449232816696167,0.4449232816696167,1.0,1.0,-1.165679097175598,0.3088970184326172,0.856782078742981,0.0502635277807712,0.0,0.0,0.0778734013438224,47.27369689941406,25.0,-3.1954944133758545,-3964.203369140625,183.81304931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0059509277344,302.5700988769531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.0,18000.0,0.0,0.0,0.0886416658759117,0.0,0.0,0.0,0.0,1.0,0.0021334651391953,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0907135680317878,0.0991865694522857,-0.0084730014204978,0.0,8.996002725325525e-05,0.0,0.0,3.811333656311035,0.0,0.0,0.0,0.2691918015480041,4.0,0.0,1.0
733800,293.1766052246094,297.1499938964844,293.1499938964844,0.0973039343953132,-2239.61279296875,304.1532592773437,0.7402125597000122,0.157014712691307,0.1426635384559631,293.4624328613281,297.1499938964844,293.1499938964844,0.0109502114355564,-680.5692138671875,302.7057189941406,0.4935686588287353,0.050000000745058,0.0488836057484149,293.2122802734375,297.1499938964844,293.1499938964844,0.1931919604539871,-3016.22412109375,304.1580810546875,0.8863740563392639,0.2731093168258667,0.1920626014471054,293.28350830078125,297.1499938964844,293.1499938964844,0.2871519327163696,-5589.34423828125,304.1618957519531,0.989119827747345,0.3744387924671173,0.3558043837547302,293.22216796875,297.1499938964844,293.1499938964844,0.0125068742781877,-3442.77880859375,303.4537353515625,0.4935686588287353,0.050000000745058,0.2318827807903289,291.1736755371094,291.1499938964844,272.2735290527344,269.3450012207031,287.7926025390625,293.38360595703125,291.17315673828125,1.0,0.2557246088981628,0.4449232816696167,0.4449232816696167,1.0,1.0,-1.165679097175598,0.3088970184326172,0.856782078742981,0.0502635277807712,0.0,0.0,0.0778734013438224,47.27369689941406,25.0,-3.1954944133758545,-3964.203369140625,183.81304931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0059509277344,302.5700988769531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.0,18000.0,0.0,0.0,0.0886416658759117,0.0,0.0,0.0,0.0,1.0,0.0021334651391953,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0907135680317878,0.0991865694522857,-0.0084730014204978,0.0,8.996002725325525e-05,0.0,0.0,3.811333656311035,0.0,0.0,0.0,0.2691918015480041,4.0,0.0,1.0
733860,293.1756896972656,297.1499938964844,293.1499938964844,0.0967689752578735,-2229.705810546875,304.153076171875,0.755926787853241,0.1565261781215667,0.1420378237962722,293.47076416015625,297.1499938964844,293.1499938964844,0.0106476219370961,-670.1521606445312,302.5744323730469,0.505486786365509,0.050000000745058,0.0486924387514591,293.2115783691406,297.1499938964844,293.1499938964844,0.1917344778776168,-2998.13818359375,304.1578369140625,0.9062530398368835,0.2716742753982544,0.1909189075231552,293.2779541015625,297.1499938964844,293.1499938964844,0.278221070766449,-5447.0498046875,304.1737976074219,0.9990000128746032,0.3721555471420288,0.3464168906211853,293.2230224609375,297.1499938964844,293.1499938964844,0.0123659754171967,-3421.660888671875,303.4264221191406,0.505486786365509,0.050000000745058,0.2309759706258773,291.1732788085937,291.1499938964844,272.337890625,269.3963317871094,287.802734375,293.3921203613281,291.1745300292969,1.0,0.2474643141031265,0.4464542865753174,0.4464542865753174,1.0,1.0,-1.150991678237915,0.3056293427944183,0.8453623056411743,0.051386535167694,0.0,0.0,0.0749544501304626,42.25105667114258,25.0,5.502614974975586,-3934.303955078125,169.430419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01275634765625,302.54132080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.921875,18000.0,0.0,0.0,0.0891430899500846,0.0,0.0,0.0,0.0,1.0,0.0022694515064358,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0897732451558113,0.0993063300848007,-0.0095330886542797,0.0,9.046890772879124e-05,0.0,0.0,3.814720630645752,0.0,0.0,0.0,0.2691591382026672,4.0,0.0,1.0
733920,293.1756896972656,297.1499938964844,293.1499938964844,0.0967689752578735,-2229.705810546875,304.153076171875,0.755926787853241,0.1565261781215667,0.1420378237962722,293.47076416015625,297.1499938964844,293.1499938964844,0.0106476219370961,-670.1521606445312,302.5744323730469,0.505486786365509,0.050000000745058,0.0486924387514591,293.2115783691406,297.1499938964844,293.1499938964844,0.1917344778776168,-2998.13818359375,304.1578369140625,0.9062530398368835,0.2716742753982544,0.1909189075231552,293.2779541015625,297.1499938964844,293.1499938964844,0.278221070766449,-5447.0498046875,304.1737976074219,0.9990000128746032,0.3721555471420288,0.3464168906211853,293.2230224609375,297.1499938964844,293.1499938964844,0.0123659754171967,-3421.660888671875,303.4264221191406,0.505486786365509,0.050000000745058,0.2309759706258773,291.1732788085937,291.1499938964844,272.337890625,269.3963317871094,287.802734375,293.3921203613281,291.1745300292969,1.0,0.2474643141031265,0.4464542865753174,0.4464542865753174,1.0,1.0,-1.150991678237915,0.3056293427944183,0.8453623056411743,0.051386535167694,0.0,0.0,0.0749544501304626,42.25105667114258,25.0,5.502614974975586,-3934.303955078125,169.430419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01275634765625,302.54132080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.921875,18000.0,0.0,0.0,0.0891430899500846,0.0,0.0,0.0,0.0,1.0,0.0022694515064358,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0897732451558113,0.0993063300848007,-0.0095330886542797,0.0,9.046890772879124e-05,0.0,0.0,3.814720630645752,0.0,0.0,0.0,0.2691591382026672,4.0,0.0,1.0
733980,293.1747741699219,297.1499938964844,293.1499938964844,0.0961192995309829,-2217.279296875,304.15313720703125,0.7668318748474121,0.1560624241828918,0.1415064930915832,293.478759765625,297.1499938964844,293.1499938964844,0.0103602306917309,-659.5462036132812,302.4443359375,0.5140495896339417,0.050000000745058,0.048578605055809,293.2110900878906,297.1499938964844,293.1499938964844,0.1899511814117431,-2975.537353515625,304.158203125,0.9204553365707396,0.2702123820781708,0.1898241639137268,293.2545471191406,297.1499938964844,293.1499938964844,0.2623553574085235,-5193.63134765625,304.19195556640625,0.9990000128746032,0.3736275434494018,0.3304592370986938,293.2234802246094,297.1499938964844,293.1499938964844,0.0122357094660401,-3400.04296875,303.40118408203125,0.5140495896339417,0.050000000745058,0.2304359972476959,291.1966552734375,291.1499938964844,272.3980712890625,269.4444274902344,287.82940673828125,293.4071655273437,291.1992492675781,1.0,0.2406154572963714,0.447985291481018,0.447985291481018,1.0,1.0,-1.1290838718414309,0.2998555898666382,0.8292282819747925,0.0523778274655342,0.0,0.0,0.0672968104481697,39.10384368896485,25.0,26.720483779907227,-3875.4208984375,156.95558166503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.042236328125,302.49468994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.751953125,18000.0,0.0,0.0,0.089346557855606,0.0,0.0,0.0,0.0,1.0,0.0024809520691633,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0876057744026184,0.0988917425274849,-0.0112859653308987,0.0,9.067539940588176e-05,0.0,0.0,3.796180248260498,0.0,0.0,0.0,0.2690259516239166,4.0,0.0,1.0
734040,293.1747741699219,297.1499938964844,293.1499938964844,0.0961192995309829,-2217.279296875,304.15313720703125,0.7668318748474121,0.1560624241828918,0.1415064930915832,293.478759765625,297.1499938964844,293.1499938964844,0.0103602306917309,-659.5462036132812,302.4443359375,0.5140495896339417,0.050000000745058,0.048578605055809,293.2110900878906,297.1499938964844,293.1499938964844,0.1899511814117431,-2975.537353515625,304.158203125,0.9204553365707396,0.2702123820781708,0.1898241639137268,293.2545471191406,297.1499938964844,293.1499938964844,0.2623553574085235,-5193.63134765625,304.19195556640625,0.9990000128746032,0.3736275434494018,0.3304592370986938,293.2234802246094,297.1499938964844,293.1499938964844,0.0122357094660401,-3400.04296875,303.40118408203125,0.5140495896339417,0.050000000745058,0.2304359972476959,291.1966552734375,291.1499938964844,272.3980712890625,269.4444274902344,287.82940673828125,293.4071655273437,291.1992492675781,1.0,0.2406154572963714,0.447985291481018,0.447985291481018,1.0,1.0,-1.1290838718414309,0.2998555898666382,0.8292282819747925,0.0523778274655342,0.0,0.0,0.0672968104481697,39.10384368896485,25.0,26.720483779907227,-3875.4208984375,156.95558166503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.042236328125,302.49468994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.751953125,18000.0,0.0,0.0,0.089346557855606,0.0,0.0,0.0,0.0,1.0,0.0024809520691633,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0876057744026184,0.0988917425274849,-0.0112859653308987,0.0,9.067539940588176e-05,0.0,0.0,3.796180248260498,0.0,0.0,0.0,0.2690259516239166,4.0,0.0,1.0
734100,293.1742553710937,297.1499938964844,293.1499938964844,0.0958213955163955,-2211.582275390625,304.1531066894531,0.7718572616577148,0.1558510512113571,0.1412650495767593,293.4826965332031,297.1499938964844,293.1499938964844,0.0102218436077237,-654.3511352539062,302.3785400390625,0.5180699229240417,0.050000000745058,0.0485308989882469,293.2088928222656,297.1499938964844,293.1499938964844,0.1891917884349823,-2965.9443359375,304.1580810546875,0.9272141456604004,0.2698662281036377,0.1893776953220367,293.2388000488281,297.1499938964844,293.1499938964844,0.2553870677947998,-5082.390625,304.19696044921875,0.9990000128746032,0.3753981590270996,0.3235369920730591,293.2235717773437,297.1499938964844,293.1499938964844,0.0121764568611979,-3390.1845703125,303.3889465332031,0.5180699229240417,0.050000000745058,0.2302096784114837,291.2080383300781,291.1499938964844,272.4264831542969,269.4671630859375,287.8432922363281,293.4187316894531,291.2102966308594,1.0,0.2376637458801269,0.4487507939338684,0.4487507939338684,1.0,1.0,-1.119619846343994,0.2974652945995331,0.8221545219421387,0.0528930053114891,0.0,0.0,0.0622752457857131,37.78248977661133,25.0,28.37819480895996,-3838.21728515625,151.76824951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0673217773437,302.4362487792969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.494140625,18000.0,0.0,0.0,0.0892870277166366,0.0,0.0,0.0,0.0,1.0,0.0026324258651584,0.0,-0.0,-0.0,0.0,0.0,0.0,0.086011990904808,0.0986249670386314,-0.0126129789277911,0.0,9.061497985385358e-05,0.0,0.0,3.783787488937378,0.0,0.0,0.0,0.268928587436676,4.0,0.0,1.0
