time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
734160,293.1737060546875,297.1499938964844,293.1499938964844,0.095566414296627,-2206.742919921875,304.15301513671875,0.7766957879066467,0.1556521207094192,0.1410397142171859,293.4866027832031,297.1499938964844,293.1499938964844,0.01008918043226,-649.3784790039062,302.3117980957031,0.5219811201095581,0.050000000745058,0.0484875068068504,293.2040100097656,297.1499938964844,293.1499938964844,0.1889427602291107,-2962.932861328125,304.15704345703125,0.9343532919883728,0.2700772583484649,0.1893120110034942,293.2216186523437,297.1499938964844,293.1499938964844,0.2489547431468963,-4979.693359375,304.2001037597656,0.9990000128746032,0.3776448667049408,0.317110002040863,293.2236633300781,297.1499938964844,293.1499938964844,0.0121226478368043,-3381.518798828125,303.37646484375,0.5219811201095581,0.050000000745058,0.2300038486719131,291.2163391113281,291.1499938964844,272.4537048339844,269.489013671875,287.8385925292969,293.4220275878906,291.2171630859375,1.0,0.2349869459867477,0.4501849710941314,0.4501849710941314,1.0,1.0,-1.1112563610076904,0.2960795760154724,0.815176784992218,0.0540624000132083,0.0,0.0,0.0569927953183651,36.58420944213867,28.0,21.154037475585938,-3802.895751953125,147.18960571289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0993347167969,302.35888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.646484375,18000.0,0.0,0.0,0.0891012027859687,0.0,0.0,0.0,0.0,1.0,0.0028001465834677,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0842833220958709,0.0984286591410636,-0.0141453417018055,0.0,9.042639430845156e-05,0.0,0.0,3.7738656997680655,0.0,0.0,0.0,0.2688301503658294,4.0,0.0,1.0
734220,293.17364501953125,297.1499938964844,293.1499938964844,0.0952165201306343,-2200.34716796875,304.152587890625,0.7831452488899231,0.1550720334053039,0.1405835002660751,293.4944152832031,297.1499938964844,293.1499938964844,0.0098503129556775,-640.7236328125,302.1735534667969,0.5274959802627563,0.050000000745058,0.0484307818114757,293.1933288574219,297.1499938964844,293.1499938964844,0.1895103603601455,-2970.676025390625,304.1537475585937,0.94513738155365,0.2708781659603119,0.1897853016853332,293.1878662109375,297.1499938964844,293.1499938964844,0.2404316365718841,-4845.22021484375,304.19732666015625,0.9990000128746032,0.3826784491539001,0.3085058629512787,293.2239074707031,297.1499938964844,293.1499938964844,0.0120484298095107,-3371.46142578125,303.3500366210937,0.5274959802627563,0.050000000745058,0.2297347635030746,291.2130126953125,291.1499938964844,272.5044860839844,269.5298156738281,287.807373046875,293.416748046875,291.211181640625,1.0,0.2316042780876159,0.4530533254146576,0.4530533254146576,1.0,1.0,-1.100555419921875,0.2953881919384002,0.8051672577857971,0.0565484054386615,0.0,0.0,0.0485747382044792,35.01995086669922,31.0,-5.639278411865234,-3751.021484375,141.36082458496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1787109375,302.19561767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.869140625,18000.0,0.0,0.0,0.0883560478687286,0.0,0.0,0.0,0.0,1.0,0.003114913823083,0.0,-0.0,-0.0,0.0,0.0,0.0,0.081302598118782,0.0984734445810318,-0.0171708445996046,0.0,8.967015310190618e-05,0.0,0.0,3.771317005157471,0.0,0.0,0.0,0.2686929106712341,4.0,0.0,1.0
734280,293.17364501953125,297.1499938964844,293.1499938964844,0.0952165201306343,-2200.34716796875,304.152587890625,0.7831452488899231,0.1550720334053039,0.1405835002660751,293.4944152832031,297.1499938964844,293.1499938964844,0.0098503129556775,-640.7236328125,302.1735534667969,0.5274959802627563,0.050000000745058,0.0484307818114757,293.1933288574219,297.1499938964844,293.1499938964844,0.1895103603601455,-2970.676025390625,304.1537475585937,0.94513738155365,0.2708781659603119,0.1897853016853332,293.1878662109375,297.1499938964844,293.1499938964844,0.2404316365718841,-4845.22021484375,304.19732666015625,0.9990000128746032,0.3826784491539001,0.3085058629512787,293.2239074707031,297.1499938964844,293.1499938964844,0.0120484298095107,-3371.46142578125,303.3500366210937,0.5274959802627563,0.050000000745058,0.2297347635030746,291.2130126953125,291.1499938964844,272.5044860839844,269.5298156738281,287.807373046875,293.416748046875,291.211181640625,1.0,0.2316042780876159,0.4530533254146576,0.4530533254146576,1.0,1.0,-1.100555419921875,0.2953881919384002,0.8051672577857971,0.0565484054386615,0.0,0.0,0.0485747382044792,35.01995086669922,31.0,-5.639278411865234,-3751.021484375,141.36082458496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1787109375,302.19561767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.869140625,18000.0,0.0,0.0,0.0883560478687286,0.0,0.0,0.0,0.0,1.0,0.003114913823083,0.0,-0.0,-0.0,0.0,0.0,0.0,0.081302598118782,0.0984734445810318,-0.0171708445996046,0.0,8.967015310190618e-05,0.0,0.0,3.771317005157471,0.0,0.0,0.0,0.2686929106712341,4.0,0.0,1.0
734340,293.17877197265625,297.1499938964844,293.1499938964844,0.0943343043327331,-2184.227783203125,304.1532287597656,0.783893883228302,0.1534338593482971,0.1392690986394882,293.5021667480469,297.1499938964844,293.1499938964844,0.0096390079706907,-633.4110107421875,302.0291442871094,0.5299928784370422,0.050000000745058,0.0484066344797611,293.1864013671875,297.1499938964844,293.1499938964844,0.1902762204408645,-2981.009765625,304.1512756347656,0.950028955936432,0.2711977660655975,0.1901029348373413,293.1622314453125,297.1499938964844,293.1499938964844,0.2368973493576049,-4792.28076171875,304.18731689453125,0.9990000128746032,0.3869385421276092,0.3047686219215393,293.2240905761719,297.1499938964844,293.1499938964844,0.0120097650215029,-3369.193603515625,303.3222961425781,0.5299928784370422,0.050000000745058,0.2296202331781387,291.1879577636719,291.1499938964844,272.54998779296875,269.5666198730469,287.7574768066406,293.3951416015625,291.18487548828125,1.0,0.2300098836421966,0.4559216797351837,0.4559216797351837,1.0,1.0,-1.0947054624557495,0.2962804734706878,0.7984248995780945,0.0591540113091468,0.0,0.0,0.0450692698359489,34.33890914916992,49.0,-29.40978240966797,-3734.5380859375,138.53970336914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26239013671875,302.0951843261719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.16015625,18000.0,0.0,0.0,0.0872342735528945,0.0,0.0,0.0,0.0,1.0,0.0033206799998879,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0797720700502395,0.0990008637309074,-0.0192287918180227,0.0,8.853169128997251e-05,0.0,0.0,3.7892870903015137,0.0,0.0,0.0,0.2686679065227508,4.0,0.0,1.0
734400,293.17877197265625,297.1499938964844,293.1499938964844,0.0943343043327331,-2184.227783203125,304.1532287597656,0.783893883228302,0.1534338593482971,0.1392690986394882,293.5021667480469,297.1499938964844,293.1499938964844,0.0096390079706907,-633.4110107421875,302.0291442871094,0.5299928784370422,0.050000000745058,0.0484066344797611,293.1864013671875,297.1499938964844,293.1499938964844,0.1902762204408645,-2981.009765625,304.1512756347656,0.950028955936432,0.2711977660655975,0.1901029348373413,293.1622314453125,297.1499938964844,293.1499938964844,0.2368973493576049,-4792.28076171875,304.18731689453125,0.9990000128746032,0.3869385421276092,0.3047686219215393,293.2240905761719,297.1499938964844,293.1499938964844,0.0120097650215029,-3369.193603515625,303.3222961425781,0.5299928784370422,0.050000000745058,0.2296202331781387,291.1879577636719,291.1499938964844,272.54998779296875,269.5666198730469,287.7574768066406,293.3951416015625,291.18487548828125,1.0,0.2300098836421966,0.4559216797351837,0.4559216797351837,1.0,1.0,-1.0947054624557495,0.2962804734706878,0.7984248995780945,0.0591540113091468,0.0,0.0,0.0450692698359489,34.33890914916992,49.0,-29.40978240966797,-3734.5380859375,138.53970336914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26239013671875,302.0951843261719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.16015625,18000.0,0.0,0.0,0.0872342735528945,0.0,0.0,0.0,0.0,1.0,0.0033206799998879,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0797720700502395,0.0990008637309074,-0.0192287918180227,0.0,8.853169128997251e-05,0.0,0.0,3.7892870903015137,0.0,0.0,0.0,0.2686679065227508,4.0,0.0,1.0
734460,293.1759033203125,297.1499938964844,293.1499938964844,0.0942926108837127,-2184.125732421875,304.15216064453125,0.7717885375022888,0.1532891690731048,0.1388898491859436,293.50372314453125,297.1499938964844,293.1499938964844,0.0094965947791934,-629.0216674804688,301.8969116210937,0.521317183971405,0.050000000745058,0.0484947264194488,293.183349609375,297.1499938964844,293.1499938964844,0.1910282373428344,-2991.13330078125,304.149658203125,0.9349090456962584,0.2709301114082336,0.1902433186769485,293.1534729003906,297.1499938964844,293.1499938964844,0.2494187355041504,-5003.67578125,304.15338134765625,0.9990000128746032,0.3884841501712799,0.3181810677051544,293.21856689453125,297.1499938964844,293.1499938964844,0.0120643209666013,-3382.336181640625,303.30963134765625,0.521317183971405,0.050000000745058,0.2300380915403366,291.15301513671875,291.1499938964844,272.5926513671875,269.6015319824219,287.7128295898437,293.4000244140625,291.1478576660156,1.0,0.2361271530389785,0.4579287469387054,0.4579287469387054,1.0,1.0,-1.1111125946044922,0.3039985001087188,0.8071140646934509,0.06130126491189,0.0,0.0,0.0467420183122158,36.75328826904297,67.0,-51.1829833984375,-3761.36962890625,147.4647674560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32928466796875,302.0672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.966796875,18000.0,0.0,0.0,0.0859730169177055,0.0,0.0,0.0,0.0,1.0,0.0033869000617414,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0797853469848632,0.0996872782707214,-0.0199019387364387,0.0,8.725168299861252e-05,0.0,0.0,3.8155786991119385,0.0,0.0,0.0,0.2687327563762665,4.0,0.0,1.0
734520,293.1759033203125,297.1499938964844,293.1499938964844,0.0942926108837127,-2184.125732421875,304.15216064453125,0.7717885375022888,0.1532891690731048,0.1388898491859436,293.50372314453125,297.1499938964844,293.1499938964844,0.0094965947791934,-629.0216674804688,301.8969116210937,0.521317183971405,0.050000000745058,0.0484947264194488,293.183349609375,297.1499938964844,293.1499938964844,0.1910282373428344,-2991.13330078125,304.149658203125,0.9349090456962584,0.2709301114082336,0.1902433186769485,293.1534729003906,297.1499938964844,293.1499938964844,0.2494187355041504,-5003.67578125,304.15338134765625,0.9990000128746032,0.3884841501712799,0.3181810677051544,293.21856689453125,297.1499938964844,293.1499938964844,0.0120643209666013,-3382.336181640625,303.30963134765625,0.521317183971405,0.050000000745058,0.2300380915403366,291.15301513671875,291.1499938964844,272.5926513671875,269.6015319824219,287.7128295898437,293.4000244140625,291.1478576660156,1.0,0.2361271530389785,0.4579287469387054,0.4579287469387054,1.0,1.0,-1.1111125946044922,0.3039985001087188,0.8071140646934509,0.06130126491189,0.0,0.0,0.0467420183122158,36.75328826904297,67.0,-51.1829833984375,-3761.36962890625,147.4647674560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32928466796875,302.0672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.966796875,18000.0,0.0,0.0,0.0859730169177055,0.0,0.0,0.0,0.0,1.0,0.0033869000617414,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0797853469848632,0.0996872782707214,-0.0199019387364387,0.0,8.725168299861252e-05,0.0,0.0,3.8155786991119385,0.0,0.0,0.0,0.2687327563762665,4.0,0.0,1.0
734580,293.1703186035156,297.1499938964844,293.1499938964844,0.0949974879622459,-2198.240234375,304.1502380371094,0.7506492733955383,0.1537546962499618,0.1392560452222824,293.5072631835937,297.1499938964844,293.1499938964844,0.0093822311609983,-626.21875,301.7550048828125,0.5051534175872803,0.050000000745058,0.0486973486840724,293.1965026855469,297.1499938964844,293.1499938964844,0.1897607445716858,-2975.521728515625,304.1519775390625,0.90157550573349,0.2674423456192016,0.1884668469429016,293.1864318847656,297.1499938964844,293.1499938964844,0.2773375511169433,-5459.59423828125,304.10552978515625,0.9990000128746032,0.3818084597587585,0.3470747768878937,293.2160339355469,297.1499938964844,293.1499938964844,0.0121611151844263,-3404.880615234375,303.28936767578125,0.5051534175872803,0.050000000745058,0.2309992611408233,291.1018371582031,291.1499938964844,272.6350402832031,269.6368713378906,287.66998291015625,293.44000244140625,291.0960388183594,1.0,0.2483046650886535,0.4599358141422272,0.4599358141422272,1.0,1.0,-1.1454910039901731,0.31802698969841,0.8274639844894409,0.0640930086374282,0.0,0.0,0.0565204359591007,42.284793853759766,70.0,-68.8469009399414,-3845.741943359375,167.8563690185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35888671875,302.15362548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.501953125,18000.0,0.0,0.0,0.0848850309848785,0.0,0.0,0.0,0.0,1.0,0.0032472368329763,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0822238028049469,0.1007178202271461,-0.0184940155595541,0.0,8.614752005087212e-05,0.0,0.0,3.8582730293273926,0.0,0.0,0.0,0.2689384222030639,4.0,0.0,1.0
734640,293.1703186035156,297.1499938964844,293.1499938964844,0.0949974879622459,-2198.240234375,304.1502380371094,0.7506492733955383,0.1537546962499618,0.1392560452222824,293.5072631835937,297.1499938964844,293.1499938964844,0.0093822311609983,-626.21875,301.7550048828125,0.5051534175872803,0.050000000745058,0.0486973486840724,293.1965026855469,297.1499938964844,293.1499938964844,0.1897607445716858,-2975.521728515625,304.1519775390625,0.90157550573349,0.2674423456192016,0.1884668469429016,293.1864318847656,297.1499938964844,293.1499938964844,0.2773375511169433,-5459.59423828125,304.10552978515625,0.9990000128746032,0.3818084597587585,0.3470747768878937,293.2160339355469,297.1499938964844,293.1499938964844,0.0121611151844263,-3404.880615234375,303.28936767578125,0.5051534175872803,0.050000000745058,0.2309992611408233,291.1018371582031,291.1499938964844,272.6350402832031,269.6368713378906,287.66998291015625,293.44000244140625,291.0960388183594,1.0,0.2483046650886535,0.4599358141422272,0.4599358141422272,1.0,1.0,-1.1454910039901731,0.31802698969841,0.8274639844894409,0.0640930086374282,0.0,0.0,0.0565204359591007,42.284793853759766,70.0,-68.8469009399414,-3845.741943359375,167.8563690185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35888671875,302.15362548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.501953125,18000.0,0.0,0.0,0.0848850309848785,0.0,0.0,0.0,0.0,1.0,0.0032472368329763,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0822238028049469,0.1007178202271461,-0.0184940155595541,0.0,8.614752005087212e-05,0.0,0.0,3.8582730293273926,0.0,0.0,0.0,0.2689384222030639,4.0,0.0,1.0
734700,293.1684265136719,297.1499938964844,293.1499938964844,0.0955458953976631,-2209.015625,304.1492004394531,0.7413320541381836,0.1538690775632858,0.1396192759275436,293.5096435546875,297.1499938964844,293.1499938964844,0.0093290358781814,-625.0733642578125,301.6805419921875,0.4979507625102997,0.050000000745058,0.048808716237545,293.2022705078125,297.1499938964844,293.1499938964844,0.1887280046939849,-2962.75537109375,304.1534729003906,0.8865976333618164,0.2657169997692108,0.1871954351663589,293.21783447265625,297.1499938964844,293.1499938964844,0.289957046508789,-5657.6865234375,304.0910339355469,0.998047173023224,0.3751916289329529,0.3589895665645599,293.2156677246094,297.1499938964844,293.1499938964844,0.012215269729495,-3417.703857421875,303.2767639160156,0.4979507625102997,0.050000000745058,0.2315275222063064,291.0712585449219,291.1499938964844,272.6561279296875,269.6546936035156,287.6360168457031,293.4391174316406,291.0648803710937,1.0,0.2537908256053924,0.460939347743988,0.460939347743988,1.0,1.0,-1.1598854064941406,0.3240922093391418,0.8357931971549988,0.0657209828495979,0.0,0.0,0.0648027956485748,45.28092193603516,70.0,-76.65892028808594,-3906.61865234375,178.0008087158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3534240722656,302.248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.4609375,18000.0,0.0,0.0,0.0845247358083725,0.0,0.0,0.0,0.0,1.0,0.003082406707108,0.0,-0.0,-0.0,0.0,0.0,0.0,0.084488458931446,0.1013461202383041,-0.0168576575815677,0.0,8.578185952501372e-05,0.0,0.0,3.885425806045532,0.0,0.0,0.0,0.2691011428833008,4.0,0.0,1.0
734760,293.1680603027344,297.1499938964844,293.1499938964844,0.0957693308591842,-2213.38818359375,304.1489562988281,0.7286069393157959,0.153706893324852,0.139752447605133,293.51226806640625,297.1499938964844,293.1499938964844,0.0092794094234704,-623.7669677734375,301.607421875,0.4885664582252502,0.050000000745058,0.0489752665162086,293.2055358886719,297.1499938964844,293.1499938964844,0.1878264248371124,-2951.47509765625,304.1545104980469,0.8682162761688232,0.2644161283969879,0.1862754076719284,293.2431030273437,297.1499938964844,293.1499938964844,0.2849849760532379,-5576.28173828125,304.1106872558594,0.978401780128479,0.3693585991859436,0.3530959784984588,293.2156677246094,297.1499938964844,293.1499938964844,0.0122722946107387,-3429.65087890625,303.2640380859375,0.4885664582252502,0.050000000745058,0.2323175817728042,291.0543518066406,291.1499938964844,272.6771850585937,269.6725769042969,287.650146484375,293.4269714355469,291.0555114746094,1.0,0.2584784626960754,0.4601710140705108,0.4601710140705108,1.0,1.0,-1.1526209115982056,0.3208538889884949,0.8317670226097107,0.0648492276668548,0.0,0.0,0.0730632469058036,49.4121208190918,73.0,-37.77260208129883,-3957.305908203125,183.9481811523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3327331542969,302.4300231933594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.14453125,18000.0,0.0,0.0,0.0843432992696762,0.0,0.0,0.0,0.0,1.0,0.0028473106212913,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0874085053801536,0.1020032465457916,-0.0145947411656379,0.0,8.559772686567158e-05,0.0,0.0,3.9148221015930176,0.0,0.0,0.0,0.2692958116531372,4.0,0.0,1.0
734820,293.1694030761719,297.1499938964844,293.1499938964844,0.0951786711812019,-2201.57861328125,304.1502990722656,0.7090083956718445,0.1529854089021682,0.1394656151533126,293.5188293457031,297.1499938964844,293.1499938964844,0.0091141853481531,-616.6248779296875,301.4713439941406,0.474122554063797,0.050000000745058,0.0492547787725925,293.2089538574219,297.1499938964844,293.1499938964844,0.1854342222213745,-2920.50927734375,304.1569519042969,0.8430367112159729,0.262311726808548,0.1849144846200943,293.2658996582031,297.1499938964844,293.1499938964844,0.277311772108078,-5447.7158203125,304.1360778808594,0.9438406229019164,0.362320214509964,0.3454698622226715,293.2171936035156,297.1499938964844,293.1499938964844,0.0122803449630737,-3429.808837890625,303.2398681640625,0.474122554063797,0.050000000745058,0.2336434721946716,291.0967712402344,291.1499938964844,272.7190856933594,269.70867919921875,287.7012023925781,293.4242248535156,291.1019287109375,1.0,0.2665247619152069,0.4586343467235565,0.4586343467235565,1.0,1.0,-1.1434143781661987,0.3160355687141418,0.8273787498474121,0.06306092441082,0.0,0.0,0.0777112618088722,56.38040542602539,61.0,38.53544998168945,-3990.501708984375,194.6634979248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2590637207031,302.6648864746094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.771484375,18000.0,0.0,0.0,0.0844872221350669,0.0,0.0,0.0,0.0,1.0,0.002489672973752,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0902486145496368,0.1016171798110008,-0.0113685624673962,0.0,8.574378443881869e-05,0.0,0.0,3.905261993408203,0.0,0.0,0.0,0.2694135904312134,4.0,0.0,1.0
734880,293.1694030761719,297.1499938964844,293.1499938964844,0.0951786711812019,-2201.57861328125,304.1502990722656,0.7090083956718445,0.1529854089021682,0.1394656151533126,293.5188293457031,297.1499938964844,293.1499938964844,0.0091141853481531,-616.6248779296875,301.4713439941406,0.474122554063797,0.050000000745058,0.0492547787725925,293.2089538574219,297.1499938964844,293.1499938964844,0.1854342222213745,-2920.50927734375,304.1569519042969,0.8430367112159729,0.262311726808548,0.1849144846200943,293.2658996582031,297.1499938964844,293.1499938964844,0.277311772108078,-5447.7158203125,304.1360778808594,0.9438406229019164,0.362320214509964,0.3454698622226715,293.2171936035156,297.1499938964844,293.1499938964844,0.0122803449630737,-3429.808837890625,303.2398681640625,0.474122554063797,0.050000000745058,0.2336434721946716,291.0967712402344,291.1499938964844,272.7190856933594,269.70867919921875,287.7012023925781,293.4242248535156,291.1019287109375,1.0,0.2665247619152069,0.4586343467235565,0.4586343467235565,1.0,1.0,-1.1434143781661987,0.3160355687141418,0.8273787498474121,0.06306092441082,0.0,0.0,0.0777112618088722,56.38040542602539,61.0,38.53544998168945,-3990.501708984375,194.6634979248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2590637207031,302.6648864746094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.771484375,18000.0,0.0,0.0,0.0844872221350669,0.0,0.0,0.0,0.0,1.0,0.002489672973752,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0902486145496368,0.1016171798110008,-0.0113685624673962,0.0,8.574378443881869e-05,0.0,0.0,3.905261993408203,0.0,0.0,0.0,0.2694135904312134,4.0,0.0,1.0
734940,293.1708374023437,297.1499938964844,293.1499938964844,0.094295434653759,-2184.331298828125,304.15167236328125,0.7027112245559692,0.1521982103586197,0.1388265788555145,293.5265197753906,297.1499938964844,293.1499938964844,0.008893028832972,-606.5543212890625,301.331298828125,0.4699383974075317,0.050000000745058,0.0493323877453804,293.210205078125,297.1499938964844,293.1499938964844,0.1831902265548706,-2891.522705078125,304.1583557128906,0.8357770442962646,0.2605599462985992,0.1836786717176437,293.2724304199219,297.1499938964844,293.1499938964844,0.2723284065723419,-5365.0966796875,304.1488037109375,0.9317169785499572,0.3580459058284759,0.3410533368587494,293.2193603515625,297.1499938964844,293.1499938964844,0.0122020216658711,-3415.3359375,303.2138366699219,0.4699383974075317,0.050000000745058,0.2340116053819656,291.1411437988281,291.1499938964844,272.7607421875,269.7450866699219,287.75616455078125,293.4312744140625,291.1455993652344,1.0,0.2676466703414917,0.4570977091789245,0.4570977091789245,1.0,1.0,-1.1363979578018188,0.3119900524616241,0.8244079351425171,0.0614292994141578,0.0,0.0,0.0758609697222709,58.2646484375,49.0,55.00918197631836,-3961.349365234375,196.08056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18048095703125,302.6675720214844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.796875,18000.0,0.0,0.0,0.084998495876789,0.0,0.0,0.0,0.0,1.0,0.0023825424723327,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0900761485099792,0.1005366966128349,-0.0104605471715331,0.0,8.626266935607418e-05,0.0,0.0,3.863603353500366,0.0,0.0,0.0,0.2693109214305877,4.0,0.0,1.0
735000,293.1708374023437,297.1499938964844,293.1499938964844,0.094295434653759,-2184.331298828125,304.15167236328125,0.7027112245559692,0.1521982103586197,0.1388265788555145,293.5265197753906,297.1499938964844,293.1499938964844,0.008893028832972,-606.5543212890625,301.331298828125,0.4699383974075317,0.050000000745058,0.0493323877453804,293.210205078125,297.1499938964844,293.1499938964844,0.1831902265548706,-2891.522705078125,304.1583557128906,0.8357770442962646,0.2605599462985992,0.1836786717176437,293.2724304199219,297.1499938964844,293.1499938964844,0.2723284065723419,-5365.0966796875,304.1488037109375,0.9317169785499572,0.3580459058284759,0.3410533368587494,293.2193603515625,297.1499938964844,293.1499938964844,0.0122020216658711,-3415.3359375,303.2138366699219,0.4699383974075317,0.050000000745058,0.2340116053819656,291.1411437988281,291.1499938964844,272.7607421875,269.7450866699219,287.75616455078125,293.4312744140625,291.1455993652344,1.0,0.2676466703414917,0.4570977091789245,0.4570977091789245,1.0,1.0,-1.1363979578018188,0.3119900524616241,0.8244079351425171,0.0614292994141578,0.0,0.0,0.0758609697222709,58.2646484375,49.0,55.00918197631836,-3961.349365234375,196.08056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18048095703125,302.6675720214844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.796875,18000.0,0.0,0.0,0.084998495876789,0.0,0.0,0.0,0.0,1.0,0.0023825424723327,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0900761485099792,0.1005366966128349,-0.0104605471715331,0.0,8.626266935607418e-05,0.0,0.0,3.863603353500366,0.0,0.0,0.0,0.2693109214305877,4.0,0.0,1.0
735060,293.1716613769531,297.1499938964844,293.1499938964844,0.0935164093971252,-2169.426025390625,304.1523742675781,0.7067186236381531,0.1515009850263595,0.1381033211946487,293.5345153808594,297.1499938964844,293.1499938964844,0.008648625575006,-595.4029541015625,301.1840209960937,0.4742355644702911,0.050000000745058,0.0492527149617672,293.2074584960937,297.1499938964844,293.1499938964844,0.1817134320735931,-2872.74072265625,304.157958984375,0.840130090713501,0.2595835626125335,0.1827978640794754,293.27325439453125,297.1499938964844,293.1499938964844,0.2687124609947204,-5306.20849609375,304.15509033203125,0.9358896017074584,0.3547705113887787,0.3377155065536499,293.2212829589844,297.1499938964844,293.1499938964844,0.0120847010985016,-3395.820068359375,303.1864318847656,0.4742355644702911,0.050000000745058,0.233633667230606,291.16485595703125,291.1499938964844,272.8021850585937,269.78179931640625,287.743896484375,293.4425964355469,291.16522216796875,1.0,0.2640171647071838,0.4596416652202606,0.4596416652202606,1.0,1.0,-1.129917025566101,0.3121632933616638,0.8177536725997925,0.0638926103711128,0.0,0.0,0.0718020945787429,56.17480850219727,37.0,27.609458923339844,-3921.091064453125,189.9990997314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12359619140625,302.5617980957031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.181640625,18000.0,0.0,0.0,0.0855679437518119,0.0,0.0,0.0,0.0,1.0,0.0024553854018449,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0886303856968879,0.0997007638216018,-0.0110703846439719,0.0,8.684058411745355e-05,0.0,0.0,3.829038381576538,0.0,0.0,0.0,0.2691604793071747,4.0,0.0,1.0
735120,293.1716613769531,297.1499938964844,293.1499938964844,0.0935164093971252,-2169.426025390625,304.1523742675781,0.7067186236381531,0.1515009850263595,0.1381033211946487,293.5345153808594,297.1499938964844,293.1499938964844,0.008648625575006,-595.4029541015625,301.1840209960937,0.4742355644702911,0.050000000745058,0.0492527149617672,293.2074584960937,297.1499938964844,293.1499938964844,0.1817134320735931,-2872.74072265625,304.157958984375,0.840130090713501,0.2595835626125335,0.1827978640794754,293.27325439453125,297.1499938964844,293.1499938964844,0.2687124609947204,-5306.20849609375,304.15509033203125,0.9358896017074584,0.3547705113887787,0.3377155065536499,293.2212829589844,297.1499938964844,293.1499938964844,0.0120847010985016,-3395.820068359375,303.1864318847656,0.4742355644702911,0.050000000745058,0.233633667230606,291.16485595703125,291.1499938964844,272.8021850585937,269.78179931640625,287.743896484375,293.4425964355469,291.16522216796875,1.0,0.2640171647071838,0.4596416652202606,0.4596416652202606,1.0,1.0,-1.129917025566101,0.3121632933616638,0.8177536725997925,0.0638926103711128,0.0,0.0,0.0718020945787429,56.17480850219727,37.0,27.609458923339844,-3921.091064453125,189.9990997314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12359619140625,302.5617980957031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.181640625,18000.0,0.0,0.0,0.0855679437518119,0.0,0.0,0.0,0.0,1.0,0.0024553854018449,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0886303856968879,0.0997007638216018,-0.0110703846439719,0.0,8.684058411745355e-05,0.0,0.0,3.829038381576538,0.0,0.0,0.0,0.2691604793071747,4.0,0.0,1.0
735180,293.1719665527344,297.1499938964844,293.1499938964844,0.0928920432925224,-2157.763916015625,304.1526184082031,0.7181959748268127,0.1508909612894058,0.1373612582683563,293.5423278808594,297.1499938964844,293.1499938964844,0.0083980448544025,-583.9368896484375,301.0294494628906,0.4837759435176849,0.050000000745058,0.049067486077547,293.2027587890625,297.1499938964844,293.1499938964844,0.1809707134962082,-2863.62841796875,304.15655517578125,0.8537936210632324,0.2590748965740204,0.182241678237915,293.2719421386719,297.1499938964844,293.1499938964844,0.2658786177635193,-5260.88671875,304.1580505371094,0.951802134513855,0.3519122004508972,0.3347620069980621,293.2225952148437,297.1499938964844,293.1499938964844,0.0119519960135221,-3375.06103515625,303.1582336425781,0.4837759435176849,0.050000000745058,0.232755035161972,291.1654357910156,291.1499938964844,272.8434143066406,269.8187561035156,287.7271423339844,293.455810546875,291.165283203125,1.0,0.2568931877613067,0.4621856212615967,0.4621856212615967,1.0,1.0,-1.1235368251800537,0.3124549686908722,0.8110818862915039,0.0665043368935585,0.0,0.0,0.0696566775441169,51.41493988037109,25.0,7.024469375610352,-3897.492919921875,178.90692138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0917053222656,302.4878845214844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.236328125,18000.0,0.0,0.0,0.0860635265707969,0.0,0.0,0.0,0.0,1.0,0.0025406135246157,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0877949073910713,0.0995982810854911,-0.0118033699691295,0.0,8.734354196349159e-05,0.0,0.0,3.8235061168670654,0.0,0.0,0.0,0.2691016495227813,4.0,0.0,1.0
735240,293.1719665527344,297.1499938964844,293.1499938964844,0.0928920432925224,-2157.763916015625,304.1526184082031,0.7181959748268127,0.1508909612894058,0.1373612582683563,293.5423278808594,297.1499938964844,293.1499938964844,0.0083980448544025,-583.9368896484375,301.0294494628906,0.4837759435176849,0.050000000745058,0.049067486077547,293.2027587890625,297.1499938964844,293.1499938964844,0.1809707134962082,-2863.62841796875,304.15655517578125,0.8537936210632324,0.2590748965740204,0.182241678237915,293.2719421386719,297.1499938964844,293.1499938964844,0.2658786177635193,-5260.88671875,304.1580505371094,0.951802134513855,0.3519122004508972,0.3347620069980621,293.2225952148437,297.1499938964844,293.1499938964844,0.0119519960135221,-3375.06103515625,303.1582336425781,0.4837759435176849,0.050000000745058,0.232755035161972,291.1654357910156,291.1499938964844,272.8434143066406,269.8187561035156,287.7271423339844,293.455810546875,291.165283203125,1.0,0.2568931877613067,0.4621856212615967,0.4621856212615967,1.0,1.0,-1.1235368251800537,0.3124549686908722,0.8110818862915039,0.0665043368935585,0.0,0.0,0.0696566775441169,51.41493988037109,25.0,7.024469375610352,-3897.492919921875,178.90692138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0917053222656,302.4878845214844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.236328125,18000.0,0.0,0.0,0.0860635265707969,0.0,0.0,0.0,0.0,1.0,0.0025406135246157,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0877949073910713,0.0995982810854911,-0.0118033699691295,0.0,8.734354196349159e-05,0.0,0.0,3.8235061168670654,0.0,0.0,0.0,0.2691016495227813,4.0,0.0,1.0
735300,293.1719665527344,297.1499938964844,293.1499938964844,0.0925878211855888,-2152.1025390625,304.1527099609375,0.7262211441993713,0.1506120711565017,0.1369888633489608,293.54608154296875,297.1499938964844,293.1499938964844,0.0082697765901684,-577.91748046875,300.9512023925781,0.4901009798049927,0.050000000745058,0.0489467568695545,293.2001647949219,297.1499938964844,293.1499938964844,0.1806954145431518,-2860.29052734375,304.1558532714844,0.8642463088035583,0.2589205503463745,0.1820239424705505,293.2709045410156,297.1499938964844,293.1499938964844,0.26453697681427,-5239.56787109375,304.1590270996094,0.9633250832557678,0.350569486618042,0.333353579044342,293.2230529785156,297.1499938964844,293.1499938964844,0.011877535842359,-3363.206787109375,303.1444396972656,0.4901009798049927,0.050000000745058,0.2321823388338089,291.1644897460937,291.1499938964844,272.86395263671875,269.8373107910156,287.71923828125,293.4626770019531,291.1641845703125,1.0,0.2523007094860077,0.4634576141834259,0.4634576141834259,1.0,1.0,-1.1203057765960691,0.3125672042369842,0.8077386617660522,0.0678126737475395,0.0,0.0,0.0687829777598381,48.32311630249024,25.0,1.7502764463424685,-3888.5830078125,172.03639221191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0828857421875,302.4635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.8359375,18000.0,0.0,0.0,0.0862776190042495,0.0,0.0,0.0,0.0,1.0,0.0025790268555283,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0874706283211708,0.0996108800172805,-0.0121402498334646,0.0,8.756081660976633e-05,0.0,0.0,3.823477268218994,0.0,0.0,0.0,0.2690859735012054,4.0,0.0,1.0
735360,293.1719055175781,297.1499938964844,293.1499938964844,0.0922821089625358,-2146.41064453125,304.1527709960937,0.7360702753067017,0.1503473222255706,0.13661690056324,293.5497436523437,297.1499938964844,293.1499938964844,0.0081405900418758,-571.7381591796875,300.87261962890625,0.4977583289146423,0.050000000745058,0.048812098801136,293.19744873046875,297.1499938964844,293.1499938964844,0.1804534941911697,-2857.35693359375,304.1552429199219,0.8775131106376648,0.2588157057762146,0.1818339824676513,293.2697448730469,297.1499938964844,293.1499938964844,0.2632108628749847,-5218.533203125,304.1597900390625,0.9766274094581604,0.3492670655250549,0.3319740891456604,293.2233581542969,297.1499938964844,293.1499938964844,0.0117987319827079,-3350.449951171875,303.1309814453125,0.4977583289146423,0.050000000745058,0.2315435856580734,291.1635437011719,291.1499938964844,272.8844299316406,269.8558959960937,287.7204895019531,293.4695739746094,291.1636047363281,1.0,0.2471340894699096,0.4641400873661041,0.4641400873661041,1.0,1.0,-1.1170473098754885,0.3121102750301361,0.8049370646476746,0.0685775503516197,0.0,0.0,0.0679827257990837,44.87865829467773,25.0,0.9626165628433228,-3879.590576171875,164.5262908935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0780029296875,302.44708251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.59375,18000.0,0.0,0.0,0.0864663496613502,0.0,0.0,0.0,0.0,1.0,0.0026137146633118,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0871914625167846,0.0996391847729682,-0.0124477166682481,0.0,8.77523489180021e-05,0.0,0.0,3.824155330657959,0.0,0.0,0.0,0.26907479763031,4.0,0.0,1.0
735420,293.1717224121094,297.1499938964844,293.1499938964844,0.091709516942501,-2135.68994140625,304.1528015136719,0.7523061037063599,0.1498274058103561,0.1359689086675644,293.5567626953125,297.1499938964844,293.1499938964844,0.0079016257077455,-560.050048828125,300.7155456542969,0.5106613039970398,0.050000000745058,0.0486216880381107,293.1923217773437,297.1499938964844,293.1499938964844,0.1800462454557418,-2852.35693359375,304.1541748046875,0.899563729763031,0.2586577534675598,0.1815766990184784,293.2672424316406,297.1499938964844,293.1499938964844,0.2605868577957153,-5176.91455078125,304.160888671875,0.9948003888130188,0.3467400074005127,0.3293830156326294,293.22369384765625,297.1499938964844,293.1499938964844,0.0116688953712582,-3329.201171875,303.1048889160156,0.5106613039970398,0.050000000745058,0.2306403666734695,291.16680908203125,291.1499938964844,272.9252624511719,269.89324951171875,287.7253112792969,293.48309326171875,291.1671142578125,1.0,0.2398964911699295,0.4655050039291382,0.4655050039291382,1.0,1.0,-1.1115375757217407,0.3114581406116485,0.8000794649124146,0.0700765624642372,0.0,0.0,0.0655462443828582,40.0000114440918,25.0,3.318065643310547,-3860.189697265625,153.71180725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0787353515625,302.4154968261719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.99609375,18000.0,0.0,0.0,0.0867495983839035,0.0,0.0,0.0,0.0,1.0,0.002691455418244,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0864526703953743,0.0996000319719314,-0.0131473653018474,0.0,8.803981472738087e-05,0.0,0.0,3.821712255477905,0.0,0.0,0.0,0.2690378129482269,4.0,0.0,1.0
735480,293.1717224121094,297.1499938964844,293.1499938964844,0.091709516942501,-2135.68994140625,304.1528015136719,0.7523061037063599,0.1498274058103561,0.1359689086675644,293.5567626953125,297.1499938964844,293.1499938964844,0.0079016257077455,-560.050048828125,300.7155456542969,0.5106613039970398,0.050000000745058,0.0486216880381107,293.1923217773437,297.1499938964844,293.1499938964844,0.1800462454557418,-2852.35693359375,304.1541748046875,0.899563729763031,0.2586577534675598,0.1815766990184784,293.2672424316406,297.1499938964844,293.1499938964844,0.2605868577957153,-5176.91455078125,304.160888671875,0.9948003888130188,0.3467400074005127,0.3293830156326294,293.22369384765625,297.1499938964844,293.1499938964844,0.0116688953712582,-3329.201171875,303.1048889160156,0.5106613039970398,0.050000000745058,0.2306403666734695,291.16680908203125,291.1499938964844,272.9252624511719,269.89324951171875,287.7253112792969,293.48309326171875,291.1671142578125,1.0,0.2398964911699295,0.4655050039291382,0.4655050039291382,1.0,1.0,-1.1115375757217407,0.3114581406116485,0.8000794649124146,0.0700765624642372,0.0,0.0,0.0655462443828582,40.0000114440918,25.0,3.318065643310547,-3860.189697265625,153.71180725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0787353515625,302.4154968261719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.99609375,18000.0,0.0,0.0,0.0867495983839035,0.0,0.0,0.0,0.0,1.0,0.002691455418244,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0864526703953743,0.0996000319719314,-0.0131473653018474,0.0,8.803981472738087e-05,0.0,0.0,3.821712255477905,0.0,0.0,0.0,0.2690378129482269,4.0,0.0,1.0
735540,293.1716003417969,297.1499938964844,293.1499938964844,0.0911684408783912,-2125.512939453125,304.1527709960937,0.7636701464653015,0.1493037939071655,0.1353898793458938,293.5635070800781,297.1499938964844,293.1499938964844,0.0076836561784148,-549.107421875,300.55767822265625,0.5201258659362793,0.050000000745058,0.0485078170895576,293.1864318847656,297.1499938964844,293.1499938964844,0.179775208234787,-2849.01220703125,304.1532287597656,0.9157819747924804,0.2587699294090271,0.1814690232276916,293.2606201171875,297.1499938964844,293.1499938964844,0.2518587708473205,-5034.39501953125,304.17242431640625,0.9990000128746032,0.3450863063335418,0.3201232850551605,293.22381591796875,297.1499938964844,293.1499938964844,0.0115679614245891,-3312.5908203125,303.0794982910156,0.5201258659362793,0.050000000745058,0.2301001995801925,291.1727905273437,291.1499938964844,272.96588134765625,269.93072509765625,287.7425842285156,293.50115966796875,291.1746520996094,1.0,0.2341365069150924,0.4668699502944946,0.4668699502944946,1.0,1.0,-1.0989387035369873,0.308261513710022,0.7906771898269653,0.0714928060770034,0.0,0.0,0.0622425004839897,36.98102951049805,25.0,12.906603813171388,-3830.8212890625,144.56842041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0926818847656,302.3880615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.408203125,18000.0,0.0,0.0,0.0868715569376945,0.0,0.0,0.0,0.0,1.0,0.0027876610402017,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0854797586798667,0.0995116233825683,-0.0140318637713789,0.0,8.816358604235575e-05,0.0,0.0,3.817036867141724,0.0,0.0,0.0,0.2689849436283111,4.0,0.0,1.0
735600,293.1716003417969,297.1499938964844,293.1499938964844,0.0911684408783912,-2125.512939453125,304.1527709960937,0.7636701464653015,0.1493037939071655,0.1353898793458938,293.5635070800781,297.1499938964844,293.1499938964844,0.0076836561784148,-549.107421875,300.55767822265625,0.5201258659362793,0.050000000745058,0.0485078170895576,293.1864318847656,297.1499938964844,293.1499938964844,0.179775208234787,-2849.01220703125,304.1532287597656,0.9157819747924804,0.2587699294090271,0.1814690232276916,293.2606201171875,297.1499938964844,293.1499938964844,0.2518587708473205,-5034.39501953125,304.17242431640625,0.9990000128746032,0.3450863063335418,0.3201232850551605,293.22381591796875,297.1499938964844,293.1499938964844,0.0115679614245891,-3312.5908203125,303.0794982910156,0.5201258659362793,0.050000000745058,0.2301001995801925,291.1727905273437,291.1499938964844,272.96588134765625,269.93072509765625,287.7425842285156,293.50115966796875,291.1746520996094,1.0,0.2341365069150924,0.4668699502944946,0.4668699502944946,1.0,1.0,-1.0989387035369873,0.308261513710022,0.7906771898269653,0.0714928060770034,0.0,0.0,0.0622425004839897,36.98102951049805,25.0,12.906603813171388,-3830.8212890625,144.56842041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0926818847656,302.3880615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.408203125,18000.0,0.0,0.0,0.0868715569376945,0.0,0.0,0.0,0.0,1.0,0.0027876610402017,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0854797586798667,0.0995116233825683,-0.0140318637713789,0.0,8.816358604235575e-05,0.0,0.0,3.817036867141724,0.0,0.0,0.0,0.2689849436283111,4.0,0.0,1.0
735660,293.1713562011719,297.1499938964844,293.1499938964844,0.0905546471476554,-2113.753662109375,304.1528625488281,0.7722315788269043,0.1488068699836731,0.1348601728677749,293.5700988769531,297.1499938964844,293.1499938964844,0.0074706682935357,-537.8765258789062,300.4024658203125,0.527550220489502,0.050000000745058,0.0484303124248981,293.1775207519531,297.1499938964844,293.1499938964844,0.1799546480178833,-2851.24560546875,304.15185546875,0.9300023913383484,0.2596540153026581,0.1819281578063964,293.24041748046875,297.1499938964844,293.1499938964844,0.2402070760726928,-4845.86962890625,304.1841125488281,0.9990000128746032,0.346358448266983,0.308424174785614,293.2235107421875,297.1499938964844,293.1499938964844,0.0114702749997377,-3295.0859375,303.0565795898437,0.527550220489502,0.050000000745058,0.2297325581312179,291.1939697265625,291.1499938964844,273.0063171386719,269.9682922363281,287.7660522460937,293.53326416015625,291.196044921875,1.0,0.2293447256088256,0.4687338769435882,0.4687338769435882,1.0,1.0,-1.084156513214111,0.3047351539134979,0.779421329498291,0.0732728466391563,0.0,0.0,0.0549765266478061,34.85879898071289,25.0,23.969736099243164,-3779.64892578125,136.73556518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12176513671875,302.3218688964844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.39453125,18000.0,0.0,0.0,0.0867573395371437,0.0,0.0,0.0,0.0,1.0,0.0029621433932334,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0834228545427322,0.0991068333387374,-0.0156839750707149,0.0,8.804767276160419e-05,0.0,0.0,3.798904895782471,0.0,0.0,0.0,0.2688561379909515,4.0,0.0,1.0
735720,293.1713562011719,297.1499938964844,293.1499938964844,0.0905546471476554,-2113.753662109375,304.1528625488281,0.7722315788269043,0.1488068699836731,0.1348601728677749,293.5700988769531,297.1499938964844,293.1499938964844,0.0074706682935357,-537.8765258789062,300.4024658203125,0.527550220489502,0.050000000745058,0.0484303124248981,293.1775207519531,297.1499938964844,293.1499938964844,0.1799546480178833,-2851.24560546875,304.15185546875,0.9300023913383484,0.2596540153026581,0.1819281578063964,293.24041748046875,297.1499938964844,293.1499938964844,0.2402070760726928,-4845.86962890625,304.1841125488281,0.9990000128746032,0.346358448266983,0.308424174785614,293.2235107421875,297.1499938964844,293.1499938964844,0.0114702749997377,-3295.0859375,303.0565795898437,0.527550220489502,0.050000000745058,0.2297325581312179,291.1939697265625,291.1499938964844,273.0063171386719,269.9682922363281,287.7660522460937,293.53326416015625,291.196044921875,1.0,0.2293447256088256,0.4687338769435882,0.4687338769435882,1.0,1.0,-1.084156513214111,0.3047351539134979,0.779421329498291,0.0732728466391563,0.0,0.0,0.0549765266478061,34.85879898071289,25.0,23.969736099243164,-3779.64892578125,136.73556518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12176513671875,302.3218688964844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.39453125,18000.0,0.0,0.0,0.0867573395371437,0.0,0.0,0.0,0.0,1.0,0.0029621433932334,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0834228545427322,0.0991068333387374,-0.0156839750707149,0.0,8.804767276160419e-05,0.0,0.0,3.798904895782471,0.0,0.0,0.0,0.2688561379909515,4.0,0.0,1.0
735780,293.172119140625,297.1499938964844,293.1499938964844,0.0900357291102409,-2103.973876953125,304.1527709960937,0.7796720266342163,0.1481187641620636,0.1343172490596771,293.57647705078125,297.1499938964844,293.1499938964844,0.0072700940072536,-527.2901000976562,300.24237060546875,0.5342370271682739,0.050000000745058,0.0483675748109817,293.16943359375,297.1499938964844,293.1499938964844,0.1805455982685089,-2858.876220703125,304.1502380371094,0.9428863525390624,0.2605961859226227,0.182546779513359,293.21405029296875,297.1499938964844,293.1499938964844,0.2306229621171951,-4690.5537109375,304.18853759765625,0.9990000128746032,0.3494051098823547,0.2986187040805816,293.2232971191406,297.1499938964844,293.1499938964844,0.0113905481994152,-3281.880615234375,303.0325622558594,0.5342370271682739,0.050000000745058,0.2294349521398544,291.2029724121094,291.1499938964844,273.04656982421875,270.00592041015625,287.7528991699219,293.5206604003906,291.2026062011719,1.0,0.2253895699977874,0.4705978035926819,0.4705978035926819,1.0,1.0,-1.0720452070236206,0.3021188378334045,0.7699263691902161,0.0751653909683227,0.0,0.0,0.0470922701060771,33.14336395263672,25.0,8.34937572479248,-3727.454833984375,130.48721313476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1689147949219,302.1855163574219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.21484375,18000.0,0.0,0.0,0.0863093733787536,0.0,0.0,0.0,0.0,1.0,0.0031993843149393,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0808370560407638,0.0988489910960197,-0.0180119313299655,0.0,8.759304182603955e-05,0.0,0.0,3.7853970527648926,0.0,0.0,0.0,0.2687123119831085,4.0,0.0,1.0
735840,293.172119140625,297.1499938964844,293.1499938964844,0.0900357291102409,-2103.973876953125,304.1527709960937,0.7796720266342163,0.1481187641620636,0.1343172490596771,293.57647705078125,297.1499938964844,293.1499938964844,0.0072700940072536,-527.2901000976562,300.24237060546875,0.5342370271682739,0.050000000745058,0.0483675748109817,293.16943359375,297.1499938964844,293.1499938964844,0.1805455982685089,-2858.876220703125,304.1502380371094,0.9428863525390624,0.2605961859226227,0.182546779513359,293.21405029296875,297.1499938964844,293.1499938964844,0.2306229621171951,-4690.5537109375,304.18853759765625,0.9990000128746032,0.3494051098823547,0.2986187040805816,293.2232971191406,297.1499938964844,293.1499938964844,0.0113905481994152,-3281.880615234375,303.0325622558594,0.5342370271682739,0.050000000745058,0.2294349521398544,291.2029724121094,291.1499938964844,273.04656982421875,270.00592041015625,287.7528991699219,293.5206604003906,291.2026062011719,1.0,0.2253895699977874,0.4705978035926819,0.4705978035926819,1.0,1.0,-1.0720452070236206,0.3021188378334045,0.7699263691902161,0.0751653909683227,0.0,0.0,0.0470922701060771,33.14336395263672,25.0,8.34937572479248,-3727.454833984375,130.48721313476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1689147949219,302.1855163574219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.21484375,18000.0,0.0,0.0,0.0863093733787536,0.0,0.0,0.0,0.0,1.0,0.0031993843149393,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0808370560407638,0.0988489910960197,-0.0180119313299655,0.0,8.759304182603955e-05,0.0,0.0,3.7853970527648926,0.0,0.0,0.0,0.2687123119831085,4.0,0.0,1.0
