time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
735900,293.17498779296875,297.1499938964844,293.1499938964844,0.0895501524209976,-2094.935791015625,304.1531677246094,0.7821578979492188,0.1472759246826172,0.1336926221847534,293.57958984375,297.1499938964844,293.1499938964844,0.0071755852550268,-522.3653564453125,300.1592712402344,0.53719562292099,0.050000000745058,0.0483416393399238,293.1659545898437,297.1499938964844,293.1499938964844,0.1809559613466262,-2864.243896484375,304.1494445800781,0.9484251737594604,0.2610373497009277,0.1828414797782898,293.20037841796875,297.1499938964844,293.1499938964844,0.2266803383827209,-4626.89892578125,304.1886901855469,0.9990000128746032,0.3512814342975616,0.2944692969322204,293.2232666015625,297.1499938964844,293.1499938964844,0.0113600715994834,-3277.65185546875,303.0196228027344,0.53719562292099,0.050000000745058,0.2293119132518768,291.19927978515625,291.1499938964844,273.066650390625,270.0247497558594,287.738037109375,293.50311279296875,291.197998046875,1.0,0.2236671447753906,0.4715297520160675,0.4715297520160675,1.0,1.0,-1.0664899349212646,0.3009715378284454,0.7655183672904968,0.0761262029409408,0.0,0.0,0.0441580042243003,32.42948532104492,25.0,-2.3954217433929443,-3708.160400390625,127.79515838623048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973571777344,302.12078857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.349609375,18000.0,0.0,0.0,0.085958644747734,0.0,0.0,0.0,0.0,1.0,0.0033089399803429,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0797803997993469,0.0988919585943222,-0.0191115625202655,0.0,8.723709470359609e-05,0.0,0.0,3.7855031490325928,0.0,0.0,0.0,0.2686658799648285,4.0,0.0,1.0
735960,293.1783142089844,297.1499938964844,293.1499938964844,0.0888860747218132,-2082.572509765625,304.15380859375,0.7838324904441833,0.1463052332401275,0.1328383386135101,293.5826416015625,297.1499938964844,293.1499938964844,0.0070829121395945,-517.5083618164062,300.0750732421875,0.5399034023284912,0.050000000745058,0.0483187772333622,293.1630249023437,297.1499938964844,293.1499938964844,0.1813747137784958,-2869.710693359375,304.1488037109375,0.9533742666244508,0.2614064812660217,0.1831186115741729,293.1870422363281,297.1499938964844,293.1499938964844,0.2231785506010055,-4570.41943359375,304.1880187988281,0.9990000128746032,0.3532606959342956,0.2907624542713165,293.2232666015625,297.1499938964844,293.1499938964844,0.0113322390243411,-3274.021240234375,303.0064392089844,0.5399034023284912,0.050000000745058,0.229203462600708,291.19366455078125,291.1499938964844,273.086669921875,270.0435791015625,287.720458984375,293.488037109375,291.19219970703125,1.0,0.2220882326364517,0.4727500081062317,0.4727500081062317,1.0,1.0,-1.0611902475357056,0.3001529574394226,0.7610373497009277,0.0773401632905006,0.0,0.0,0.0418057031929492,31.79671096801757,43.0,-9.574294090270996,-3694.433837890625,125.33692169189452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2268981933594,302.07147216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.509765625,18000.0,0.0,0.0,0.0855391472578048,0.0,0.0,0.0,0.0,1.0,0.0034016887657344,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0789624229073524,0.0990138798952102,-0.0200514644384384,0.0,8.681135659571737e-05,0.0,0.0,3.7890024185180655,0.0,0.0,0.0,0.2686378359794616,4.0,0.0,1.0
736020,293.1808166503906,297.1499938964844,293.1499938964844,0.088043212890625,-2067.260986328125,304.15386962890625,0.7720503211021423,0.1450732946395874,0.1315931379795074,293.5888366699219,297.1499938964844,293.1499938964844,0.0069229868240654,-509.3991394042969,299.9002380371094,0.5324615240097046,0.050000000745058,0.0483836829662323,293.1650085449219,297.1499938964844,293.1499938964844,0.1816819310188293,-2873.916259765625,304.14874267578125,0.9407610297203064,0.2606960535049438,0.1830128133296966,293.17547607421875,297.1499938964844,293.1499938964844,0.232609361410141,-4732.55322265625,304.15887451171875,0.9990000128746032,0.3547370135784149,0.3011620342731476,293.2236022949219,297.1499938964844,293.1499938964844,0.0113280219957232,-3277.61572265625,302.9778747558594,0.5324615240097046,0.050000000745058,0.2295113652944564,291.1688232421875,291.1499938964844,273.1265869140625,270.0812072753906,287.6739501953125,293.4832458496094,291.1639404296875,1.0,0.226833164691925,0.4751904606819153,0.4751904606819153,1.0,1.0,-1.0724862813949585,0.3063571453094482,0.7661291360855103,0.0802595019340515,0.0,0.0,0.0405684150755405,33.57310485839844,61.0,-39.32452392578125,-3698.812744140625,131.38018798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2814636230469,301.9823608398437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.509765625,18000.0,0.0,0.0,0.0845727697014808,0.0,0.0,0.0,0.0,1.0,0.0035249562934041,0.0,-0.0,-0.0,0.0,0.0,0.0,0.078109785914421,0.099419318139553,-0.0213095266371965,0.0,8.583060844102874e-05,0.0,0.0,3.8032493591308594,0.0,0.0,0.0,0.2686354517936706,4.0,0.0,1.0
736080,293.1808166503906,297.1499938964844,293.1499938964844,0.088043212890625,-2067.260986328125,304.15386962890625,0.7720503211021423,0.1450732946395874,0.1315931379795074,293.5888366699219,297.1499938964844,293.1499938964844,0.0069229868240654,-509.3991394042969,299.9002380371094,0.5324615240097046,0.050000000745058,0.0483836829662323,293.1650085449219,297.1499938964844,293.1499938964844,0.1816819310188293,-2873.916259765625,304.14874267578125,0.9407610297203064,0.2606960535049438,0.1830128133296966,293.17547607421875,297.1499938964844,293.1499938964844,0.232609361410141,-4732.55322265625,304.15887451171875,0.9990000128746032,0.3547370135784149,0.3011620342731476,293.2236022949219,297.1499938964844,293.1499938964844,0.0113280219957232,-3277.61572265625,302.9778747558594,0.5324615240097046,0.050000000745058,0.2295113652944564,291.1688232421875,291.1499938964844,273.1265869140625,270.0812072753906,287.6739501953125,293.4832458496094,291.1639404296875,1.0,0.226833164691925,0.4751904606819153,0.4751904606819153,1.0,1.0,-1.0724862813949585,0.3063571453094482,0.7661291360855103,0.0802595019340515,0.0,0.0,0.0405684150755405,33.57310485839844,61.0,-39.32452392578125,-3698.812744140625,131.38018798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2814636230469,301.9823608398437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.509765625,18000.0,0.0,0.0,0.0845727697014808,0.0,0.0,0.0,0.0,1.0,0.0035249562934041,0.0,-0.0,-0.0,0.0,0.0,0.0,0.078109785914421,0.099419318139553,-0.0213095266371965,0.0,8.583060844102874e-05,0.0,0.0,3.8032493591308594,0.0,0.0,0.0,0.2686354517936706,4.0,0.0,1.0
736140,293.1793212890625,297.1499938964844,293.1499938964844,0.0879588648676872,-2066.559814453125,304.1527099609375,0.7497680187225342,0.1445777863264084,0.1310494393110275,293.5951232910156,297.1499938964844,293.1499938964844,0.0067913359962403,-503.2185363769531,299.7138061523437,0.5155595541000366,0.050000000745058,0.0485604368150234,293.1737670898437,297.1499938964844,293.1499938964844,0.181203618645668,-2868.29638671875,304.1499938964844,0.9085279107093812,0.2585550248622894,0.1819261312484741,293.2038269042969,297.1499938964844,293.1499938964844,0.2578916549682617,-5152.46826171875,304.1135559082031,0.9990000128746032,0.3484370410442352,0.3278204202651977,293.2248229980469,297.1499938964844,293.1499938964844,0.0113814594224095,-3294.128173828125,302.9441833496094,0.5155595541000366,0.050000000745058,0.2303498089313507,291.11871337890625,291.1499938964844,273.1663818359375,270.1187744140625,287.6417541503906,293.537109375,291.11285400390625,1.0,0.2379719913005828,0.4776309132575989,0.4776309132575989,1.0,1.0,-1.1035826206207275,0.3197731077671051,0.7838094830513,0.0838603377342224,0.0,0.0,0.0479632057249546,38.40803527832031,64.0,-64.29129028320312,-3761.620361328125,148.52957153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31280517578125,302.01220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.654296875,18000.0,0.0,0.0,0.0836591646075248,0.0,0.0,0.0,0.0,1.0,0.0034601402003318,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0797046050429344,0.1003541722893714,-0.0206495653837919,0.0,8.490341861033812e-05,0.0,0.0,3.840963363647461,0.0,0.0,0.0,0.2687905132770538,4.0,0.0,1.0
736200,293.1793212890625,297.1499938964844,293.1499938964844,0.0879588648676872,-2066.559814453125,304.1527099609375,0.7497680187225342,0.1445777863264084,0.1310494393110275,293.5951232910156,297.1499938964844,293.1499938964844,0.0067913359962403,-503.2185363769531,299.7138061523437,0.5155595541000366,0.050000000745058,0.0485604368150234,293.1737670898437,297.1499938964844,293.1499938964844,0.181203618645668,-2868.29638671875,304.1499938964844,0.9085279107093812,0.2585550248622894,0.1819261312484741,293.2038269042969,297.1499938964844,293.1499938964844,0.2578916549682617,-5152.46826171875,304.1135559082031,0.9990000128746032,0.3484370410442352,0.3278204202651977,293.2248229980469,297.1499938964844,293.1499938964844,0.0113814594224095,-3294.128173828125,302.9441833496094,0.5155595541000366,0.050000000745058,0.2303498089313507,291.11871337890625,291.1499938964844,273.1663818359375,270.1187744140625,287.6417541503906,293.537109375,291.11285400390625,1.0,0.2379719913005828,0.4776309132575989,0.4776309132575989,1.0,1.0,-1.1035826206207275,0.3197731077671051,0.7838094830513,0.0838603377342224,0.0,0.0,0.0479632057249546,38.40803527832031,64.0,-64.29129028320312,-3761.620361328125,148.52957153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31280517578125,302.01220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.654296875,18000.0,0.0,0.0,0.0836591646075248,0.0,0.0,0.0,0.0,1.0,0.0034601402003318,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0797046050429344,0.1003541722893714,-0.0206495653837919,0.0,8.490341861033812e-05,0.0,0.0,3.840963363647461,0.0,0.0,0.0,0.2687905132770538,4.0,0.0,1.0
736260,293.1733093261719,297.1499938964844,293.1499938964844,0.0886522084474563,-2079.874755859375,304.15069580078125,0.7260409593582153,0.1450735628604889,0.1317829638719558,293.60125732421875,297.1499938964844,293.1499938964844,0.0066653443500399,-496.5777587890625,299.5360107421875,0.496350347995758,0.050000000745058,0.04883573949337,293.18231201171875,297.1499938964844,293.1499938964844,0.1794373095035553,-2845.635498046875,304.1529235839844,0.8724605441093445,0.2561913430690765,0.1802705973386764,293.2426147460937,297.1499938964844,293.1499938964844,0.254974216222763,-5099.94482421875,304.1317443847656,0.9660850167274476,0.3391373455524444,0.3236681520938873,293.2265930175781,297.1499938964844,293.1499938964844,0.0114346360787749,-3307.4990234375,302.9115295410156,0.496350347995758,0.050000000745058,0.2316557317972183,291.1016845703125,291.1499938964844,273.2059936523437,270.15625,287.6796875,293.5653991699219,291.1050720214844,1.0,0.2470806986093521,0.4772117137908935,0.4772117137908935,1.0,1.0,-1.0996215343475342,0.3179323375225067,0.7816891670227051,0.0839044898748397,0.0,0.0,0.0566708445549011,45.34443664550781,67.0,-7.172010898590088,-3817.3388671875,160.39674377441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3032531738281,302.2496032714844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.796875,18000.0,0.0,0.0,0.0831090733408927,0.0,0.0,0.0,0.0,1.0,0.0032194994855672,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0828737244009971,0.1010930687189102,-0.0182193480432033,0.0,8.434514893451706e-05,0.0,0.0,3.8740506172180176,0.0,0.0,0.0,0.269006609916687,4.0,0.0,1.0
736320,293.1733093261719,297.1499938964844,293.1499938964844,0.0886522084474563,-2079.874755859375,304.15069580078125,0.7260409593582153,0.1450735628604889,0.1317829638719558,293.60125732421875,297.1499938964844,293.1499938964844,0.0066653443500399,-496.5777587890625,299.5360107421875,0.496350347995758,0.050000000745058,0.04883573949337,293.18231201171875,297.1499938964844,293.1499938964844,0.1794373095035553,-2845.635498046875,304.1529235839844,0.8724605441093445,0.2561913430690765,0.1802705973386764,293.2426147460937,297.1499938964844,293.1499938964844,0.254974216222763,-5099.94482421875,304.1317443847656,0.9660850167274476,0.3391373455524444,0.3236681520938873,293.2265930175781,297.1499938964844,293.1499938964844,0.0114346360787749,-3307.4990234375,302.9115295410156,0.496350347995758,0.050000000745058,0.2316557317972183,291.1016845703125,291.1499938964844,273.2059936523437,270.15625,287.6796875,293.5653991699219,291.1050720214844,1.0,0.2470806986093521,0.4772117137908935,0.4772117137908935,1.0,1.0,-1.0996215343475342,0.3179323375225067,0.7816891670227051,0.0839044898748397,0.0,0.0,0.0566708445549011,45.34443664550781,67.0,-7.172010898590088,-3817.3388671875,160.39674377441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3032531738281,302.2496032714844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.796875,18000.0,0.0,0.0,0.0831090733408927,0.0,0.0,0.0,0.0,1.0,0.0032194994855672,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0828737244009971,0.1010930687189102,-0.0182193480432033,0.0,8.434514893451706e-05,0.0,0.0,3.8740506172180176,0.0,0.0,0.0,0.269006609916687,4.0,0.0,1.0
736380,293.1732788085937,297.1499938964844,293.1499938964844,0.0883312225341796,-2073.458251953125,304.1510314941406,0.7075443863868713,0.1444907188415527,0.1316519379615783,293.6076965332031,297.1499938964844,293.1499938964844,0.006514670792967,-487.5777893066406,299.3712463378906,0.4833853244781494,0.050000000745058,0.0490752272307872,293.1820068359375,297.1499938964844,293.1499938964844,0.1783511936664581,-2831.428466796875,304.1537170410156,0.8493532538414001,0.2554289698600769,0.179742082953453,293.2557067871094,297.1499938964844,293.1499938964844,0.2498372197151184,-5012.4443359375,304.1461181640625,0.933063268661499,0.3341051340103149,0.3183749616146087,293.2289733886719,297.1499938964844,293.1499938964844,0.0114315766841173,-3307.315673828125,302.88104248046875,0.4833853244781494,0.050000000745058,0.2327917367219925,291.129638671875,291.1499938964844,273.2454833984375,270.1935729980469,287.7090148925781,293.5655212402344,291.13238525390625,1.0,0.2546703815460205,0.4767924845218658,0.4767924845218658,1.0,1.0,-1.0940685272216797,0.3153793811798095,0.7786891460418701,0.0840821042656898,0.0,0.0,0.0574434362351894,51.36007690429688,55.0,24.90546989440918,-3817.14208984375,170.0358123779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2665405273437,302.3367919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.380859375,18000.0,0.0,0.0,0.0829329416155815,0.0,0.0,0.0,0.0,1.0,0.0030997453723102,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0835453942418098,0.1005760878324508,-0.0170306954532861,0.0,8.41663932078518e-05,0.0,0.0,3.855743646621704,0.0,0.0,0.0,0.2690044939517975,4.0,0.0,1.0
736440,293.1732788085937,297.1499938964844,293.1499938964844,0.0883312225341796,-2073.458251953125,304.1510314941406,0.7075443863868713,0.1444907188415527,0.1316519379615783,293.6076965332031,297.1499938964844,293.1499938964844,0.006514670792967,-487.5777893066406,299.3712463378906,0.4833853244781494,0.050000000745058,0.0490752272307872,293.1820068359375,297.1499938964844,293.1499938964844,0.1783511936664581,-2831.428466796875,304.1537170410156,0.8493532538414001,0.2554289698600769,0.179742082953453,293.2557067871094,297.1499938964844,293.1499938964844,0.2498372197151184,-5012.4443359375,304.1461181640625,0.933063268661499,0.3341051340103149,0.3183749616146087,293.2289733886719,297.1499938964844,293.1499938964844,0.0114315766841173,-3307.315673828125,302.88104248046875,0.4833853244781494,0.050000000745058,0.2327917367219925,291.129638671875,291.1499938964844,273.2454833984375,270.1935729980469,287.7090148925781,293.5655212402344,291.13238525390625,1.0,0.2546703815460205,0.4767924845218658,0.4767924845218658,1.0,1.0,-1.0940685272216797,0.3153793811798095,0.7786891460418701,0.0840821042656898,0.0,0.0,0.0574434362351894,51.36007690429688,55.0,24.90546989440918,-3817.14208984375,170.0358123779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2665405273437,302.3367919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.380859375,18000.0,0.0,0.0,0.0829329416155815,0.0,0.0,0.0,0.0,1.0,0.0030997453723102,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0835453942418098,0.1005760878324508,-0.0170306954532861,0.0,8.41663932078518e-05,0.0,0.0,3.855743646621704,0.0,0.0,0.0,0.2690044939517975,4.0,0.0,1.0
736500,293.1737365722656,297.1499938964844,293.1499938964844,0.0880042687058448,-2067.142578125,304.15142822265625,0.7031532526016235,0.1441087424755096,0.1313706934452057,293.6109619140625,297.1499938964844,293.1499938964844,0.0064292843453586,-482.3890075683594,299.28765869140625,0.4807246923446655,0.050000000745058,0.0491272844374179,293.1811828613281,297.1499938964844,293.1499938964844,0.1779611557722091,-2826.326904296875,304.1537475585937,0.8449066281318665,0.2551841139793396,0.1795871406793594,293.258056640625,297.1499938964844,293.1499938964844,0.2479294240474701,-4980.5859375,304.1502685546875,0.925361156463623,0.3323040604591369,0.3165507614612579,293.2301330566406,297.1499938964844,293.1499938964844,0.0114062810316681,-3302.963134765625,302.86541748046875,0.4807246923446655,0.050000000745058,0.2330386936664581,291.1419372558594,291.1499938964844,273.26519775390625,270.2121887207031,287.72674560546875,293.5712890625,291.1447448730469,1.0,0.2557795941829681,0.4765828847885132,0.4765828847885132,1.0,1.0,-1.0917147397994995,0.3142725527286529,0.7774421572685242,0.08411256223917,0.0,0.0,0.0567485205829143,52.6576042175293,55.0,30.332963943481445,-3807.87158203125,171.7609405517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2465515136719,302.3371887207031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2109375,18000.0,0.0,0.0,0.0829199329018592,0.0,0.0,0.0,0.0,1.0,0.0030823554843664,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0834497958421707,0.1003085672855377,-0.0168587695807218,0.0,8.415318734478205e-05,0.0,0.0,3.845351219177246,0.0,0.0,0.0,0.2689757943153381,4.0,0.0,1.0
736560,293.1741027832031,297.1499938964844,293.1499938964844,0.0876413062214851,-2060.17724609375,304.1518249511719,0.7020586133003235,0.1437364071607589,0.1310374289751052,293.6141662597656,297.1499938964844,293.1499938964844,0.0063375351019203,-476.7501831054688,299.2035522460937,0.4803993999958038,0.050000000745058,0.0491336658596992,293.1801452636719,297.1499938964844,293.1499938964844,0.1775972694158554,-2821.578369140625,304.1537170410156,0.8441857695579529,0.2549954056739807,0.1794409602880478,293.2590026855469,297.1499938964844,293.1499938964844,0.2462485879659652,-4952.69384765625,304.1532592773437,0.9228991866111756,0.3307488262653351,0.31497922539711,293.231201171875,297.1499938964844,293.1499938964844,0.0113656967878341,-3295.82958984375,302.8498840332031,0.4803993999958038,0.050000000745058,0.2330689430236816,291.153564453125,291.1499938964844,273.28485107421875,270.2307434082031,287.7298278808594,293.57867431640625,291.1555480957031,1.0,0.2555490434169769,0.4774791002273559,0.4774791002273559,1.0,1.0,-1.08929705619812,0.3141051828861236,0.7751918435096741,0.0851063132286071,0.0,0.0,0.0553338676691055,52.79796600341797,43.0,28.65757751464844,-3796.07080078125,171.31356811523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2279663085937,302.3164978027344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.84375,18000.0,0.0,0.0,0.0829314365983009,0.0,0.0,0.0,0.0,1.0,0.0030911911744624,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0830998942255973,0.1000446528196334,-0.0169447623193264,0.0,8.416486525675282e-05,0.0,0.0,3.834718942642212,0.0,0.0,0.0,0.2689347863197326,4.0,0.0,1.0
736620,293.1744079589844,297.1499938964844,293.1499938964844,0.0869751498103141,-2047.5845947265625,304.1523132324219,0.7071802616119385,0.1430620402097702,0.1303274780511856,293.62017822265625,297.1499938964844,293.1499938964844,0.0061469534412026,-465.0164489746094,299.0300598144531,0.4848375916481018,0.050000000745058,0.0490470044314861,293.17755126953125,297.1499938964844,293.1499938964844,0.1771032363176345,-2815.267822265625,304.1532897949219,0.8508589267730713,0.2547537088394165,0.1791771799325943,293.25860595703125,297.1499938964844,293.1499938964844,0.2434817254543304,-4907.31787109375,304.1567077636719,0.9291480779647828,0.3280638456344604,0.3122411668300628,293.2328491210937,297.1499938964844,293.1499938964844,0.0112631916999816,-3278.475341796875,302.8183898925781,0.4848375916481018,0.050000000745058,0.2326578795909881,291.163818359375,291.1499938964844,273.3240966796875,270.2676696777344,287.731689453125,293.5957336425781,291.1645202636719,1.0,0.2517375648021698,0.4792715013027191,0.4792715013027191,1.0,1.0,-1.0842448472976685,0.3138026893138885,0.7704421281814575,0.0872213095426559,0.0,0.0,0.0526863373816013,50.559532165527344,31.0,16.060094833374023,-3769.98876953125,165.71168518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1983947753906,302.24853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.580078125,18000.0,0.0,0.0,0.0829783156514167,0.0,0.0,0.0,0.0,1.0,0.0031490998808294,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0822244733572006,0.0997395813465118,-0.0175151117146015,0.0,8.421244274359196e-05,0.0,0.0,3.821600198745728,0.0,0.0,0.0,0.2688625156879425,4.0,0.0,1.0
736680,293.1744079589844,297.1499938964844,293.1499938964844,0.0869751498103141,-2047.5845947265625,304.1523132324219,0.7071802616119385,0.1430620402097702,0.1303274780511856,293.62017822265625,297.1499938964844,293.1499938964844,0.0061469534412026,-465.0164489746094,299.0300598144531,0.4848375916481018,0.050000000745058,0.0490470044314861,293.17755126953125,297.1499938964844,293.1499938964844,0.1771032363176345,-2815.267822265625,304.1532897949219,0.8508589267730713,0.2547537088394165,0.1791771799325943,293.25860595703125,297.1499938964844,293.1499938964844,0.2434817254543304,-4907.31787109375,304.1567077636719,0.9291480779647828,0.3280638456344604,0.3122411668300628,293.2328491210937,297.1499938964844,293.1499938964844,0.0112631916999816,-3278.475341796875,302.8183898925781,0.4848375916481018,0.050000000745058,0.2326578795909881,291.163818359375,291.1499938964844,273.3240966796875,270.2676696777344,287.731689453125,293.5957336425781,291.1645202636719,1.0,0.2517375648021698,0.4792715013027191,0.4792715013027191,1.0,1.0,-1.0842448472976685,0.3138026893138885,0.7704421281814575,0.0872213095426559,0.0,0.0,0.0526863373816013,50.559532165527344,31.0,16.060094833374023,-3769.98876953125,165.71168518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1983947753906,302.24853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.580078125,18000.0,0.0,0.0,0.0829783156514167,0.0,0.0,0.0,0.0,1.0,0.0031490998808294,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0822244733572006,0.0997395813465118,-0.0175151117146015,0.0,8.421244274359196e-05,0.0,0.0,3.821600198745728,0.0,0.0,0.0,0.2688625156879425,4.0,0.0,1.0
736740,293.1741943359375,297.1499938964844,293.1499938964844,0.0863437131047248,-2035.74755859375,304.152587890625,0.7202385067939758,0.1424849480390548,0.1296120733022689,293.62554931640625,297.1499938964844,293.1499938964844,0.0059489235281944,-452.5936584472656,298.8541564941406,0.4948373436927795,0.050000000745058,0.0488617904484272,293.1745300292969,297.1499938964844,293.1499938964844,0.1767466515302658,-2810.778564453125,304.1528015136719,0.8676537871360779,0.2546686828136444,0.1789545267820358,293.2567138671875,297.1499938964844,293.1499938964844,0.2410309463739395,-4867.5068359375,304.1585388183594,0.9480948448181152,0.3256938457489013,0.309762567281723,293.2338562011719,297.1499938964844,293.1499938964844,0.0111341923475265,-3256.281494140625,302.7874450683594,0.4948373436927795,0.050000000745058,0.2317793071269989,291.1682434082031,291.1499938964844,273.3632202148437,270.3043212890625,287.7292175292969,293.605712890625,291.1683654785156,1.0,0.2444262206554412,0.4810639321804046,0.4810639321804046,1.0,1.0,-1.0788674354553225,0.3133531808853149,0.7655141949653625,0.0893247425556182,0.0,0.0,0.0499041266739368,45.82262420654297,25.0,7.0486674308776855,-3745.97705078125,155.48056030273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.179931640625,302.1840209960937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.25390625,18000.0,0.0,0.0,0.0830097272992134,0.0,0.0,0.0,0.0,1.0,0.0032258704304695,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0813442319631576,0.0996237024664878,-0.0182794649153947,0.0,8.42443187138997e-05,0.0,0.0,3.815845012664795,0.0,0.0,0.0,0.2688085734844208,4.0,0.0,1.0
736800,293.1741943359375,297.1499938964844,293.1499938964844,0.0863437131047248,-2035.74755859375,304.152587890625,0.7202385067939758,0.1424849480390548,0.1296120733022689,293.62554931640625,297.1499938964844,293.1499938964844,0.0059489235281944,-452.5936584472656,298.8541564941406,0.4948373436927795,0.050000000745058,0.0488617904484272,293.1745300292969,297.1499938964844,293.1499938964844,0.1767466515302658,-2810.778564453125,304.1528015136719,0.8676537871360779,0.2546686828136444,0.1789545267820358,293.2567138671875,297.1499938964844,293.1499938964844,0.2410309463739395,-4867.5068359375,304.1585388183594,0.9480948448181152,0.3256938457489013,0.309762567281723,293.2338562011719,297.1499938964844,293.1499938964844,0.0111341923475265,-3256.281494140625,302.7874450683594,0.4948373436927795,0.050000000745058,0.2317793071269989,291.1682434082031,291.1499938964844,273.3632202148437,270.3043212890625,287.7292175292969,293.605712890625,291.1683654785156,1.0,0.2444262206554412,0.4810639321804046,0.4810639321804046,1.0,1.0,-1.0788674354553225,0.3133531808853149,0.7655141949653625,0.0893247425556182,0.0,0.0,0.0499041266739368,45.82262420654297,25.0,7.0486674308776855,-3745.97705078125,155.48056030273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.179931640625,302.1840209960937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.25390625,18000.0,0.0,0.0,0.0830097272992134,0.0,0.0,0.0,0.0,1.0,0.0032258704304695,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0813442319631576,0.0996237024664878,-0.0182794649153947,0.0,8.42443187138997e-05,0.0,0.0,3.815845012664795,0.0,0.0,0.0,0.2688085734844208,4.0,0.0,1.0
736860,293.173828125,297.1499938964844,293.1499938964844,0.0857795998454094,-2025.2410888671875,304.1526794433594,0.7357285022735596,0.1419507414102554,0.1289481371641159,293.6303100585937,297.1499938964844,293.1499938964844,0.0057557024993002,-440.2601013183594,298.6766662597656,0.5074712634086609,0.050000000745058,0.0486647896468639,293.17138671875,297.1499938964844,293.1499938964844,0.1765367090702057,-2808.203369140625,304.1522216796875,0.8894164562225342,0.2546822428703308,0.1788063496351242,293.25421142578125,297.1499938964844,293.1499938964844,0.2387987822294235,-4831.47265625,304.1593933105469,0.9703453183174132,0.3234977722167969,0.3074628710746765,293.2345275878906,297.1499938964844,293.1499938964844,0.0110071562230587,-3234.417724609375,302.7567138671875,0.5074712634086609,0.050000000745058,0.2308448106050491,291.1689758300781,291.1499938964844,273.4022521972656,270.3406677246094,287.72821044921875,293.61053466796875,291.1689758300781,1.0,0.236727699637413,0.4825240075588226,0.4825240075588226,1.0,1.0,-1.073774337768555,0.3126903474330902,0.7610839605331421,0.091140516102314,0.0,0.0,0.0473199747502803,40.79083633422852,25.0,2.063044786453247,-3724.505126953125,144.88418579101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17156982421875,302.1262512207031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.9609375,18000.0,0.0,0.0,0.0829932689666748,0.0,0.0,0.0,0.0,1.0,0.0033061450812965,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0805163383483886,0.0996026396751403,-0.0190863031893968,0.0,8.422762039117515e-05,0.0,0.0,3.8138644695281982,0.0,0.0,0.0,0.268767386674881,4.0,0.0,1.0
736920,293.173828125,297.1499938964844,293.1499938964844,0.0857795998454094,-2025.2410888671875,304.1526794433594,0.7357285022735596,0.1419507414102554,0.1289481371641159,293.6303100585937,297.1499938964844,293.1499938964844,0.0057557024993002,-440.2601013183594,298.6766662597656,0.5074712634086609,0.050000000745058,0.0486647896468639,293.17138671875,297.1499938964844,293.1499938964844,0.1765367090702057,-2808.203369140625,304.1522216796875,0.8894164562225342,0.2546822428703308,0.1788063496351242,293.25421142578125,297.1499938964844,293.1499938964844,0.2387987822294235,-4831.47265625,304.1593933105469,0.9703453183174132,0.3234977722167969,0.3074628710746765,293.2345275878906,297.1499938964844,293.1499938964844,0.0110071562230587,-3234.417724609375,302.7567138671875,0.5074712634086609,0.050000000745058,0.2308448106050491,291.1689758300781,291.1499938964844,273.4022521972656,270.3406677246094,287.72821044921875,293.61053466796875,291.1689758300781,1.0,0.236727699637413,0.4825240075588226,0.4825240075588226,1.0,1.0,-1.073774337768555,0.3126903474330902,0.7610839605331421,0.091140516102314,0.0,0.0,0.0473199747502803,40.79083633422852,25.0,2.063044786453247,-3724.505126953125,144.88418579101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17156982421875,302.1262512207031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.9609375,18000.0,0.0,0.0,0.0829932689666748,0.0,0.0,0.0,0.0,1.0,0.0033061450812965,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0805163383483886,0.0996026396751403,-0.0190863031893968,0.0,8.422762039117515e-05,0.0,0.0,3.8138644695281982,0.0,0.0,0.0,0.268767386674881,4.0,0.0,1.0
736980,293.1741943359375,297.1499938964844,293.1499938964844,0.0854198634624481,-2018.561279296875,304.1527404785156,0.7439945340156555,0.1415119022130966,0.1285113096237182,293.6329345703125,297.1499938964844,293.1499938964844,0.0056459396146237,-433.1713562011719,298.5694885253906,0.5146567821502686,0.050000000745058,0.0485714375972747,293.1696472167969,297.1499938964844,293.1499938964844,0.1764732301235199,-2807.47216796875,304.15185546875,0.9013748168945312,0.2547003328800201,0.1787498593330383,293.2525939941406,297.1499938964844,293.1499938964844,0.2375585436820984,-4811.5322265625,304.1595764160156,0.9809111952781676,0.3222321271896362,0.3061639666557312,293.2348327636719,297.1499938964844,293.1499938964844,0.010941787622869,-3223.36328125,302.73828125,0.5146567821502686,0.050000000745058,0.2304019927978515,291.1681213378906,291.1499938964844,273.4256286621094,270.3623046875,287.7236633300781,293.607666015625,291.167724609375,1.0,0.2330534756183624,0.4834000766277313,0.4834000766277313,1.0,1.0,-1.0709794759750366,0.3123723864555359,0.7586071491241455,0.0922307223081588,0.0,0.0,0.0459386259317398,38.4040641784668,25.0,-1.330418825149536,-3713.549072265625,139.79275512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17059326171875,302.093505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.822265625,18000.0,0.0,0.0,0.0829529911279678,0.0,0.0,0.0,0.0,1.0,0.0033528762869536,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0800513848662376,0.099610298871994,-0.0195589158684015,0.0,8.418673678534105e-05,0.0,0.0,3.8135173320770255,0.0,0.0,0.0,0.2687467038631439,4.0,0.0,1.0
737040,293.1746520996094,297.1499938964844,293.1499938964844,0.0851519182324409,-2013.5927734375,304.15283203125,0.7489150166511536,0.1411809027194976,0.1281800419092178,293.63458251953125,297.1499938964844,293.1499938964844,0.0055751106701791,-428.5673522949219,298.49761962890625,0.5191186666488647,0.050000000745058,0.0485191829502582,293.1686096191406,297.1499938964844,293.1499938964844,0.1764500588178634,-2807.234375,304.151611328125,0.9087899327278136,0.2547083795070648,0.1787183284759521,293.2514953613281,297.1499938964844,293.1499938964844,0.2367701828479766,-4798.88427734375,304.1596374511719,0.9867132306098938,0.3214049339294433,0.3053248822689056,293.2350158691406,297.1499938964844,293.1499938964844,0.0109025100246071,-3216.838623046875,302.7259216308594,0.5191186666488647,0.050000000745058,0.2301541119813919,291.166748046875,291.1499938964844,273.441162109375,270.3766784667969,287.720947265625,293.6062316894531,291.16632080078125,1.0,0.2308967858552932,0.483984112739563,0.483984112739563,1.0,1.0,-1.0691767930984497,0.3121784627437591,0.7569983005523682,0.0929591208696365,0.0,0.0,0.0451904721558094,37.06633758544922,25.0,-2.919801712036133,-3707.4677734375,136.88925170898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1712341308594,302.07489013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.650390625,18000.0,0.0,0.0,0.0829131305217742,0.0,0.0,0.0,0.0,1.0,0.0033808094449341,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0797916054725647,0.0996338874101638,-0.0198422819375991,0.0,8.414628973696381e-05,0.0,0.0,3.814056634902954,0.0,0.0,0.0,0.2687367796897888,4.0,0.0,1.0
737100,293.1752624511719,297.1499938964844,293.1499938964844,0.0848013013601303,-2007.092529296875,304.1529541015625,0.7545710206031799,0.1407497674226761,0.12774758040905,293.6365661621094,297.1499938964844,293.1499938964844,0.0054882699623703,-422.8773193359375,298.4076232910156,0.5243900418281555,0.050000000745058,0.048462264239788,293.1673583984375,297.1499938964844,293.1499938964844,0.1764259338378906,-2806.99169921875,304.1513671875,0.9179236888885498,0.2547134160995483,0.178681805729866,293.2501525878906,297.1499938964844,293.1499938964844,0.2358076870441436,-4783.4443359375,304.1596374511719,0.99289870262146,0.3203869163990021,0.3043010234832763,293.2352294921875,297.1499938964844,293.1499938964844,0.0108564551919698,-3209.2333984375,302.7103881835937,0.5243900418281555,0.050000000745058,0.2298841178417205,291.1649780273437,291.1499938964844,273.4606018066406,270.39453125,287.7176208496094,293.6046142578125,291.1645812988281,1.0,0.2284956276416778,0.484714150428772,0.484714150428772,1.0,1.0,-1.0669926404953003,0.3119571208953857,0.7550354599952698,0.0938705652952194,0.0,0.0,0.0443687438964843,35.607749938964844,25.0,-3.910731315612793,-3701.063720703125,133.6784210205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17315673828125,302.05621337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.48046875,18000.0,0.0,0.0,0.0828497260808944,0.0,0.0,0.0,0.0,1.0,0.0034116506576538,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0795162245631218,0.0996721014380455,-0.0201558731496334,0.0,8.408194116782397e-05,0.0,0.0,3.815144300460816,0.0,0.0,0.0,0.2687275409698486,4.0,0.0,1.0
737160,293.1758728027344,297.1499938964844,293.1499938964844,0.0844451636075973,-2000.4927978515625,304.153076171875,0.7597081065177917,0.1403095722198486,0.1273099780082702,293.6384582519531,297.1499938964844,293.1499938964844,0.0054033868946135,-417.2652587890625,298.3175048828125,0.5292999744415283,0.050000000745058,0.0484133325517177,293.166259765625,297.1499938964844,293.1499938964844,0.1764041930437088,-2806.77099609375,304.1511535644531,0.9265143871307372,0.2547138035297394,0.1786474883556366,293.248779296875,297.1499938964844,293.1499938964844,0.2348068058490753,-4767.79296875,304.1596984863281,0.9980650544166564,0.3193880915641784,0.3032981753349304,293.2354736328125,297.1499938964844,293.1499938964844,0.0108132157474756,-3202.128173828125,302.69482421875,0.5292999744415283,0.050000000745058,0.229652002453804,291.163330078125,291.1499938964844,273.4800109863281,270.4122619628906,287.7138061523437,293.6030578613281,291.1629333496094,1.0,0.2263718545436859,0.4854850172996521,0.4854850172996521,1.0,1.0,-1.064810276031494,0.3117652237415313,0.7530450820922852,0.0948149487376213,0.0,0.0,0.0436457656323909,34.3514289855957,25.0,-4.361486434936523,-3695.56494140625,130.85623168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1758728027344,302.0408935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.376953125,18000.0,0.0,0.0,0.0827735736966133,0.0,0.0,0.0,0.0,1.0,0.0034388557542115,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0792760774493217,0.0997091308236122,-0.0204330515116453,0.0,8.40046486700885e-05,0.0,0.0,3.816246747970581,0.0,0.0,0.0,0.2687200903892517,4.0,0.0,1.0
737220,293.1776428222656,297.1499938964844,293.1499938964844,0.0836761966347694,-1986.190185546875,304.1533203125,0.766139566898346,0.1392972469329834,0.1264015138149261,293.6420288085937,297.1499938964844,293.1499938964844,0.0052397018298506,-406.2536315917969,298.1384582519531,0.5361063480377197,0.050000000745058,0.0483510717749595,293.16314697265625,297.1499938964844,293.1499938964844,0.1764270365238189,-2807.12548828125,304.1507263183594,0.9383844137191772,0.2549251914024353,0.1786824613809585,293.24188232421875,297.1499938964844,293.1499938964844,0.2280777245759964,-4656.1767578125,304.1678771972656,0.9990000128746032,0.318259060382843,0.2959845066070556,293.23590087890625,297.1499938964844,293.1499938964844,0.0107362745329737,-3189.34765625,302.6639709472656,0.5361063480377197,0.050000000745058,0.2293566763401031,291.16339111328125,291.1499938964844,273.5187683105469,270.44744873046875,287.70867919921875,293.5926818847656,291.1640319824219,1.0,0.2226644605398178,0.4870267808437347,0.4870267808437347,1.0,1.0,-1.0546320676803589,0.3092302978038788,0.7454017400741577,0.0965154916048049,0.0,0.0,0.0419672392308712,32.67649841308594,25.0,2.112558126449585,-3680.7900390625,125.29710388183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1828918457031,302.0257263183594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.50390625,18000.0,0.0,0.0,0.0825863629579544,0.0,0.0,0.0,0.0,1.0,0.0034875639248639,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0788161903619766,0.0997465997934341,-0.0209304057061672,0.0,8.381465886486694e-05,0.0,0.0,3.817122220993042,0.0,0.0,0.0,0.2687032222747803,4.0,0.0,1.0
737280,293.1776428222656,297.1499938964844,293.1499938964844,0.0836761966347694,-1986.190185546875,304.1533203125,0.766139566898346,0.1392972469329834,0.1264015138149261,293.6420288085937,297.1499938964844,293.1499938964844,0.0052397018298506,-406.2536315917969,298.1384582519531,0.5361063480377197,0.050000000745058,0.0483510717749595,293.16314697265625,297.1499938964844,293.1499938964844,0.1764270365238189,-2807.12548828125,304.1507263183594,0.9383844137191772,0.2549251914024353,0.1786824613809585,293.24188232421875,297.1499938964844,293.1499938964844,0.2280777245759964,-4656.1767578125,304.1678771972656,0.9990000128746032,0.318259060382843,0.2959845066070556,293.23590087890625,297.1499938964844,293.1499938964844,0.0107362745329737,-3189.34765625,302.6639709472656,0.5361063480377197,0.050000000745058,0.2293566763401031,291.16339111328125,291.1499938964844,273.5187683105469,270.44744873046875,287.70867919921875,293.5926818847656,291.1640319824219,1.0,0.2226644605398178,0.4870267808437347,0.4870267808437347,1.0,1.0,-1.0546320676803589,0.3092302978038788,0.7454017400741577,0.0965154916048049,0.0,0.0,0.0419672392308712,32.67649841308594,25.0,2.112558126449585,-3680.7900390625,125.29710388183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1828918457031,302.0257263183594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.50390625,18000.0,0.0,0.0,0.0825863629579544,0.0,0.0,0.0,0.0,1.0,0.0034875639248639,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0788161903619766,0.0997465997934341,-0.0209304057061672,0.0,8.381465886486694e-05,0.0,0.0,3.817122220993042,0.0,0.0,0.0,0.2687032222747803,4.0,0.0,1.0
737340,293.181640625,297.1499938964844,293.1499938964844,0.0825719386339187,-1965.590087890625,304.1540832519531,0.7700363397598267,0.1377932876348495,0.1251249611377716,293.6453857421875,297.1499938964844,293.1499938964844,0.0050793676637113,-395.2318115234375,297.9608764648437,0.541519045829773,0.050000000745058,0.0483055114746093,293.1588439941406,297.1499938964844,293.1499938964844,0.1767146289348602,-2810.8408203125,304.1499938964844,0.9480283856391908,0.2554643452167511,0.1789888739585876,293.2269287109375,297.1499938964844,293.1499938964844,0.2210457324981689,-4540.25244140625,304.1734924316406,0.9990000128746032,0.3189550340175628,0.2885894775390625,293.2364196777344,297.1499938964844,293.1499938964844,0.0106617379933595,-3176.617431640625,302.63330078125,0.541519045829773,0.050000000745058,0.2291405498981475,291.16796875,291.1499938964844,273.55743408203125,270.4821472167969,287.69500732421875,293.5685729980469,291.1681823730469,1.0,0.2195443958044052,0.488568514585495,0.488568514585495,1.0,1.0,-1.044277310371399,0.3066108524799347,0.7376664876937866,0.0981543734669685,0.0,0.0,0.0392188839614391,31.422325134277344,25.0,3.709195613861084,-3660.654296875,120.54833221435548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1928405761719,301.99053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.04296875,18000.0,0.0,0.0,0.0823366045951843,0.0,0.0,0.0,0.0,1.0,0.0035563411656767,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0780224725604057,0.0996561497449874,-0.0216336771845817,0.0,8.356118632946163e-05,0.0,0.0,3.8126628398895264,0.0,0.0,0.0,0.2686605751514435,4.0,0.0,1.0
737400,293.181640625,297.1499938964844,293.1499938964844,0.0825719386339187,-1965.590087890625,304.1540832519531,0.7700363397598267,0.1377932876348495,0.1251249611377716,293.6453857421875,297.1499938964844,293.1499938964844,0.0050793676637113,-395.2318115234375,297.9608764648437,0.541519045829773,0.050000000745058,0.0483055114746093,293.1588439941406,297.1499938964844,293.1499938964844,0.1767146289348602,-2810.8408203125,304.1499938964844,0.9480283856391908,0.2554643452167511,0.1789888739585876,293.2269287109375,297.1499938964844,293.1499938964844,0.2210457324981689,-4540.25244140625,304.1734924316406,0.9990000128746032,0.3189550340175628,0.2885894775390625,293.2364196777344,297.1499938964844,293.1499938964844,0.0106617379933595,-3176.617431640625,302.63330078125,0.541519045829773,0.050000000745058,0.2291405498981475,291.16796875,291.1499938964844,273.55743408203125,270.4821472167969,287.69500732421875,293.5685729980469,291.1681823730469,1.0,0.2195443958044052,0.488568514585495,0.488568514585495,1.0,1.0,-1.044277310371399,0.3066108524799347,0.7376664876937866,0.0981543734669685,0.0,0.0,0.0392188839614391,31.422325134277344,25.0,3.709195613861084,-3660.654296875,120.54833221435548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1928405761719,301.99053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.04296875,18000.0,0.0,0.0,0.0823366045951843,0.0,0.0,0.0,0.0,1.0,0.0035563411656767,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0780224725604057,0.0996561497449874,-0.0216336771845817,0.0,8.356118632946163e-05,0.0,0.0,3.8126628398895264,0.0,0.0,0.0,0.2686605751514435,4.0,0.0,1.0
737460,293.1846008300781,297.1499938964844,293.1499938964844,0.0813756063580513,-1943.42822265625,304.1546936035156,0.7726110816001892,0.1363772302865982,0.1236989349126815,293.6485290527344,297.1499938964844,293.1499938964844,0.0049232514575123,-384.4078674316406,297.7803039550781,0.5461671352386475,0.050000000745058,0.0482687838375568,293.1572570800781,297.1499938964844,293.1499938964844,0.1769702136516571,-2814.15087890625,304.14959716796875,0.9558455348014832,0.2555762231349945,0.179189994931221,293.2093200683594,297.1499938964844,293.1499938964844,0.2152561396360397,-4445.15966796875,304.1752319335937,0.9990000128746032,0.3205758929252624,0.2824863493442535,293.2369384765625,297.1499938964844,293.1499938964844,0.010594860650599,-3165.7509765625,302.6018981933594,0.5461671352386475,0.050000000745058,0.2289663404226303,291.1672668457031,291.1499938964844,273.5960388183594,270.51629638671875,287.67095947265625,293.5424499511719,291.16680908203125,1.0,0.2169156223535537,0.4906129837036133,0.4906129837036133,1.0,1.0,-1.0352283716201782,0.3048595190048218,0.7303688526153564,0.1002103388309478,0.0,0.0,0.036895353347063,30.40658187866211,28.0,-1.5064462423324585,-3644.00341796875,116.6067886352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20587158203125,301.9441833496094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.779296875,18000.0,0.0,0.0,0.082009345293045,0.0,0.0,0.0,0.0,1.0,0.0036294066812843,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0772625356912612,0.099644050002098,-0.0223815143108367,0.0,8.3229060692247e-05,0.0,0.0,3.81113600730896,0.0,0.0,0.0,0.2686243653297424,4.0,0.0,1.0
737520,293.1846008300781,297.1499938964844,293.1499938964844,0.0813756063580513,-1943.42822265625,304.1546936035156,0.7726110816001892,0.1363772302865982,0.1236989349126815,293.6485290527344,297.1499938964844,293.1499938964844,0.0049232514575123,-384.4078674316406,297.7803039550781,0.5461671352386475,0.050000000745058,0.0482687838375568,293.1572570800781,297.1499938964844,293.1499938964844,0.1769702136516571,-2814.15087890625,304.14959716796875,0.9558455348014832,0.2555762231349945,0.179189994931221,293.2093200683594,297.1499938964844,293.1499938964844,0.2152561396360397,-4445.15966796875,304.1752319335937,0.9990000128746032,0.3205758929252624,0.2824863493442535,293.2369384765625,297.1499938964844,293.1499938964844,0.010594860650599,-3165.7509765625,302.6018981933594,0.5461671352386475,0.050000000745058,0.2289663404226303,291.1672668457031,291.1499938964844,273.5960388183594,270.51629638671875,287.67095947265625,293.5424499511719,291.16680908203125,1.0,0.2169156223535537,0.4906129837036133,0.4906129837036133,1.0,1.0,-1.0352283716201782,0.3048595190048218,0.7303688526153564,0.1002103388309478,0.0,0.0,0.036895353347063,30.40658187866211,28.0,-1.5064462423324585,-3644.00341796875,116.6067886352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20587158203125,301.9441833496094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.779296875,18000.0,0.0,0.0,0.082009345293045,0.0,0.0,0.0,0.0,1.0,0.0036294066812843,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0772625356912612,0.099644050002098,-0.0223815143108367,0.0,8.3229060692247e-05,0.0,0.0,3.81113600730896,0.0,0.0,0.0,0.2686243653297424,4.0,0.0,1.0
737580,293.1845092773437,297.1499938964844,293.1499938964844,0.080685868859291,-1930.8388671875,304.1542663574219,0.7728835940361023,0.1355181038379669,0.1228405609726905,293.6514587402344,297.1499938964844,293.1499938964844,0.0047731907106935,-373.92724609375,297.5965576171875,0.5479241609573364,0.050000000745058,0.0482554286718368,293.15985107421875,297.1499938964844,293.1499938964844,0.1765806078910827,-2809.1484375,304.150390625,0.957775056362152,0.254869282245636,0.1787710636854171,293.1943359375,297.1499938964844,293.1499938964844,0.2130259722471237,-4410.09619140625,304.1703796386719,0.9990000128746032,0.3221260011196136,0.2802276313304901,293.2374267578125,297.1499938964844,293.1499938964844,0.0105402180925011,-3157.693115234375,302.5696105957031,0.5479241609573364,0.050000000745058,0.228902980685234,291.1611633300781,291.1499938964844,273.6346130371094,270.5498962402344,287.6447448730469,293.5224609375,291.1600036621094,1.0,0.2159524708986282,0.4926574528217315,0.4926574528217315,1.0,1.0,-1.0308899879455566,0.3048281967639923,0.7260618209838867,0.1024087220430374,0.0,0.0,0.035745270550251,30.03417015075684,31.0,-8.83310604095459,-3637.042236328125,114.93882751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2189636230469,301.9084167480469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.18359375,18000.0,0.0,0.0,0.0816279351711273,0.0,0.0,0.0,0.0,1.0,0.0036832685582339,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0768060684204101,0.0997391417622566,-0.0229330696165561,0.0,8.284197974717245e-05,0.0,0.0,3.8141121864318848,0.0,0.0,0.0,0.2686116397380829,4.0,0.0,1.0
