time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
737640,293.1845092773437,297.1499938964844,293.1499938964844,0.080685868859291,-1930.8388671875,304.1542663574219,0.7728835940361023,0.1355181038379669,0.1228405609726905,293.6514587402344,297.1499938964844,293.1499938964844,0.0047731907106935,-373.92724609375,297.5965576171875,0.5479241609573364,0.050000000745058,0.0482554286718368,293.15985107421875,297.1499938964844,293.1499938964844,0.1765806078910827,-2809.1484375,304.150390625,0.957775056362152,0.254869282245636,0.1787710636854171,293.1943359375,297.1499938964844,293.1499938964844,0.2130259722471237,-4410.09619140625,304.1703796386719,0.9990000128746032,0.3221260011196136,0.2802276313304901,293.2374267578125,297.1499938964844,293.1499938964844,0.0105402180925011,-3157.693115234375,302.5696105957031,0.5479241609573364,0.050000000745058,0.228902980685234,291.1611633300781,291.1499938964844,273.6346130371094,270.5498962402344,287.6447448730469,293.5224609375,291.1600036621094,1.0,0.2159524708986282,0.4926574528217315,0.4926574528217315,1.0,1.0,-1.0308899879455566,0.3048281967639923,0.7260618209838867,0.1024087220430374,0.0,0.0,0.035745270550251,30.03417015075684,31.0,-8.83310604095459,-3637.042236328125,114.93882751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2189636230469,301.9084167480469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.18359375,18000.0,0.0,0.0,0.0816279351711273,0.0,0.0,0.0,0.0,1.0,0.0036832685582339,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0768060684204101,0.0997391417622566,-0.0229330696165561,0.0,8.284197974717245e-05,0.0,0.0,3.8141121864318848,0.0,0.0,0.0,0.2686116397380829,4.0,0.0,1.0
737700,293.1842346191406,297.1499938964844,293.1499938964844,0.0804195031523704,-1926.0323486328125,304.1539611816406,0.7719339728355408,0.1351321190595626,0.122487373650074,293.6528015136719,297.1499938964844,293.1499938964844,0.0047000027261674,-368.7898864746094,297.5033874511719,0.5477561950683594,0.050000000745058,0.0482566989958286,293.1606140136719,297.1499938964844,293.1499938964844,0.1763945668935775,-2806.81201171875,304.1506652832031,0.9570878744125366,0.2545948028564453,0.1785459220409393,293.1903381347656,297.1499938964844,293.1499938964844,0.2131838649511337,-4413.91748046875,304.1663818359375,0.9990000128746032,0.3223522901535034,0.2804427146911621,293.2377014160156,297.1499938964844,293.1499938964844,0.0105170654132962,-3154.652099609375,302.5531005859375,0.5477561950683594,0.050000000745058,0.2289090007543563,291.1559753417969,291.1499938964844,273.65386962890625,270.56646728515625,287.6328430175781,293.5175476074219,291.1546325683594,1.0,0.2159992605447769,0.4936797022819519,0.4936797022819519,1.0,1.0,-1.0304621458053589,0.305445909500122,0.725016176700592,0.1035725772380828,0.0,0.0,0.0358665101230144,30.06836128234864,31.0,-12.164422988891602,-3638.28125,114.89874267578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2239685058594,301.8999328613281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.771484375,18000.0,0.0,0.0,0.0814345628023147,0.0,0.0,0.0,0.0,1.0,0.0036957869306206,0.0,-0.0,-0.0,0.0,0.0,0.0,0.07676862180233,0.0998300015926361,-0.023061379790306,0.0,8.264573261840269e-05,0.0,0.0,3.817513227462769,0.0,0.0,0.0,0.2686178982257843,4.0,0.0,1.0
737760,293.1839599609375,297.1499938964844,293.1499938964844,0.0801696702837944,-1921.53662109375,304.1536865234375,0.7703301310539246,0.1347527801990509,0.1221493184566497,293.6540832519531,297.1499938964844,293.1499938964844,0.0046280180104076,-363.709228515625,297.4098205566406,0.5470066666603088,0.050000000745058,0.0482623763382434,293.1612243652344,297.1499938964844,293.1499938964844,0.1762707829475402,-2805.29638671875,304.1507568359375,0.9555837512016296,0.2543412744998932,0.178368404507637,293.1886901855469,297.1499938964844,293.1499938964844,0.2140460461378097,-4429.4775390625,304.1618347167969,0.9990000128746032,0.3221659958362579,0.281404584646225,293.23797607421875,297.1499938964844,293.1499938964844,0.0104956412687897,-3151.990966796875,302.5364074707031,0.5470066666603088,0.050000000745058,0.2289359420537948,291.15020751953125,291.1499938964844,273.6731262207031,270.5828552246094,287.6241149902344,293.51617431640625,291.1488342285156,1.0,0.2163551896810531,0.4945480823516845,0.4945480823516845,1.0,1.0,-1.0310362577438354,0.3063115775585174,0.7247247099876404,0.1046577468514442,0.0,0.0,0.0364302583038806,30.22529602050781,34.0,-14.078381538391112,-3642.298095703125,115.3067626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22711181640625,301.90069580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3828125,18000.0,0.0,0.0,0.0812516883015632,0.0,0.0,0.0,0.0,1.0,0.0036965406034141,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0768691450357437,0.0999385565519332,-0.0230694133788347,0.0,8.24601374915801e-05,0.0,0.0,3.821788787841797,0.0,0.0,0.0,0.2686322033405304,4.0,0.0,1.0
737820,293.1834716796875,297.1499938964844,293.1499938964844,0.0796816870570182,-1912.742431640625,304.1532897949219,0.7653318047523499,0.1339963972568512,0.1214927211403846,293.65655517578125,297.1499938964844,293.1499938964844,0.0044859037734568,-353.56787109375,297.22247314453125,0.5439343452453613,0.050000000745058,0.0482861846685409,293.16290283203125,297.1499938964844,293.1499938964844,0.1759742200374603,-2801.624267578125,304.1510009765625,0.9499632120132446,0.2537170946598053,0.1779829710721969,293.1917419433594,297.1499938964844,293.1499938964844,0.2177023142576217,-4492.5087890625,304.1517944335937,0.9990000128746032,0.3205791413784027,0.2853917777538299,293.2387084960937,297.1499938964844,293.1499938964844,0.0104553503915667,-3147.11865234375,302.50250244140625,0.5439343452453613,0.050000000745058,0.2290488630533218,291.13934326171875,291.1499938964844,273.7115783691406,270.6151733398437,287.61151123046875,293.52392578125,291.1381225585937,1.0,0.2178970277309417,0.4962848424911499,0.4962848424911499,1.0,1.0,-1.0347343683242798,0.308969497680664,0.725764811038971,0.1069220751523971,0.0,0.0,0.038590058684349,30.882587432861328,37.0,-14.699747085571287,-3657.53857421875,117.3251724243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.225830078125,301.9251403808594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.84765625,18000.0,0.0,0.0,0.0809552818536758,0.0,0.0,0.0,0.0,1.0,0.0036645582877099,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0774145349860191,0.1001574546098709,-0.0227429177612066,0.0,8.21593202999793e-05,0.0,0.0,3.8309168815612793,0.0,0.0,0.0,0.2686775326728821,4.0,0.0,1.0
737880,293.1834716796875,297.1499938964844,293.1499938964844,0.0796816870570182,-1912.742431640625,304.1532897949219,0.7653318047523499,0.1339963972568512,0.1214927211403846,293.65655517578125,297.1499938964844,293.1499938964844,0.0044859037734568,-353.56787109375,297.22247314453125,0.5439343452453613,0.050000000745058,0.0482861846685409,293.16290283203125,297.1499938964844,293.1499938964844,0.1759742200374603,-2801.624267578125,304.1510009765625,0.9499632120132446,0.2537170946598053,0.1779829710721969,293.1917419433594,297.1499938964844,293.1499938964844,0.2177023142576217,-4492.5087890625,304.1517944335937,0.9990000128746032,0.3205791413784027,0.2853917777538299,293.2387084960937,297.1499938964844,293.1499938964844,0.0104553503915667,-3147.11865234375,302.50250244140625,0.5439343452453613,0.050000000745058,0.2290488630533218,291.13934326171875,291.1499938964844,273.7115783691406,270.6151733398437,287.61151123046875,293.52392578125,291.1381225585937,1.0,0.2178970277309417,0.4962848424911499,0.4962848424911499,1.0,1.0,-1.0347343683242798,0.308969497680664,0.725764811038971,0.1069220751523971,0.0,0.0,0.038590058684349,30.882587432861328,37.0,-14.699747085571287,-3657.53857421875,117.3251724243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.225830078125,301.9251403808594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.84765625,18000.0,0.0,0.0,0.0809552818536758,0.0,0.0,0.0,0.0,1.0,0.0036645582877099,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0774145349860191,0.1001574546098709,-0.0227429177612066,0.0,8.21593202999793e-05,0.0,0.0,3.8309168815612793,0.0,0.0,0.0,0.2686775326728821,4.0,0.0,1.0
737940,293.1830749511719,297.1499938964844,293.1499938964844,0.0791940912604332,-1903.9354248046875,304.15301513671875,0.7584487795829773,0.1332297474145889,0.120844081044197,293.6589660644531,297.1499938964844,293.1499938964844,0.0043459730222821,-343.442626953125,297.0346069335937,0.5391855835914612,0.050000000745058,0.0483247824013233,293.1650085449219,297.1499938964844,293.1499938964844,0.175528421998024,-2796.016845703125,304.15142822265625,0.941167950630188,0.2529637813568115,0.1774864643812179,293.2025756835937,297.1499938964844,293.1499938964844,0.2236099392175674,-4592.205078125,304.141357421875,0.9990000128746032,0.3173412978649139,0.2917370796203613,293.2396850585937,297.1499938964844,293.1499938964844,0.0104174958541989,-3142.677001953125,302.4676818847656,0.5391855835914612,0.050000000745058,0.2292319536209106,291.12945556640625,291.1499938964844,273.75,270.64678955078125,287.6039123535156,293.544189453125,291.12841796875,1.0,0.2203808575868606,0.4980216026306152,0.4980216026306152,1.0,1.0,-1.041240930557251,0.3126793801784515,0.7285615801811218,0.1093154177069664,0.0,0.0,0.0420057103037834,31.94575881958008,40.0,-13.622381210327148,-3680.602294921875,120.74390411376952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2128601074219,301.9717712402344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.4453125,18000.0,0.0,0.0,0.0808043256402015,0.0,0.0,0.0,0.0,1.0,0.0035921321250498,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0783578306436538,0.1003599092364311,-0.0220020785927772,0.0,8.200611773645505e-05,0.0,0.0,3.839966297149658,0.0,0.0,0.0,0.26873978972435,4.0,0.0,1.0
738000,293.1830749511719,297.1499938964844,293.1499938964844,0.0791940912604332,-1903.9354248046875,304.15301513671875,0.7584487795829773,0.1332297474145889,0.120844081044197,293.6589660644531,297.1499938964844,293.1499938964844,0.0043459730222821,-343.442626953125,297.0346069335937,0.5391855835914612,0.050000000745058,0.0483247824013233,293.1650085449219,297.1499938964844,293.1499938964844,0.175528421998024,-2796.016845703125,304.15142822265625,0.941167950630188,0.2529637813568115,0.1774864643812179,293.2025756835937,297.1499938964844,293.1499938964844,0.2236099392175674,-4592.205078125,304.141357421875,0.9990000128746032,0.3173412978649139,0.2917370796203613,293.2396850585937,297.1499938964844,293.1499938964844,0.0104174958541989,-3142.677001953125,302.4676818847656,0.5391855835914612,0.050000000745058,0.2292319536209106,291.12945556640625,291.1499938964844,273.75,270.64678955078125,287.6039123535156,293.544189453125,291.12841796875,1.0,0.2203808575868606,0.4980216026306152,0.4980216026306152,1.0,1.0,-1.041240930557251,0.3126793801784515,0.7285615801811218,0.1093154177069664,0.0,0.0,0.0420057103037834,31.94575881958008,40.0,-13.622381210327148,-3680.602294921875,120.74390411376952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2128601074219,301.9717712402344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.4453125,18000.0,0.0,0.0,0.0808043256402015,0.0,0.0,0.0,0.0,1.0,0.0035921321250498,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0783578306436538,0.1003599092364311,-0.0220020785927772,0.0,8.200611773645505e-05,0.0,0.0,3.839966297149658,0.0,0.0,0.0,0.26873978972435,4.0,0.0,1.0
738060,293.1927795410156,297.1499938964844,293.1499938964844,0.0774343758821487,-1871.4437255859373,304.15496826171875,0.7447032928466797,0.1304052919149398,0.1187449842691421,293.6736755371094,297.1499938964844,293.1499938964844,0.0041782911866903,-331.0277404785156,296.8152770996094,0.5308936834335327,0.050000000745058,0.0483982600271701,293.1740417480469,297.1499938964844,293.1499938964844,0.1739434748888015,-2775.507080078125,304.1535949707031,0.9241799712181092,0.2507211565971374,0.1761280596256256,293.23248291015625,297.1499938964844,293.1499938964844,0.2273801863193512,-4654.04052734375,304.1389465332031,0.9936927556991576,0.3099375963211059,0.295659452676773,293.2530822753906,297.1499938964844,293.1499938964844,0.0103175109252333,-3127.588623046875,302.3988952636719,0.5308936834335327,0.050000000745058,0.2295805215835571,291.12664794921875,291.1499938964844,273.7894897460937,270.6781005859375,287.6264343261719,293.5773620605469,291.12774658203125,1.0,0.2234650254249572,0.4987719357013702,0.4987719357013702,1.0,1.0,-1.0423130989074707,0.3135365545749664,0.7287764549255371,0.1108453571796417,0.0,0.0,0.0455096922814846,33.83574676513672,43.0,1.4737061262130735,-3697.94189453125,124.35037231445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1884155273437,302.0488586425781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.595703125,18000.0,0.0,0.0,0.0808431804180145,0.0,0.0,0.0,0.0,1.0,0.0034912431146949,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0795150622725486,0.1004858687520027,-0.0209708083420991,0.0,8.204555342672393e-05,0.0,0.0,3.8464443683624254,0.0,0.0,0.0,0.2688050270080566,4.0,0.0,1.0
738120,293.1927795410156,297.1499938964844,293.1499938964844,0.0774343758821487,-1871.4437255859373,304.15496826171875,0.7447032928466797,0.1304052919149398,0.1187449842691421,293.6736755371094,297.1499938964844,293.1499938964844,0.0041782911866903,-331.0277404785156,296.8152770996094,0.5308936834335327,0.050000000745058,0.0483982600271701,293.1740417480469,297.1499938964844,293.1499938964844,0.1739434748888015,-2775.507080078125,304.1535949707031,0.9241799712181092,0.2507211565971374,0.1761280596256256,293.23248291015625,297.1499938964844,293.1499938964844,0.2273801863193512,-4654.04052734375,304.1389465332031,0.9936927556991576,0.3099375963211059,0.295659452676773,293.2530822753906,297.1499938964844,293.1499938964844,0.0103175109252333,-3127.588623046875,302.3988952636719,0.5308936834335327,0.050000000745058,0.2295805215835571,291.12664794921875,291.1499938964844,273.7894897460937,270.6781005859375,287.6264343261719,293.5773620605469,291.12774658203125,1.0,0.2234650254249572,0.4987719357013702,0.4987719357013702,1.0,1.0,-1.0423130989074707,0.3135365545749664,0.7287764549255371,0.1108453571796417,0.0,0.0,0.0455096922814846,33.83574676513672,43.0,1.4737061262130735,-3697.94189453125,124.35037231445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1884155273437,302.0488586425781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.595703125,18000.0,0.0,0.0,0.0808431804180145,0.0,0.0,0.0,0.0,1.0,0.0034912431146949,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0795150622725486,0.1004858687520027,-0.0209708083420991,0.0,8.204555342672393e-05,0.0,0.0,3.8464443683624254,0.0,0.0,0.0,0.2688050270080566,4.0,0.0,1.0
738180,293.1966247558594,297.1499938964844,293.1499938964844,0.0758147090673446,-1841.46142578125,304.1559753417969,0.7292884588241577,0.1285343170166015,0.117024652659893,293.6848449707031,297.1499938964844,293.1499938964844,0.0040195793844759,-318.8614807128906,296.6142578125,0.5202778577804565,0.050000000745058,0.0485063530504703,293.1749267578125,297.1499938964844,293.1499938964844,0.1728696972131729,-2761.477294921875,304.1541442871094,0.904836118221283,0.2499313354492187,0.1755166053771972,293.2464599609375,297.1499938964844,293.1499938964844,0.2222755700349807,-4567.17529296875,304.1508483886719,0.9738475680351256,0.3049854338169098,0.290353775024414,293.2627258300781,297.1499938964844,293.1499938964844,0.0102316727861762,-3112.363037109375,302.3391418457031,0.5202778577804565,0.050000000745058,0.2300932556390762,291.14727783203125,291.1499938964844,273.8309326171875,270.7094116210937,287.642578125,293.5762023925781,291.14959716796875,1.0,0.2266284674406051,0.4995222389698028,0.4995222389698028,1.0,1.0,-1.0338894128799438,0.3107690215110779,0.723120391368866,0.1120421960949897,0.0,0.0,0.0446087233722209,36.49917984008789,46.0,22.287992477416992,-3687.902099609375,127.00275421142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1601257324219,302.0909423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.93359375,18000.0,0.0,0.0,0.0810300558805465,0.0,0.0,0.0,0.0,1.0,0.0034494251012802,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0796243250370025,0.1001685261726379,-0.0205442085862159,0.0,8.223520853789523e-05,0.0,0.0,3.83471155166626,0.0,0.0,0.0,0.2687854468822479,4.0,0.0,1.0
738240,293.1966247558594,297.1499938964844,293.1499938964844,0.0758147090673446,-1841.46142578125,304.1559753417969,0.7292884588241577,0.1285343170166015,0.117024652659893,293.6848449707031,297.1499938964844,293.1499938964844,0.0040195793844759,-318.8614807128906,296.6142578125,0.5202778577804565,0.050000000745058,0.0485063530504703,293.1749267578125,297.1499938964844,293.1499938964844,0.1728696972131729,-2761.477294921875,304.1541442871094,0.904836118221283,0.2499313354492187,0.1755166053771972,293.2464599609375,297.1499938964844,293.1499938964844,0.2222755700349807,-4567.17529296875,304.1508483886719,0.9738475680351256,0.3049854338169098,0.290353775024414,293.2627258300781,297.1499938964844,293.1499938964844,0.0102316727861762,-3112.363037109375,302.3391418457031,0.5202778577804565,0.050000000745058,0.2300932556390762,291.14727783203125,291.1499938964844,273.8309326171875,270.7094116210937,287.642578125,293.5762023925781,291.14959716796875,1.0,0.2266284674406051,0.4995222389698028,0.4995222389698028,1.0,1.0,-1.0338894128799438,0.3107690215110779,0.723120391368866,0.1120421960949897,0.0,0.0,0.0446087233722209,36.49917984008789,46.0,22.287992477416992,-3687.902099609375,127.00275421142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1601257324219,302.0909423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.93359375,18000.0,0.0,0.0,0.0810300558805465,0.0,0.0,0.0,0.0,1.0,0.0034494251012802,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0796243250370025,0.1001685261726379,-0.0205442085862159,0.0,8.223520853789523e-05,0.0,0.0,3.83471155166626,0.0,0.0,0.0,0.2687854468822479,4.0,0.0,1.0
738300,293.19775390625,297.1499938964844,293.1499938964844,0.0751477852463722,-1829.196044921875,304.1560974121094,0.7226315140724182,0.1277216374874115,0.1163145825266838,293.6894226074219,297.1499938964844,293.1499938964844,0.0039409114979207,-312.8188781738281,296.5140991210937,0.5157493352890015,0.050000000745058,0.0485583953559398,293.17535400390625,297.1499938964844,293.1499938964844,0.1724662780761718,-2756.239013671875,304.1541442871094,0.8971219658851624,0.249530404806137,0.1752899438142776,293.2489013671875,297.1499938964844,293.1499938964844,0.2205406576395034,-4537.8828125,304.1538391113281,0.9644669890403748,0.3032771050930023,0.288601666688919,293.2664794921875,297.1499938964844,293.1499938964844,0.0101925991475582,-3105.610107421875,302.3106689453125,0.5157493352890015,0.050000000745058,0.2303401231765747,291.1555480957031,291.1499938964844,273.8523254394531,270.7250671386719,287.6452941894531,293.56982421875,291.1570739746094,1.0,0.2282885164022445,0.4998974204063415,0.4998974204063415,1.0,1.0,-1.0310206413269043,0.3098691999912262,0.7211514115333557,0.112775482237339,0.0,0.0,0.0433935895562171,37.79665756225586,46.0,20.95165061950684,-3676.92236328125,128.5789794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1487121582031,302.0711669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.462890625,18000.0,0.0,0.0,0.0811360031366348,0.0,0.0,0.0,0.0,1.0,0.0034633355680853,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0792819112539291,0.0999672710895538,-0.0206853654235601,0.0,8.234272536356002e-05,0.0,0.0,3.82652759552002,0.0,0.0,0.0,0.2687519788742065,4.0,0.0,1.0
738360,293.1985778808594,297.1499938964844,293.1499938964844,0.0745428949594497,-1818.133544921875,304.1560974121094,0.716191291809082,0.1269555389881134,0.1156553104519844,293.69342041015625,297.1499938964844,293.1499938964844,0.0038637281395494,-306.89532470703125,296.4130249023437,0.511536717414856,0.050000000745058,0.0486106276512146,293.1759948730469,297.1499938964844,293.1499938964844,0.1720725893974304,-2751.161376953125,304.1540832519531,0.8897534012794495,0.2490862756967544,0.1750340163707733,293.2499084472656,297.1499938964844,293.1499938964844,0.2191326022148132,-4514.26513671875,304.1557006835937,0.9552372694015504,0.3018276393413543,0.287168949842453,293.2696838378906,297.1499938964844,293.1499938964844,0.0101572591811418,-3099.7802734375,302.2826232910156,0.511536717414856,0.050000000745058,0.2305878847837448,291.16082763671875,291.1499938964844,273.8741455078125,270.7406921386719,287.6414794921875,293.5626220703125,291.1616516113281,1.0,0.2299941629171371,0.5007221102714539,0.5007221102714539,1.0,1.0,-1.0285624265670776,0.3094493150711059,0.7191131114959717,0.1139084994792938,0.0,0.0,0.0421268828213214,39.10441970825195,49.0,16.058565139770508,-3666.852294921875,130.26443481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1402893066406,302.0424499511719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.482421875,18000.0,0.0,0.0,0.081231765449047,0.0,0.0,0.0,0.0,1.0,0.0034876915160566,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0788966044783592,0.0998298004269599,-0.0209331922233104,0.0,8.243991760537028e-05,0.0,0.0,3.820667743682861,0.0,0.0,0.0,0.2687205672264099,4.0,0.0,1.0
738420,293.1995544433594,297.1499938964844,293.1499938964844,0.0734738931059837,-1798.7440185546875,304.1558532714844,0.7031970620155334,0.1255252212285995,0.1144423931837081,293.70001220703125,297.1499938964844,293.1499938964844,0.0037137507461011,-295.3944396972656,296.2080383300781,0.5038415789604187,0.050000000745058,0.0487170107662677,293.1773681640625,297.1499938964844,293.1499938964844,0.171336144208908,-2741.76025390625,304.1539611816406,0.8758204579353333,0.2481439858675003,0.1744654476642608,293.2496032714844,297.1499938964844,293.1499938964844,0.2169055342674255,-4477.275390625,304.1574401855469,0.9371240735054016,0.2993533909320831,0.2848234176635742,293.2747802734375,297.1499938964844,293.1499938964844,0.0100964978337287,-3090.6123046875,302.2273254394531,0.5038415789604187,0.050000000745058,0.2310925275087356,291.16339111328125,291.1499938964844,273.9188537597656,270.7718505859375,287.6315002441406,293.5481262207031,291.163330078125,1.0,0.2335205227136612,0.5023714900016785,0.5023714900016785,1.0,1.0,-1.02434241771698,0.3088734447956085,0.7154690027236938,0.1163597330451011,0.0,0.0,0.0400956980884075,41.77893829345703,52.0,5.100246906280518,-3650.417236328125,133.88546752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1319885253906,301.9868469238281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.9140625,18000.0,0.0,0.0,0.0813734009861946,0.0,0.0,0.0,0.0,1.0,0.0035445147659629,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0782195180654525,0.0997325256466865,-0.0215130094438791,0.0,8.258366142399609e-05,0.0,0.0,3.8158693313598633,0.0,0.0,0.0,0.2686775326728821,4.0,0.0,1.0
738480,293.1995544433594,297.1499938964844,293.1499938964844,0.0734738931059837,-1798.7440185546875,304.1558532714844,0.7031970620155334,0.1255252212285995,0.1144423931837081,293.70001220703125,297.1499938964844,293.1499938964844,0.0037137507461011,-295.3944396972656,296.2080383300781,0.5038415789604187,0.050000000745058,0.0487170107662677,293.1773681640625,297.1499938964844,293.1499938964844,0.171336144208908,-2741.76025390625,304.1539611816406,0.8758204579353333,0.2481439858675003,0.1744654476642608,293.2496032714844,297.1499938964844,293.1499938964844,0.2169055342674255,-4477.275390625,304.1574401855469,0.9371240735054016,0.2993533909320831,0.2848234176635742,293.2747802734375,297.1499938964844,293.1499938964844,0.0100964978337287,-3090.6123046875,302.2273254394531,0.5038415789604187,0.050000000745058,0.2310925275087356,291.16339111328125,291.1499938964844,273.9188537597656,270.7718505859375,287.6315002441406,293.5481262207031,291.163330078125,1.0,0.2335205227136612,0.5023714900016785,0.5023714900016785,1.0,1.0,-1.02434241771698,0.3088734447956085,0.7154690027236938,0.1163597330451011,0.0,0.0,0.0400956980884075,41.77893829345703,52.0,5.100246906280518,-3650.417236328125,133.88546752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1319885253906,301.9868469238281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.9140625,18000.0,0.0,0.0,0.0813734009861946,0.0,0.0,0.0,0.0,1.0,0.0035445147659629,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0782195180654525,0.0997325256466865,-0.0215130094438791,0.0,8.258366142399609e-05,0.0,0.0,3.8158693313598633,0.0,0.0,0.0,0.2686775326728821,4.0,0.0,1.0
738540,293.1999206542969,297.1499938964844,293.1499938964844,0.0725133866071701,-1781.430419921875,304.1554870605469,0.6907051205635071,0.1241964995861053,0.1133317649364471,293.7045288085937,297.1499938964844,293.1499938964844,0.003567564766854,-284.1292724609375,296.0041809082031,0.4969151616096496,0.050000000745058,0.0488264933228492,293.1784973144531,297.1499938964844,293.1499938964844,0.1706529259681701,-2733.0810546875,304.1537780761719,0.8630000352859497,0.247222751379013,0.1738970279693603,293.2479858398437,297.1499938964844,293.1499938964844,0.2150308042764663,-4446.37158203125,304.1580810546875,0.9198828935623168,0.2971590757369995,0.2828141748905182,293.2785949707031,297.1499938964844,293.1499938964844,0.0100419977679848,-3082.828125,302.1732788085937,0.4969151616096496,0.050000000745058,0.2316118627786636,291.16217041015625,291.1499938964844,273.96484375,270.8028259277344,287.6225891113281,293.5343322753906,291.1618957519531,1.0,0.2371638864278793,0.5040208697319031,0.5040208697319031,1.0,1.0,-1.0206705331802368,0.3084508180618286,0.7122196555137634,0.1189561411738395,0.0,0.0,0.0385407134890556,44.54074478149414,55.0,-0.5788014531135559,-3638.907958984375,137.76454162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13250732421875,301.9483947753906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.513671875,18000.0,0.0,0.0,0.0814414620399475,0.0,0.0,0.0,0.0,1.0,0.0035955077037215,0.0,-0.0,-0.0,0.0,0.0,0.0,0.077713593840599,0.0997483432292938,-0.0220347475260496,0.0,8.265273208962753e-05,0.0,0.0,3.815734624862671,0.0,0.0,0.0,0.268654465675354,4.0,0.0,1.0
738600,293.1999206542969,297.1499938964844,293.1499938964844,0.0725133866071701,-1781.430419921875,304.1554870605469,0.6907051205635071,0.1241964995861053,0.1133317649364471,293.7045288085937,297.1499938964844,293.1499938964844,0.003567564766854,-284.1292724609375,296.0041809082031,0.4969151616096496,0.050000000745058,0.0488264933228492,293.1784973144531,297.1499938964844,293.1499938964844,0.1706529259681701,-2733.0810546875,304.1537780761719,0.8630000352859497,0.247222751379013,0.1738970279693603,293.2479858398437,297.1499938964844,293.1499938964844,0.2150308042764663,-4446.37158203125,304.1580810546875,0.9198828935623168,0.2971590757369995,0.2828141748905182,293.2785949707031,297.1499938964844,293.1499938964844,0.0100419977679848,-3082.828125,302.1732788085937,0.4969151616096496,0.050000000745058,0.2316118627786636,291.16217041015625,291.1499938964844,273.96484375,270.8028259277344,287.6225891113281,293.5343322753906,291.1618957519531,1.0,0.2371638864278793,0.5040208697319031,0.5040208697319031,1.0,1.0,-1.0206705331802368,0.3084508180618286,0.7122196555137634,0.1189561411738395,0.0,0.0,0.0385407134890556,44.54074478149414,55.0,-0.5788014531135559,-3638.907958984375,137.76454162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13250732421875,301.9483947753906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.513671875,18000.0,0.0,0.0,0.0814414620399475,0.0,0.0,0.0,0.0,1.0,0.0035955077037215,0.0,-0.0,-0.0,0.0,0.0,0.0,0.077713593840599,0.0997483432292938,-0.0220347475260496,0.0,8.265273208962753e-05,0.0,0.0,3.815734624862671,0.0,0.0,0.0,0.268654465675354,4.0,0.0,1.0
738660,293.19970703125,297.1499938964844,293.1499938964844,0.0716401562094688,-1765.765380859375,304.1551208496094,0.6790916323661804,0.1229712441563606,0.1123122349381446,293.702392578125,297.1499938964844,293.1499938964844,0.0034366496838629,-273.9892272949219,295.8160095214844,0.4905501306056976,0.050000000745058,0.0489388108253479,293.1791076660156,297.1499938964844,293.1499938964844,0.1700506061315536,-2725.462890625,304.1535339355469,0.8513273000717163,0.246377408504486,0.1733752936124801,293.24591064453125,297.1499938964844,293.1499938964844,0.2133198082447052,-4418.26171875,304.1582336425781,0.9045250415802002,0.2950974702835083,0.2809575796127319,293.2814636230469,297.1499938964844,293.1499938964844,0.0099920220673084,-3075.943359375,302.12030029296875,0.4905501306056976,0.050000000745058,0.2321446388959884,291.1592712402344,291.1499938964844,274.01190185546875,270.83349609375,287.6113586425781,293.5163879394531,291.1588134765625,1.0,0.2408841997385025,0.5056735873222351,0.5056735873222351,1.0,1.0,-1.0173667669296265,0.3081232905387878,0.7092434167861938,0.1216650903224945,0.0,0.0,0.0374820716679096,47.380672454833984,58.0,-3.8683512210845934,-3631.611572265625,141.8435516357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13848876953125,301.9222717285156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.25,18000.0,0.0,0.0,0.0814407095313072,0.0,0.0,0.0,0.0,1.0,0.0036360525991767,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0773490443825721,0.0997991040349006,-0.0224500615149736,0.0,8.265196811407804e-05,0.0,0.0,3.817174434661865,0.0,0.0,0.0,0.2686423361301422,4.0,0.0,1.0
738720,293.19970703125,297.1499938964844,293.1499938964844,0.0716401562094688,-1765.765380859375,304.1551208496094,0.6790916323661804,0.1229712441563606,0.1123122349381446,293.702392578125,297.1499938964844,293.1499938964844,0.0034366496838629,-273.9892272949219,295.8160095214844,0.4905501306056976,0.050000000745058,0.0489388108253479,293.1791076660156,297.1499938964844,293.1499938964844,0.1700506061315536,-2725.462890625,304.1535339355469,0.8513273000717163,0.246377408504486,0.1733752936124801,293.24591064453125,297.1499938964844,293.1499938964844,0.2133198082447052,-4418.26171875,304.1582336425781,0.9045250415802002,0.2950974702835083,0.2809575796127319,293.2814636230469,297.1499938964844,293.1499938964844,0.0099920220673084,-3075.943359375,302.12030029296875,0.4905501306056976,0.050000000745058,0.2321446388959884,291.1592712402344,291.1499938964844,274.01190185546875,270.83349609375,287.6113586425781,293.5163879394531,291.1588134765625,1.0,0.2408841997385025,0.5056735873222351,0.5056735873222351,1.0,1.0,-1.0173667669296265,0.3081232905387878,0.7092434167861938,0.1216650903224945,0.0,0.0,0.0374820716679096,47.380672454833984,58.0,-3.8683512210845934,-3631.611572265625,141.8435516357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13848876953125,301.9222717285156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.25,18000.0,0.0,0.0,0.0814407095313072,0.0,0.0,0.0,0.0,1.0,0.0036360525991767,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0773490443825721,0.0997991040349006,-0.0224500615149736,0.0,8.265196811407804e-05,0.0,0.0,3.817174434661865,0.0,0.0,0.0,0.2686423361301422,4.0,0.0,1.0
738780,293.198974609375,297.1499938964844,293.1499938964844,0.0708634629845619,-1751.8951416015625,304.1546936035156,0.6684725284576416,0.1218615546822547,0.1113985180854797,293.6949768066406,297.1499938964844,293.1499938964844,0.0033172250259667,-264.6996459960937,295.6424865722656,0.484518826007843,0.050000000745058,0.0490534044802188,293.17901611328125,297.1499938964844,293.1499938964844,0.1695548743009567,-2719.23095703125,304.1531677246094,0.8407664895057678,0.2456570118665695,0.1729291826486587,293.2437744140625,297.1499938964844,293.1499938964844,0.2117021232843399,-4391.7109375,304.1581726074219,0.8912822008132935,0.2931001186370849,0.2791825532913208,293.28350830078125,297.1499938964844,293.1499938964844,0.0099456021562218,-3069.732666015625,302.0683898925781,0.484518826007843,0.050000000745058,0.23268823325634,291.1552734375,291.1499938964844,274.05975341796875,270.8638000488281,287.5986328125,293.49542236328125,291.15478515625,1.0,0.2446509450674057,0.5073263049125671,0.5073263049125671,1.0,1.0,-1.0143944025039673,0.3078809678554535,0.7065134048461914,0.1244576275348663,0.0,0.0,0.0370497293770313,50.283782958984375,46.0,-5.351475238800049,-3628.837158203125,146.08985900878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1469421386719,301.91046142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.98828125,18000.0,0.0,0.0,0.0813851505517959,0.0,0.0,0.0,0.0,1.0,0.003660911694169,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0771708413958549,0.0998757258057594,-0.0227048825472593,0.0,8.259557944256812e-05,0.0,0.0,3.819866895675659,0.0,0.0,0.0,0.2686412930488586,4.0,0.0,1.0
738840,293.198974609375,297.1499938964844,293.1499938964844,0.0708634629845619,-1751.8951416015625,304.1546936035156,0.6684725284576416,0.1218615546822547,0.1113985180854797,293.6949768066406,297.1499938964844,293.1499938964844,0.0033172250259667,-264.6996459960937,295.6424865722656,0.484518826007843,0.050000000745058,0.0490534044802188,293.17901611328125,297.1499938964844,293.1499938964844,0.1695548743009567,-2719.23095703125,304.1531677246094,0.8407664895057678,0.2456570118665695,0.1729291826486587,293.2437744140625,297.1499938964844,293.1499938964844,0.2117021232843399,-4391.7109375,304.1581726074219,0.8912822008132935,0.2931001186370849,0.2791825532913208,293.28350830078125,297.1499938964844,293.1499938964844,0.0099456021562218,-3069.732666015625,302.0683898925781,0.484518826007843,0.050000000745058,0.23268823325634,291.1552734375,291.1499938964844,274.05975341796875,270.8638000488281,287.5986328125,293.49542236328125,291.15478515625,1.0,0.2446509450674057,0.5073263049125671,0.5073263049125671,1.0,1.0,-1.0143944025039673,0.3078809678554535,0.7065134048461914,0.1244576275348663,0.0,0.0,0.0370497293770313,50.283782958984375,46.0,-5.351475238800049,-3628.837158203125,146.08985900878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1469421386719,301.91046142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.98828125,18000.0,0.0,0.0,0.0813851505517959,0.0,0.0,0.0,0.0,1.0,0.003660911694169,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0771708413958549,0.0998757258057594,-0.0227048825472593,0.0,8.259557944256812e-05,0.0,0.0,3.819866895675659,0.0,0.0,0.0,0.2686412930488586,4.0,0.0,1.0
738900,293.1983947753906,297.1499938964844,293.1499938964844,0.0704636573791503,-1744.75634765625,304.1545715332031,0.6671469211578369,0.1213521212339401,0.1109297275543212,293.6899108886719,297.1499938964844,293.1499938964844,0.0032573528587818,-260.0216369628906,295.56036376953125,0.4842728078365326,0.050000000745058,0.0490581877529621,293.1783752441406,297.1499938964844,293.1499938964844,0.1693319529294967,-2716.428955078125,304.15301513671875,0.8400699496269226,0.2454114705324173,0.1727285981178283,293.242919921875,297.1499938964844,293.1499938964844,0.2108393013477325,-4377.49267578125,304.15826416015625,0.8897974491119385,0.2920828759670257,0.2782369554042816,293.2842712402344,297.1499938964844,293.1499938964844,0.0099078807979822,-3063.433349609375,302.0429382324219,0.4842728078365326,0.050000000745058,0.2327109277248382,291.15338134765625,291.1499938964844,274.0839233398437,270.8788146972656,287.59283447265625,293.4845886230469,291.15301513671875,1.0,0.2442641705274582,0.5081526637077332,0.5081526637077332,1.0,1.0,-1.012489676475525,0.3075889647006988,0.7049006819725037,0.1258421540260315,0.0,0.0,0.0370138473808765,50.40142059326172,46.0,-4.896564483642578,-3628.31640625,145.79541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1512451171875,301.9105529785156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.896484375,18000.0,0.0,0.0,0.0813437551259994,0.0,0.0,0.0,0.0,1.0,0.0036673669237643,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0771442055702209,0.0999153479933738,-0.0227711461484432,0.0,8.255357533926144e-05,0.0,0.0,3.821354389190674,0.0,0.0,0.0,0.268643856048584,4.0,0.0,1.0
738960,293.1976623535156,297.1499938964844,293.1499938964844,0.0700563937425613,-1737.4796142578125,304.15447998046875,0.6685091257095337,0.1208843886852264,0.1104597002267837,293.6840209960937,297.1499938964844,293.1499938964844,0.00319744204171,-255.3208923339844,295.4819030761719,0.4859554469585418,0.050000000745058,0.049025610089302,293.1773986816406,297.1499938964844,293.1499938964844,0.169135108590126,-2713.95166015625,304.1528015136719,0.842492401599884,0.2452428787946701,0.1725608557462692,293.2420654296875,297.1499938964844,293.1499938964844,0.2099203318357467,-4362.296875,304.1584167480469,0.891791045665741,0.2910698652267456,0.2772470712661743,293.2848205566406,297.1499938964844,293.1499938964844,0.0098596764728426,-3054.7265625,302.01806640625,0.4859554469585418,0.050000000745058,0.2325563728809356,291.15234375,291.1499938964844,274.10821533203125,270.8937072753906,287.58770751953125,293.4735107421875,291.1522216796875,1.0,0.2427416294813156,0.5089572072029114,0.5089572072029114,1.0,1.0,-1.010311722755432,0.3071719110012054,0.7031398415565491,0.1271915137767791,0.0,0.0,0.0369662605226039,49.56998062133789,34.0,-3.327377796173096,-3627.783935546875,143.7992401123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15533447265625,301.9139099121094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.890625,18000.0,0.0,0.0,0.081296294927597,0.0,0.0,0.0,0.0,1.0,0.0036712577566504,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0771337524056434,0.0999449267983436,-0.0228111762553453,0.0,8.250540122389793e-05,0.0,0.0,3.822489976882935,0.0,0.0,0.0,0.2686463594436645,4.0,0.0,1.0
739020,293.1957092285156,297.1499938964844,293.1499938964844,0.0692561864852905,-1723.180908203125,304.1543273925781,0.6777094006538391,0.1200700402259826,0.1095551177859306,293.67022705078125,297.1499938964844,293.1499938964844,0.0030791091267019,-245.98782348632807,295.3351745605469,0.4936883747577667,0.050000000745058,0.0488821230828762,293.1748962402344,297.1499938964844,293.1499938964844,0.1687888205051422,-2709.570068359375,304.1524658203125,0.854881763458252,0.2450580596923828,0.1722918599843979,293.2402648925781,297.1499938964844,293.1499938964844,0.2080069184303283,-4330.56640625,304.1588134765625,0.9040546417236328,0.2891040742397308,0.275230199098587,293.2852783203125,297.1499938964844,293.1499938964844,0.0097425021231174,-3032.33154296875,301.9701538085937,0.4936883747577667,0.050000000745058,0.2318757474422454,291.15264892578125,291.1499938964844,274.1570129394531,270.9230651855469,287.57867431640625,293.4512634277344,291.1528015136719,1.0,0.2368364483118057,0.5105662941932678,0.5105662941932678,1.0,1.0,-1.0054938793182373,0.3061426877975464,0.6993511915206909,0.1298464387655258,0.0,0.0,0.0366204306483268,45.91883087158203,25.0,0.1602990627288818,-3624.94384765625,136.3118896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1626281738281,301.9197692871094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.083984375,18000.0,0.0,0.0,0.0811871588230133,0.0,0.0,0.0,0.0,1.0,0.0036796003114432,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0770570337772369,0.0999538823962211,-0.0228968486189842,0.0,8.239464659709483e-05,0.0,0.0,3.8227767944335938,0.0,0.0,0.0,0.2686445713043213,4.0,0.0,1.0
739080,293.1957092285156,297.1499938964844,293.1499938964844,0.0692561864852905,-1723.180908203125,304.1543273925781,0.6777094006538391,0.1200700402259826,0.1095551177859306,293.67022705078125,297.1499938964844,293.1499938964844,0.0030791091267019,-245.98782348632807,295.3351745605469,0.4936883747577667,0.050000000745058,0.0488821230828762,293.1748962402344,297.1499938964844,293.1499938964844,0.1687888205051422,-2709.570068359375,304.1524658203125,0.854881763458252,0.2450580596923828,0.1722918599843979,293.2402648925781,297.1499938964844,293.1499938964844,0.2080069184303283,-4330.56640625,304.1588134765625,0.9040546417236328,0.2891040742397308,0.275230199098587,293.2852783203125,297.1499938964844,293.1499938964844,0.0097425021231174,-3032.33154296875,301.9701538085937,0.4936883747577667,0.050000000745058,0.2318757474422454,291.15264892578125,291.1499938964844,274.1570129394531,270.9230651855469,287.57867431640625,293.4512634277344,291.1528015136719,1.0,0.2368364483118057,0.5105662941932678,0.5105662941932678,1.0,1.0,-1.0054938793182373,0.3061426877975464,0.6993511915206909,0.1298464387655258,0.0,0.0,0.0366204306483268,45.91883087158203,25.0,0.1602990627288818,-3624.94384765625,136.3118896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1626281738281,301.9197692871094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.083984375,18000.0,0.0,0.0,0.0811871588230133,0.0,0.0,0.0,0.0,1.0,0.0036796003114432,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0770570337772369,0.0999538823962211,-0.0228968486189842,0.0,8.239464659709483e-05,0.0,0.0,3.8227767944335938,0.0,0.0,0.0,0.2686445713043213,4.0,0.0,1.0
739140,293.1932983398437,297.1499938964844,293.1499938964844,0.0685194730758667,-1710.038818359375,304.15411376953125,0.6933494806289673,0.1193995177745819,0.108737513422966,293.6544494628906,297.1499938964844,293.1499938964844,0.0029659075662493,-237.01776123046875,295.1998596191406,0.5058364868164062,0.050000000745058,0.048687994480133,293.1719970703125,297.1499938964844,293.1499938964844,0.1685096025466919,-2706.024658203125,304.152099609375,0.8751434087753296,0.2450159192085266,0.1720965504646301,293.2381591796875,297.1499938964844,293.1499938964844,0.2061022222042083,-4298.9306640625,304.1590576171875,0.9262400269508362,0.2872407734394073,0.2732551991939544,293.2850646972656,297.1499938964844,293.1499938964844,0.0096146380528807,-3007.015380859375,301.9242858886719,0.5058364868164062,0.050000000745058,0.2309548705816269,291.1545715332031,291.1499938964844,274.2059020996094,270.9518737792969,287.5707397460937,293.4296569824219,291.1548156738281,1.0,0.2290055006742477,0.5121753215789795,0.5121753215789795,1.0,1.0,-1.0005697011947632,0.305050253868103,0.6955194473266602,0.1324706971645355,0.0,0.0,0.0358922183513641,40.98418045043945,25.0,2.3284225463867188,-3619.473876953125,126.68187713623048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.169189453125,301.9176330566406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.29296875,18000.0,0.0,0.0,0.0810576602816581,0.0,0.0,0.0,0.0,1.0,0.0036949045024812,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0768681764602661,0.0999216735363006,-0.0230535008013248,0.0,8.226322097470984e-05,0.0,0.0,3.821317434310913,0.0,0.0,0.0,0.2686336040496826,4.0,0.0,1.0
739200,293.1932983398437,297.1499938964844,293.1499938964844,0.0685194730758667,-1710.038818359375,304.15411376953125,0.6933494806289673,0.1193995177745819,0.108737513422966,293.6544494628906,297.1499938964844,293.1499938964844,0.0029659075662493,-237.01776123046875,295.1998596191406,0.5058364868164062,0.050000000745058,0.048687994480133,293.1719970703125,297.1499938964844,293.1499938964844,0.1685096025466919,-2706.024658203125,304.152099609375,0.8751434087753296,0.2450159192085266,0.1720965504646301,293.2381591796875,297.1499938964844,293.1499938964844,0.2061022222042083,-4298.9306640625,304.1590576171875,0.9262400269508362,0.2872407734394073,0.2732551991939544,293.2850646972656,297.1499938964844,293.1499938964844,0.0096146380528807,-3007.015380859375,301.9242858886719,0.5058364868164062,0.050000000745058,0.2309548705816269,291.1545715332031,291.1499938964844,274.2059020996094,270.9518737792969,287.5707397460937,293.4296569824219,291.1548156738281,1.0,0.2290055006742477,0.5121753215789795,0.5121753215789795,1.0,1.0,-1.0005697011947632,0.305050253868103,0.6955194473266602,0.1324706971645355,0.0,0.0,0.0358922183513641,40.98418045043945,25.0,2.3284225463867188,-3619.473876953125,126.68187713623048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.169189453125,301.9176330566406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.29296875,18000.0,0.0,0.0,0.0810576602816581,0.0,0.0,0.0,0.0,1.0,0.0036949045024812,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0768681764602661,0.0999216735363006,-0.0230535008013248,0.0,8.226322097470984e-05,0.0,0.0,3.821317434310913,0.0,0.0,0.0,0.2686336040496826,4.0,0.0,1.0
739260,293.1907043457031,297.1499938964844,293.1499938964844,0.0679131969809532,-1699.272216796875,304.1537475585937,0.7072256803512573,0.1188297048211097,0.1080666705965995,293.6376647949219,297.1499938964844,293.1499938964844,0.0028624183032661,-228.80288696289065,295.0726013183594,0.5172655582427979,0.050000000745058,0.0485405772924423,293.16900634765625,297.1499938964844,293.1499938964844,0.1683673709630966,-2704.26171875,304.1516418457031,0.8937552571296692,0.2450623661279678,0.1720076650381088,293.23590087890625,297.1499938964844,293.1499938964844,0.2043312042951584,-4269.54541015625,304.1589660644531,0.9461970925331116,0.2854652106761932,0.2714158594608307,293.2843322753906,297.1499938964844,293.1499938964844,0.0095042129978537,-2985.17919921875,301.8797912597656,0.5172655582427979,0.050000000745058,0.2302556037902832,291.156005859375,291.1499938964844,274.25469970703125,270.98004150390625,287.5601501464844,293.40936279296875,291.156005859375,1.0,0.2230909764766693,0.5140131115913391,0.5140131115913391,1.0,1.0,-0.9964338541030884,0.3043942153453827,0.6920396685600281,0.1352946162223816,0.0,0.0,0.0349684804677963,37.24141311645508,25.0,1.3286097049713137,-3613.22509765625,119.34489440917967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17559814453125,301.9050598144531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.365234375,18000.0,0.0,0.0,0.0809038802981376,0.0,0.0,0.0,0.0,1.0,0.0037181705702096,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0765943080186843,0.0998856946825981,-0.0232913829386234,0.0,8.210715895984322e-05,0.0,0.0,3.819571018218994,0.0,0.0,0.0,0.2686179578304291,4.0,0.0,1.0
739320,293.1907043457031,297.1499938964844,293.1499938964844,0.0679131969809532,-1699.272216796875,304.1537475585937,0.7072256803512573,0.1188297048211097,0.1080666705965995,293.6376647949219,297.1499938964844,293.1499938964844,0.0028624183032661,-228.80288696289065,295.0726013183594,0.5172655582427979,0.050000000745058,0.0485405772924423,293.16900634765625,297.1499938964844,293.1499938964844,0.1683673709630966,-2704.26171875,304.1516418457031,0.8937552571296692,0.2450623661279678,0.1720076650381088,293.23590087890625,297.1499938964844,293.1499938964844,0.2043312042951584,-4269.54541015625,304.1589660644531,0.9461970925331116,0.2854652106761932,0.2714158594608307,293.2843322753906,297.1499938964844,293.1499938964844,0.0095042129978537,-2985.17919921875,301.8797912597656,0.5172655582427979,0.050000000745058,0.2302556037902832,291.156005859375,291.1499938964844,274.25469970703125,270.98004150390625,287.5601501464844,293.40936279296875,291.156005859375,1.0,0.2230909764766693,0.5140131115913391,0.5140131115913391,1.0,1.0,-0.9964338541030884,0.3043942153453827,0.6920396685600281,0.1352946162223816,0.0,0.0,0.0349684804677963,37.24141311645508,25.0,1.3286097049713137,-3613.22509765625,119.34489440917967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17559814453125,301.9050598144531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.365234375,18000.0,0.0,0.0,0.0809038802981376,0.0,0.0,0.0,0.0,1.0,0.0037181705702096,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0765943080186843,0.0998856946825981,-0.0232913829386234,0.0,8.210715895984322e-05,0.0,0.0,3.819571018218994,0.0,0.0,0.0,0.2686179578304291,4.0,0.0,1.0
