time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
739380,293.1881408691406,297.1499938964844,293.1499938964844,0.0674037709832191,-1690.272705078125,304.1533508300781,0.718157947063446,0.1183200404047966,0.1074933484196662,293.6206359863281,297.1499938964844,293.1499938964844,0.0027667896356433,-221.21221923828125,294.9504699707031,0.5273826122283936,0.050000000745058,0.048432171344757,293.1661682128906,297.1499938964844,293.1499938964844,0.168333351612091,-2703.91064453125,304.1511535644531,0.909853458404541,0.2451555132865905,0.1719848811626434,293.2336120605469,297.1499938964844,293.1499938964844,0.2026884704828262,-4242.31591796875,304.1587219238281,0.9616166353225708,0.2837529480457306,0.2696794271469116,293.2833557128906,297.1499938964844,293.1499938964844,0.0094085931777954,-2966.468505859375,301.8358459472656,0.5273826122283936,0.050000000745058,0.2297413796186447,291.15557861328125,291.1499938964844,274.3031311035156,271.0074768066406,287.5499267578125,293.3907775878906,291.1554870605469,1.0,0.2184882462024688,0.515850841999054,0.515850841999054,1.0,1.0,-0.9928870797157288,0.3039457201957702,0.6889413595199585,0.1381264328956604,0.0,0.0,0.034243956208229,34.49271774291992,25.0,-0.3108411133289337,-3608.099853515625,113.87799835205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1816101074219,301.8918762207031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.236328125,18000.0,0.0,0.0,0.080729179084301,0.0,0.0,0.0,0.0,1.0,0.0037410538643598,0.0,-0.0,-0.0,0.0,0.0,0.0,0.076362133026123,0.0998873710632324,-0.0235252417623996,0.0,8.19298584247008e-05,0.0,0.0,3.81930422782898,0.0,0.0,0.0,0.2686071991920471,4.0,0.0,1.0
739440,293.1881408691406,297.1499938964844,293.1499938964844,0.0674037709832191,-1690.272705078125,304.1533508300781,0.718157947063446,0.1183200404047966,0.1074933484196662,293.6206359863281,297.1499938964844,293.1499938964844,0.0027667896356433,-221.21221923828125,294.9504699707031,0.5273826122283936,0.050000000745058,0.048432171344757,293.1661682128906,297.1499938964844,293.1499938964844,0.168333351612091,-2703.91064453125,304.1511535644531,0.909853458404541,0.2451555132865905,0.1719848811626434,293.2336120605469,297.1499938964844,293.1499938964844,0.2026884704828262,-4242.31591796875,304.1587219238281,0.9616166353225708,0.2837529480457306,0.2696794271469116,293.2833557128906,297.1499938964844,293.1499938964844,0.0094085931777954,-2966.468505859375,301.8358459472656,0.5273826122283936,0.050000000745058,0.2297413796186447,291.15557861328125,291.1499938964844,274.3031311035156,271.0074768066406,287.5499267578125,293.3907775878906,291.1554870605469,1.0,0.2184882462024688,0.515850841999054,0.515850841999054,1.0,1.0,-0.9928870797157288,0.3039457201957702,0.6889413595199585,0.1381264328956604,0.0,0.0,0.034243956208229,34.49271774291992,25.0,-0.3108411133289337,-3608.099853515625,113.87799835205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1816101074219,301.8918762207031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.236328125,18000.0,0.0,0.0,0.080729179084301,0.0,0.0,0.0,0.0,1.0,0.0037410538643598,0.0,-0.0,-0.0,0.0,0.0,0.0,0.076362133026123,0.0998873710632324,-0.0235252417623996,0.0,8.19298584247008e-05,0.0,0.0,3.81930422782898,0.0,0.0,0.0,0.2686071991920471,4.0,0.0,1.0
739500,293.1868896484375,297.1499938964844,293.1499938964844,0.067174457013607,-1686.2314453125,304.1531677246094,0.7226628065109253,0.1180832386016845,0.1072339117527008,293.6121826171875,297.1499938964844,293.1499938964844,0.0027212938293814,-217.59841918945312,294.8913269042969,0.531963050365448,0.050000000745058,0.0483884029090404,293.1648254394531,297.1499938964844,293.1499938964844,0.1683425307273864,-2704.070068359375,304.1509094238281,0.917544424533844,0.245215892791748,0.1719915568828582,293.23248291015625,297.1499938964844,293.1499938964844,0.2019004374742508,-4229.24755859375,304.1585693359375,0.9678637385368348,0.2829172909259796,0.2688417732715606,293.2828063964844,297.1499938964844,293.1499938964844,0.0093645974993705,-2957.888671875,301.8140869140625,0.531963050365448,0.050000000745058,0.2295337468385696,291.1551513671875,291.1499938964844,274.3271484375,271.0209045410156,287.5450439453125,293.3821105957031,291.1549987792969,1.0,0.2165813893079757,0.5167697668075562,0.5167697668075562,1.0,1.0,-0.991276741027832,0.3037782311439514,0.6874985098838806,0.1395299285650253,0.0,0.0,0.0339458957314491,33.38408279418945,25.0,-0.8603518009185791,-3605.98291015625,111.64317321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1842041015625,301.8865966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.185546875,18000.0,0.0,0.0,0.0806372612714767,0.0,0.0,0.0,0.0,1.0,0.0037511484697461,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0762668177485466,0.0998952165246009,-0.0236284006386995,0.0,8.183656609617174e-05,0.0,0.0,3.8194732666015625,0.0,0.0,0.0,0.268603503704071,4.0,0.0,1.0
739560,293.1856689453125,297.1499938964844,293.1499938964844,0.0669589713215828,-1682.4384765625,304.1529846191406,0.7267003059387207,0.1178567558526992,0.1069895699620246,293.6037902832031,297.1499938964844,293.1499938964844,0.0026771472766995,-214.0899810791016,294.8333740234375,0.5362133383750916,0.050000000745058,0.0483502596616745,293.1635131835937,297.1499938964844,293.1499938964844,0.1683652997016906,-2704.40234375,304.1507263183594,0.9247992038726808,0.2452837526798248,0.1720080226659774,293.2313537597656,297.1499938964844,293.1499938964844,0.2011309713125229,-4216.4794921875,304.1584167480469,0.9732621908187866,0.2820941805839538,0.2680218815803528,293.2822570800781,297.1499938964844,293.1499938964844,0.0093226283788681,-2949.714599609375,301.7924499511719,0.5362133383750916,0.050000000745058,0.2293528169393539,291.15460205078125,291.1499938964844,274.3510131835937,271.0341491699219,287.5407409667969,293.37384033203125,291.1544494628906,1.0,0.214892640709877,0.5176489949226379,0.5176489949226379,1.0,1.0,-0.9897563457489014,0.3036167025566101,0.6861396431922913,0.1408929228782653,0.0,0.0,0.0336919948458671,32.418601989746094,25.0,-1.1753737926483154,-3604.049560546875,109.67633056640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1864318847656,301.88214111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.14453125,18000.0,0.0,0.0,0.0805443972349166,0.0,0.0,0.0,0.0,1.0,0.00376016064547,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0761845186352729,0.0999050065875053,-0.023720484226942,0.0,8.174232061719522e-05,0.0,0.0,3.819736957550049,0.0,0.0,0.0,0.2686006724834442,4.0,0.0,1.0
739620,293.18328857421875,297.1499938964844,293.1499938964844,0.06656164675951,-1675.45166015625,304.15264892578125,0.7336362600326538,0.117430679500103,0.1065395399928093,293.58740234375,297.1499938964844,293.1499938964844,0.0025923107750713,-207.3409576416016,294.72088623046875,0.5437353253364563,0.050000000745058,0.0482877939939498,293.1610717773437,297.1499938964844,293.1499938964844,0.1684403270483017,-2705.433349609375,304.1503601074219,0.9375869631767272,0.2454373091459274,0.1720648109912872,293.2291259765625,297.1499938964844,293.1499938964844,0.1996372640132904,-4191.662109375,304.1580810546875,0.9819087386131288,0.2804829478263855,0.2664297819137573,293.2811584472656,297.1499938964844,293.1499938964844,0.0092434957623481,-2934.29150390625,301.7494812011719,0.5437353253364563,0.050000000745058,0.2290564924478531,291.15362548828125,291.1499938964844,274.3980407714844,271.0599670410156,287.5326538085937,293.35845947265625,291.15350341796875,1.0,0.2120617628097534,0.5194075107574463,0.5194075107574463,1.0,1.0,-0.9869430661201476,0.3033755421638489,0.6835675239562988,0.1435565799474716,0.0,0.0,0.0332757942378521,30.83889579772949,25.0,-1.3405101299285889,-3600.74658203125,106.39932250976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1894836425781,301.8751525878906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.091796875,18000.0,0.0,0.0,0.0803614407777786,0.0,0.0,0.0,0.0,1.0,0.0037751111667603,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0760517492890358,0.0999249666929245,-0.0238732174038887,0.0,8.155664545483887e-05,0.0,0.0,3.820327758789064,0.0,0.0,0.0,0.2685965895652771,4.0,0.0,1.0
739680,293.18328857421875,297.1499938964844,293.1499938964844,0.06656164675951,-1675.45166015625,304.15264892578125,0.7336362600326538,0.117430679500103,0.1065395399928093,293.58740234375,297.1499938964844,293.1499938964844,0.0025923107750713,-207.3409576416016,294.72088623046875,0.5437353253364563,0.050000000745058,0.0482877939939498,293.1610717773437,297.1499938964844,293.1499938964844,0.1684403270483017,-2705.433349609375,304.1503601074219,0.9375869631767272,0.2454373091459274,0.1720648109912872,293.2291259765625,297.1499938964844,293.1499938964844,0.1996372640132904,-4191.662109375,304.1580810546875,0.9819087386131288,0.2804829478263855,0.2664297819137573,293.2811584472656,297.1499938964844,293.1499938964844,0.0092434957623481,-2934.29150390625,301.7494812011719,0.5437353253364563,0.050000000745058,0.2290564924478531,291.15362548828125,291.1499938964844,274.3980407714844,271.0599670410156,287.5326538085937,293.35845947265625,291.15350341796875,1.0,0.2120617628097534,0.5194075107574463,0.5194075107574463,1.0,1.0,-0.9869430661201476,0.3033755421638489,0.6835675239562988,0.1435565799474716,0.0,0.0,0.0332757942378521,30.83889579772949,25.0,-1.3405101299285889,-3600.74658203125,106.39932250976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1894836425781,301.8751525878906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.091796875,18000.0,0.0,0.0,0.0803614407777786,0.0,0.0,0.0,0.0,1.0,0.0037751111667603,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0760517492890358,0.0999249666929245,-0.0238732174038887,0.0,8.155664545483887e-05,0.0,0.0,3.820327758789064,0.0,0.0,0.0,0.2685965895652771,4.0,0.0,1.0
739740,293.1810913085937,297.1499938964844,293.1499938964844,0.0662024170160293,-1669.1439208984375,304.1523742675781,0.7392961382865906,0.1170350238680839,0.1061321049928665,293.57159423828125,297.1499938964844,293.1499938964844,0.0025113546289503,-200.89431762695312,294.61236572265625,0.5500131845474243,0.050000000745058,0.048239879310131,293.1588439941406,297.1499938964844,293.1499938964844,0.1685473024845123,-2706.86279296875,304.1500549316406,0.9479843974113464,0.2456078231334686,0.1721456199884414,293.2269897460937,297.1499938964844,293.1499938964844,0.1981999278068542,-4167.74169921875,304.1578063964844,0.9882577061653136,0.2789151668548584,0.2648940086364746,293.28009033203125,297.1499938964844,293.1499938964844,0.0091695245355367,-2919.8642578125,301.7068176269531,0.5500131845474243,0.050000000745058,0.2288292199373245,291.1526184082031,291.1499938964844,274.4440612792969,271.0848693847656,287.5248107910156,293.34454345703125,291.1524963378906,1.0,0.2098187357187271,0.5211660265922546,0.5211660265922546,1.0,1.0,-0.9843776822090148,0.303234338760376,0.6811433434486389,0.1461165845394134,0.0,0.0,0.0329938791692256,29.628437042236328,25.0,-1.424956440925598,-3598.086181640625,103.811767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1905517578125,301.86981201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.048828125,18000.0,0.0,0.0,0.0801901891827583,0.0,0.0,0.0,0.0,1.0,0.0037862532772123,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0759572237730026,0.0999442264437675,-0.0239869989454746,0.0,8.138284465530887e-05,0.0,0.0,3.820943355560303,0.0,0.0,0.0,0.2685942351818084,4.0,0.0,1.0
739800,293.1810913085937,297.1499938964844,293.1499938964844,0.0662024170160293,-1669.1439208984375,304.1523742675781,0.7392961382865906,0.1170350238680839,0.1061321049928665,293.57159423828125,297.1499938964844,293.1499938964844,0.0025113546289503,-200.89431762695312,294.61236572265625,0.5500131845474243,0.050000000745058,0.048239879310131,293.1588439941406,297.1499938964844,293.1499938964844,0.1685473024845123,-2706.86279296875,304.1500549316406,0.9479843974113464,0.2456078231334686,0.1721456199884414,293.2269897460937,297.1499938964844,293.1499938964844,0.1981999278068542,-4167.74169921875,304.1578063964844,0.9882577061653136,0.2789151668548584,0.2648940086364746,293.28009033203125,297.1499938964844,293.1499938964844,0.0091695245355367,-2919.8642578125,301.7068176269531,0.5500131845474243,0.050000000745058,0.2288292199373245,291.1526184082031,291.1499938964844,274.4440612792969,271.0848693847656,287.5248107910156,293.34454345703125,291.1524963378906,1.0,0.2098187357187271,0.5211660265922546,0.5211660265922546,1.0,1.0,-0.9843776822090148,0.303234338760376,0.6811433434486389,0.1461165845394134,0.0,0.0,0.0329938791692256,29.628437042236328,25.0,-1.424956440925598,-3598.086181640625,103.811767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1905517578125,301.86981201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.048828125,18000.0,0.0,0.0,0.0801901891827583,0.0,0.0,0.0,0.0,1.0,0.0037862532772123,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0759572237730026,0.0999442264437675,-0.0239869989454746,0.0,8.138284465530887e-05,0.0,0.0,3.820943355560303,0.0,0.0,0.0,0.2685942351818084,4.0,0.0,1.0
739860,293.1790466308594,297.1499938964844,293.1499938964844,0.0658728182315826,-1663.36181640625,304.1521301269531,0.7438808679580688,0.1166642233729362,0.1057585775852203,293.5566101074219,297.1499938964844,293.1499938964844,0.0024334641639143,-194.68589782714844,294.50714111328125,0.555180013179779,0.050000000745058,0.0482029169797897,293.1568603515625,297.1499938964844,293.1499938964844,0.1686739921569824,-2708.53271484375,304.1498413085937,0.9562577605247498,0.2457872480154037,0.1722421497106552,293.22491455078125,297.1499938964844,293.1499938964844,0.1968103945255279,-4144.57470703125,304.1575012207031,0.9928823709487916,0.2773878276348114,0.2634078860282898,293.279052734375,297.1499938964844,293.1499938964844,0.0090994080528616,-2906.150146484375,301.6643371582031,0.555180013179779,0.050000000745058,0.2286538928747177,291.1517028808594,291.1499938964844,274.48876953125,271.1088562011719,287.5177307128906,293.33203125,291.1515808105469,1.0,0.2080266922712326,0.5228682160377502,0.5228682160377502,1.0,1.0,-0.9820069074630736,0.3031426668167114,0.6788642406463623,0.1485085040330886,0.0,0.0,0.032832745462656,28.694793701171875,28.0,-1.238620042800903,-3595.9658203125,101.74089050292967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1896057128906,301.86651611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.01171875,18000.0,0.0,0.0,0.080038882791996,0.0,0.0,0.0,0.0,1.0,0.0037935650907456,0.0,-0.0,-0.0,0.0,0.0,0.0,0.075901448726654,0.0999631136655807,-0.0240616668015718,0.0,8.122929284581915e-05,0.0,0.0,3.82159686088562,0.0,0.0,0.0,0.2685935497283935,4.0,0.0,1.0
739920,293.1790466308594,297.1499938964844,293.1499938964844,0.0658728182315826,-1663.36181640625,304.1521301269531,0.7438808679580688,0.1166642233729362,0.1057585775852203,293.5566101074219,297.1499938964844,293.1499938964844,0.0024334641639143,-194.68589782714844,294.50714111328125,0.555180013179779,0.050000000745058,0.0482029169797897,293.1568603515625,297.1499938964844,293.1499938964844,0.1686739921569824,-2708.53271484375,304.1498413085937,0.9562577605247498,0.2457872480154037,0.1722421497106552,293.22491455078125,297.1499938964844,293.1499938964844,0.1968103945255279,-4144.57470703125,304.1575012207031,0.9928823709487916,0.2773878276348114,0.2634078860282898,293.279052734375,297.1499938964844,293.1499938964844,0.0090994080528616,-2906.150146484375,301.6643371582031,0.555180013179779,0.050000000745058,0.2286538928747177,291.1517028808594,291.1499938964844,274.48876953125,271.1088562011719,287.5177307128906,293.33203125,291.1515808105469,1.0,0.2080266922712326,0.5228682160377502,0.5228682160377502,1.0,1.0,-0.9820069074630736,0.3031426668167114,0.6788642406463623,0.1485085040330886,0.0,0.0,0.032832745462656,28.694793701171875,28.0,-1.238620042800903,-3595.9658203125,101.74089050292967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1896057128906,301.86651611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.01171875,18000.0,0.0,0.0,0.080038882791996,0.0,0.0,0.0,0.0,1.0,0.0037935650907456,0.0,-0.0,-0.0,0.0,0.0,0.0,0.075901448726654,0.0999631136655807,-0.0240616668015718,0.0,8.122929284581915e-05,0.0,0.0,3.82159686088562,0.0,0.0,0.0,0.2685935497283935,4.0,0.0,1.0
739980,293.1771850585937,297.1499938964844,293.1499938964844,0.0655853226780891,-1658.32763671875,304.1518859863281,0.7437394857406616,0.1163078919053077,0.105432741343975,293.5426025390625,297.1499938964844,293.1499938964844,0.0023590128403156,-188.7476043701172,294.40435791015625,0.5557339787483215,0.050000000745058,0.0481990724802017,293.1551513671875,297.1499938964844,293.1499938964844,0.1688296198844909,-2710.568359375,304.1496276855469,0.9573394060134888,0.2459589540958404,0.1723618060350418,293.222900390625,297.1499938964844,293.1499938964844,0.1954852789640426,-4122.455078125,304.1572265625,0.9921339750289916,0.2758946418762207,0.2619891166687011,293.27813720703125,297.1499938964844,293.1499938964844,0.0090385945513844,-2894.44921875,301.6219482421875,0.5557339787483215,0.050000000745058,0.2286356538534164,291.1508178710937,291.1499938964844,274.531982421875,271.1318054199219,287.5103759765625,293.3208923339844,291.1506652832031,1.0,0.2077676802873611,0.5245704054832458,0.5245704054832458,1.0,1.0,-0.9800301790237428,0.3032173812389374,0.6768128275871277,0.1507804095745086,0.0,0.0,0.0327784977853298,28.60145378112793,31.0,-1.3866493701934814,-3594.531005859375,101.16353607177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1867980957031,301.8639221191406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.98046875,18000.0,0.0,0.0,0.0799135789275169,0.0,0.0,0.0,0.0,1.0,0.003797726938501,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0758751481771469,0.0999793335795402,-0.0241041835397481,0.0,8.110212365863845e-05,0.0,0.0,3.822186708450317,0.0,0.0,0.0,0.2685939967632293,4.0,0.0,1.0
740040,293.1771850585937,297.1499938964844,293.1499938964844,0.0655853226780891,-1658.32763671875,304.1518859863281,0.7437394857406616,0.1163078919053077,0.105432741343975,293.5426025390625,297.1499938964844,293.1499938964844,0.0023590128403156,-188.7476043701172,294.40435791015625,0.5557339787483215,0.050000000745058,0.0481990724802017,293.1551513671875,297.1499938964844,293.1499938964844,0.1688296198844909,-2710.568359375,304.1496276855469,0.9573394060134888,0.2459589540958404,0.1723618060350418,293.222900390625,297.1499938964844,293.1499938964844,0.1954852789640426,-4122.455078125,304.1572265625,0.9921339750289916,0.2758946418762207,0.2619891166687011,293.27813720703125,297.1499938964844,293.1499938964844,0.0090385945513844,-2894.44921875,301.6219482421875,0.5557339787483215,0.050000000745058,0.2286356538534164,291.1508178710937,291.1499938964844,274.531982421875,271.1318054199219,287.5103759765625,293.3208923339844,291.1506652832031,1.0,0.2077676802873611,0.5245704054832458,0.5245704054832458,1.0,1.0,-0.9800301790237428,0.3032173812389374,0.6768128275871277,0.1507804095745086,0.0,0.0,0.0327784977853298,28.60145378112793,31.0,-1.3866493701934814,-3594.531005859375,101.16353607177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1867980957031,301.8639221191406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.98046875,18000.0,0.0,0.0,0.0799135789275169,0.0,0.0,0.0,0.0,1.0,0.003797726938501,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0758751481771469,0.0999793335795402,-0.0241041835397481,0.0,8.110212365863845e-05,0.0,0.0,3.822186708450317,0.0,0.0,0.0,0.2685939967632293,4.0,0.0,1.0
740100,293.17633056640625,297.1499938964844,293.1499938964844,0.0654538497328758,-1656.030029296875,304.1517944335937,0.7420341372489929,0.116130955517292,0.1052823215723037,293.5360717773437,297.1499938964844,293.1499938964844,0.0023227611090987,-185.8560791015625,294.3534851074219,0.5544225573539734,0.050000000745058,0.0482082031667232,293.1544494628906,297.1499938964844,293.1499938964844,0.1689134836196899,-2711.6630859375,304.1495361328125,0.9554569125175476,0.2460347861051559,0.1724240183830261,293.2219543457031,297.1499938964844,293.1499938964844,0.1948464661836624,-4111.78466796875,304.1570739746094,0.9899141788482666,0.2751584053039551,0.2613011300563812,293.2777404785156,297.1499938964844,293.1499938964844,0.0090112732723355,-2889.2900390625,301.6007080078125,0.5544225573539734,0.050000000745058,0.2286789715290069,291.15020751953125,291.1499938964844,274.55291748046875,271.1428527832031,287.5065612792969,293.3158874511719,291.1500244140625,1.0,0.2080916166305542,0.5254215598106384,0.5254215598106384,1.0,1.0,-0.9791615605354308,0.3033081889152527,0.675853431224823,0.1518668830394745,0.0,0.0,0.0328256636857986,28.83494758605957,31.0,-1.5907275676727295,-3594.219482421875,101.36766815185548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18475341796875,301.86328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9453125,18000.0,0.0,0.0,0.079862505197525,0.0,0.0,0.0,0.0,1.0,0.0037981951609253,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0758809894323349,0.0999899879097938,-0.0241089928895235,0.0,8.1050289736595e-05,0.0,0.0,3.822601556777954,0.0,0.0,0.0,0.2685952484607696,4.0,0.0,1.0
740160,293.175537109375,297.1499938964844,293.1499938964844,0.0653278231620788,-1653.8291015625,304.1517028808594,0.7395120859146118,0.1159539818763732,0.1051376461982727,293.52984619140625,297.1499938964844,293.1499938964844,0.0022869722452014,-183.00103759765625,294.30279541015625,0.5523056387901306,0.050000000745058,0.0482232198119163,293.15380859375,297.1499938964844,293.1499938964844,0.168997123837471,-2712.75244140625,304.14947509765625,0.9522961378097534,0.2461021989583969,0.1724851280450821,293.2210388183594,297.1499938964844,293.1499938964844,0.1942201405763626,-4101.31494140625,304.15692138671875,0.9866580963134766,0.2744284570217132,0.2606250047683716,293.2773742675781,297.1499938964844,293.1499938964844,0.0089855268597602,-2884.479248046875,301.57940673828125,0.5523056387901306,0.050000000745058,0.2287501841783523,291.1495361328125,291.1499938964844,274.57342529296875,271.1536865234375,287.5029296875,293.3111877441406,291.1493835449219,1.0,0.208665132522583,0.5262435078620911,0.5262435078620911,1.0,1.0,-0.9783533811569214,0.3034096360206604,0.674943745136261,0.152898907661438,0.0,0.0,0.0329218246042728,29.217288970947266,34.0,-1.7023372650146484,-3594.17041015625,101.83195495605467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18231201171875,301.863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.90625,18000.0,0.0,0.0,0.0798198878765106,0.0,0.0,0.0,0.0,1.0,0.0037973467260599,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0759019255638122,0.1000023111701011,-0.0241003837436437,0.0,8.10070414445363e-05,0.0,0.0,3.8231003284454346,0.0,0.0,0.0,0.2685973346233368,4.0,0.0,1.0
740220,293.1741027832031,297.1499938964844,293.1499938964844,0.0650874897837638,-1649.632568359375,304.1515197753906,0.7325918674468994,0.1155980229377746,0.1048617735505104,293.51837158203125,297.1499938964844,293.1499938964844,0.0022163647226989,-177.3658905029297,294.2019958496094,0.5461909174919128,0.050000000745058,0.048268623650074,293.15283203125,297.1499938964844,293.1499938964844,0.1691542416810989,-2714.791015625,304.1493835449219,0.9427456855773926,0.2462063729763031,0.1725987493991851,293.2192687988281,297.1499938964844,293.1499938964844,0.1929987519979477,-4080.870849609375,304.1566467285156,0.9772717952728271,0.2729865908622741,0.2593055665493011,293.2767639160156,297.1499938964844,293.1499938964844,0.0089379185810685,-2875.702880859375,301.53668212890625,0.5461909174919128,0.050000000745058,0.2289655655622482,291.1482849121094,291.1499938964844,274.6129150390625,271.1744384765625,287.4955139160156,293.30279541015625,291.14813232421875,1.0,0.2104544639587402,0.5278873443603516,0.5278873443603516,1.0,1.0,-0.976888120174408,0.303686648607254,0.6732014417648315,0.1548487842082977,0.0,0.0,0.0332334898412227,30.370689392089844,37.0,-1.7332072257995603,-3594.856689453125,103.43635559082033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1763000488281,301.86651611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.849609375,18000.0,0.0,0.0,0.0797625705599784,0.0,0.0,0.0,0.0,1.0,0.0037918828893452,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0759822949767112,0.1000270694494247,-0.0240447744727134,0.0,8.09488701634109e-05,0.0,0.0,3.824157476425171,0.0,0.0,0.0,0.2686032950878143,4.0,0.0,1.0
740280,293.1741027832031,297.1499938964844,293.1499938964844,0.0650874897837638,-1649.632568359375,304.1515197753906,0.7325918674468994,0.1155980229377746,0.1048617735505104,293.51837158203125,297.1499938964844,293.1499938964844,0.0022163647226989,-177.3658905029297,294.2019958496094,0.5461909174919128,0.050000000745058,0.048268623650074,293.15283203125,297.1499938964844,293.1499938964844,0.1691542416810989,-2714.791015625,304.1493835449219,0.9427456855773926,0.2462063729763031,0.1725987493991851,293.2192687988281,297.1499938964844,293.1499938964844,0.1929987519979477,-4080.870849609375,304.1566467285156,0.9772717952728271,0.2729865908622741,0.2593055665493011,293.2767639160156,297.1499938964844,293.1499938964844,0.0089379185810685,-2875.702880859375,301.53668212890625,0.5461909174919128,0.050000000745058,0.2289655655622482,291.1482849121094,291.1499938964844,274.6129150390625,271.1744384765625,287.4955139160156,293.30279541015625,291.14813232421875,1.0,0.2104544639587402,0.5278873443603516,0.5278873443603516,1.0,1.0,-0.976888120174408,0.303686648607254,0.6732014417648315,0.1548487842082977,0.0,0.0,0.0332334898412227,30.370689392089844,37.0,-1.7332072257995603,-3594.856689453125,103.43635559082033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1763000488281,301.86651611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.849609375,18000.0,0.0,0.0,0.0797625705599784,0.0,0.0,0.0,0.0,1.0,0.0037918828893452,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0759822949767112,0.1000270694494247,-0.0240447744727134,0.0,8.09488701634109e-05,0.0,0.0,3.824157476425171,0.0,0.0,0.0,0.2686032950878143,4.0,0.0,1.0
740340,293.1728515625,297.1499938964844,293.1499938964844,0.0648584961891174,-1645.6365966796875,304.1513977050781,0.7239870429039001,0.1152369379997253,0.1045980677008628,293.5082702636719,297.1499938964844,293.1499938964844,0.0021464370656758,-171.78298950195312,294.101318359375,0.5384534001350403,0.050000000745058,0.0483310110867023,293.1521911621094,297.1499938964844,293.1499938964844,0.1692897528409958,-2716.54248046875,304.1493835449219,0.9300389885902404,0.246261790394783,0.1726926863193512,293.2176208496094,297.1499938964844,293.1499938964844,0.1918167173862457,-4061.0546875,304.1564025878906,0.964532732963562,0.271567553281784,0.2580248713493347,293.2763061523437,297.1499938964844,293.1499938964844,0.0088944798335433,-2867.84619140625,301.49365234375,0.5384534001350403,0.050000000745058,0.2292615175247192,291.1470031738281,291.1499938964844,274.6501770019531,271.19403076171875,287.487548828125,293.2955627441406,291.1468505859375,1.0,0.2129314094781875,0.5295312404632568,0.5295312404632568,1.0,1.0,-0.9755774140357972,0.3040483891963959,0.6715290546417236,0.1566486805677414,0.0,0.0,0.0337172336876392,31.95279121398925,40.0,-1.799137830734253,-3596.564208984375,105.78060150146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16900634765625,301.872314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.79296875,18000.0,0.0,0.0,0.0797446519136428,0.0,0.0,0.0,0.0,1.0,0.0037815577816218,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0761120617389679,0.1000516191124916,-0.0239395517855882,0.0,8.093068754533306e-05,0.0,0.0,3.825271844863892,0.0,0.0,0.0,0.2686115205287933,4.0,0.0,1.0
740400,293.1728515625,297.1499938964844,293.1499938964844,0.0648584961891174,-1645.6365966796875,304.1513977050781,0.7239870429039001,0.1152369379997253,0.1045980677008628,293.5082702636719,297.1499938964844,293.1499938964844,0.0021464370656758,-171.78298950195312,294.101318359375,0.5384534001350403,0.050000000745058,0.0483310110867023,293.1521911621094,297.1499938964844,293.1499938964844,0.1692897528409958,-2716.54248046875,304.1493835449219,0.9300389885902404,0.246261790394783,0.1726926863193512,293.2176208496094,297.1499938964844,293.1499938964844,0.1918167173862457,-4061.0546875,304.1564025878906,0.964532732963562,0.271567553281784,0.2580248713493347,293.2763061523437,297.1499938964844,293.1499938964844,0.0088944798335433,-2867.84619140625,301.49365234375,0.5384534001350403,0.050000000745058,0.2292615175247192,291.1470031738281,291.1499938964844,274.6501770019531,271.19403076171875,287.487548828125,293.2955627441406,291.1468505859375,1.0,0.2129314094781875,0.5295312404632568,0.5295312404632568,1.0,1.0,-0.9755774140357972,0.3040483891963959,0.6715290546417236,0.1566486805677414,0.0,0.0,0.0337172336876392,31.95279121398925,40.0,-1.799137830734253,-3596.564208984375,105.78060150146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16900634765625,301.872314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.79296875,18000.0,0.0,0.0,0.0797446519136428,0.0,0.0,0.0,0.0,1.0,0.0037815577816218,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0761120617389679,0.1000516191124916,-0.0239395517855882,0.0,8.093068754533306e-05,0.0,0.0,3.825271844863892,0.0,0.0,0.0,0.2686115205287933,4.0,0.0,1.0
740460,293.1718139648437,297.1499938964844,293.1499938964844,0.0646349042654037,-1641.73388671875,304.1513061523437,0.7141977548599243,0.1148686036467552,0.1043412089347839,293.49957275390625,297.1499938964844,293.1499938964844,0.0020766162779182,-166.2057647705078,294.0003356933594,0.529977560043335,0.050000000745058,0.0484070070087909,293.1519470214844,297.1499938964844,293.1499938964844,0.1693897545337677,-2717.825927734375,304.1494140625,0.915740132331848,0.2462590783834457,0.1727578341960907,293.216064453125,297.1499938964844,293.1499938964844,0.1906667202711105,-4041.740966796875,304.1561889648437,0.9491755366325378,0.2701703608036041,0.2567785382270813,293.2760314941406,297.1499938964844,293.1499938964844,0.0088540939614176,-2860.64501953125,301.45037841796875,0.529977560043335,0.050000000745058,0.2296219915151596,291.1458435058594,291.1499938964844,274.6849975585937,271.21240234375,287.4798889160156,293.2894287109375,291.1457214355469,1.0,0.2159293293952942,0.5310938954353333,0.5310938954353333,1.0,1.0,-0.9743754863739014,0.3044246435165405,0.6699508428573608,0.1582531034946441,0.0,0.0,0.0343525595963001,33.877681732177734,43.0,-1.5332633256912231,-3599.168701171875,108.71044158935548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1607666015625,301.881591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.74609375,18000.0,0.0,0.0,0.0797674655914306,0.0,0.0,0.0,0.0,1.0,0.0037663609255105,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0762910693883895,0.1000756174325943,-0.0237845424562692,0.0,8.095383964246139e-05,0.0,0.0,3.8264317512512207,0.0,0.0,0.0,0.2686218619346618,4.0,0.0,1.0
740520,293.1718139648437,297.1499938964844,293.1499938964844,0.0646349042654037,-1641.73388671875,304.1513061523437,0.7141977548599243,0.1148686036467552,0.1043412089347839,293.49957275390625,297.1499938964844,293.1499938964844,0.0020766162779182,-166.2057647705078,294.0003356933594,0.529977560043335,0.050000000745058,0.0484070070087909,293.1519470214844,297.1499938964844,293.1499938964844,0.1693897545337677,-2717.825927734375,304.1494140625,0.915740132331848,0.2462590783834457,0.1727578341960907,293.216064453125,297.1499938964844,293.1499938964844,0.1906667202711105,-4041.740966796875,304.1561889648437,0.9491755366325378,0.2701703608036041,0.2567785382270813,293.2760314941406,297.1499938964844,293.1499938964844,0.0088540939614176,-2860.64501953125,301.45037841796875,0.529977560043335,0.050000000745058,0.2296219915151596,291.1458435058594,291.1499938964844,274.6849975585937,271.21240234375,287.4798889160156,293.2894287109375,291.1457214355469,1.0,0.2159293293952942,0.5310938954353333,0.5310938954353333,1.0,1.0,-0.9743754863739014,0.3044246435165405,0.6699508428573608,0.1582531034946441,0.0,0.0,0.0343525595963001,33.877681732177734,43.0,-1.5332633256912231,-3599.168701171875,108.71044158935548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1607666015625,301.881591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.74609375,18000.0,0.0,0.0,0.0797674655914306,0.0,0.0,0.0,0.0,1.0,0.0037663609255105,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0762910693883895,0.1000756174325943,-0.0237845424562692,0.0,8.095383964246139e-05,0.0,0.0,3.8264317512512207,0.0,0.0,0.0,0.2686218619346618,4.0,0.0,1.0
740580,293.17095947265625,297.1499938964844,293.1499938964844,0.0644123777747154,-1637.84716796875,304.1512451171875,0.7032189965248108,0.1144917234778404,0.1040873005986213,293.4922180175781,297.1499938964844,293.1499938964844,0.0020064618438482,-160.59866333007812,293.8988952636719,0.521415650844574,0.050000000745058,0.0484939441084861,293.15203857421875,297.1499938964844,293.1499938964844,0.1694417893886566,-2718.481201171875,304.1495361328125,0.9017442464828492,0.2461889684200287,0.1727857440710067,293.214599609375,297.1499938964844,293.1499938964844,0.1895433515310287,-4022.8388671875,304.156005859375,0.9322500824928284,0.2687943577766418,0.2555632591247558,293.2759094238281,297.1499938964844,293.1499938964844,0.0088158976286649,-2853.894775390625,301.4067687988281,0.521415650844574,0.050000000745058,0.2300343960523605,291.1449584960937,291.1499938964844,274.7171325683594,271.2294921875,287.4716491699219,293.28424072265625,291.14483642578125,1.0,0.219314619898796,0.5326565504074097,0.5326565504074097,1.0,1.0,-0.9732449650764464,0.3048482835292816,0.6683966517448425,0.1597249805927276,0.0,0.0,0.0350846461951732,36.077884674072266,46.0,-1.29132080078125,-3602.482666015625,112.10462951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1519470214844,301.8930969238281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.724609375,18000.0,0.0,0.0,0.0798302814364433,0.0,0.0,0.0,0.0,1.0,0.0037475086282938,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0765018835663795,0.1000939533114433,-0.0235920660197734,0.0,8.101758430711925e-05,0.0,0.0,3.8274192810058594,0.0,0.0,0.0,0.2686331868171692,4.0,0.0,1.0
740640,293.17095947265625,297.1499938964844,293.1499938964844,0.0644123777747154,-1637.84716796875,304.1512451171875,0.7032189965248108,0.1144917234778404,0.1040873005986213,293.4922180175781,297.1499938964844,293.1499938964844,0.0020064618438482,-160.59866333007812,293.8988952636719,0.521415650844574,0.050000000745058,0.0484939441084861,293.15203857421875,297.1499938964844,293.1499938964844,0.1694417893886566,-2718.481201171875,304.1495361328125,0.9017442464828492,0.2461889684200287,0.1727857440710067,293.214599609375,297.1499938964844,293.1499938964844,0.1895433515310287,-4022.8388671875,304.156005859375,0.9322500824928284,0.2687943577766418,0.2555632591247558,293.2759094238281,297.1499938964844,293.1499938964844,0.0088158976286649,-2853.894775390625,301.4067687988281,0.521415650844574,0.050000000745058,0.2300343960523605,291.1449584960937,291.1499938964844,274.7171325683594,271.2294921875,287.4716491699219,293.28424072265625,291.14483642578125,1.0,0.219314619898796,0.5326565504074097,0.5326565504074097,1.0,1.0,-0.9732449650764464,0.3048482835292816,0.6683966517448425,0.1597249805927276,0.0,0.0,0.0350846461951732,36.077884674072266,46.0,-1.29132080078125,-3602.482666015625,112.10462951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1519470214844,301.8930969238281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.724609375,18000.0,0.0,0.0,0.0798302814364433,0.0,0.0,0.0,0.0,1.0,0.0037475086282938,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0765018835663795,0.1000939533114433,-0.0235920660197734,0.0,8.101758430711925e-05,0.0,0.0,3.8274192810058594,0.0,0.0,0.0,0.2686331868171692,4.0,0.0,1.0
740700,293.17059326171875,297.1499938964844,293.1499938964844,0.0643012672662735,-1635.9068603515625,304.1512145996094,0.6975761651992798,0.1142997965216636,0.10396059602499,293.489013671875,297.1499938964844,293.1499938964844,0.0019711554050445,-157.77621459960938,293.8478088378906,0.5172379612922668,0.050000000745058,0.0485408939421176,293.1522521972656,297.1499938964844,293.1499938964844,0.1694478243589401,-2718.549560546875,304.14959716796875,0.8950929641723633,0.2461255490779876,0.1727831065654754,293.2138977050781,297.1499938964844,293.1499938964844,0.1889924108982086,-4013.5576171875,304.1559143066406,0.9236255884170532,0.2681142091751098,0.2549665570259094,293.2759094238281,297.1499938964844,293.1499938964844,0.0087974769994616,-2850.664794921875,301.38482666015625,0.5172379612922668,0.050000000745058,0.2302570939064026,291.14453125,291.1499938964844,274.7321472167969,271.2375793457031,287.46728515625,293.2819519042969,291.1444091796875,1.0,0.2211204618215561,0.5334378480911255,0.5334378480911255,1.0,1.0,-0.9726971983909608,0.3050734996795654,0.66762375831604,0.1604173332452774,0.0,0.0,0.0354930385947227,37.26540756225586,46.0,-1.2326360940933228,-3604.424072265625,113.9473114013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1474609375,301.89959716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.708984375,18000.0,0.0,0.0,0.0798760876059532,0.0,0.0,0.0,0.0,1.0,0.0037368233315646,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0766194909811019,0.1001023799180984,-0.0234828945249319,0.0,8.106407767627388e-05,0.0,0.0,3.827899217605591,0.0,0.0,0.0,0.268639326095581,4.0,0.0,1.0
740760,293.1702575683594,297.1499938964844,293.1499938964844,0.0641897395253181,-1633.959228515625,304.1512145996094,0.69196617603302,0.1141056790947914,0.1038336679339408,293.4861145019531,297.1499938964844,293.1499938964844,0.0019356745760887,-154.93931579589844,293.7964782714844,0.5131834149360657,0.050000000745058,0.0485897846519947,293.15252685546875,297.1499938964844,293.1499938964844,0.1694388836622238,-2718.423583984375,304.1496887207031,0.8884945511817932,0.2460422813892364,0.1727684140205383,293.21319580078125,297.1499938964844,293.1499938964844,0.1884475797414779,-4004.372314453125,304.15582275390625,0.9151896834373474,0.2674392163753509,0.2543765902519226,293.2759704589844,297.1499938964844,293.1499938964844,0.008779396302998,-2847.503173828125,301.3628234863281,0.5131834149360657,0.050000000745058,0.2304890155792236,291.1441345214844,291.1499938964844,274.7463684082031,271.24530029296875,287.46307373046875,293.2798767089844,291.14404296875,1.0,0.222983717918396,0.5341852307319641,0.5341852307319641,1.0,1.0,-0.9721562266349792,0.3052845597267151,0.6668716669082642,0.1610636860132217,0.0,0.0,0.0359252542257308,38.50171661376953,49.0,-1.0987789630889893,-3606.509033203125,115.87010955810548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1429748535156,301.90673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.693359375,18000.0,0.0,0.0,0.0799306407570838,0.0,0.0,0.0,0.0,1.0,0.0037253235932439,0.0,-0.0,-0.0,0.0,0.0,0.0,0.076745294034481,0.100110650062561,-0.0233653523027896,0.0,8.11194404377602e-05,0.0,0.0,3.828383922576904,0.0,0.0,0.0,0.2686457633972168,4.0,0.0,1.0
740820,293.1696472167969,297.1499938964844,293.1499938964844,0.0639644786715507,-1630.0234375,304.15118408203125,0.6810086965560913,0.1137120947241783,0.1035792157053947,293.4811706542969,297.1499938964844,293.1499938964844,0.0018640054622665,-149.206787109375,293.6932373046875,0.5055150985717773,0.050000000745058,0.0486926026642322,293.1533508300781,297.1499938964844,293.1499938964844,0.1693694740533828,-2717.50146484375,304.14990234375,0.8756389021873474,0.2458120584487915,0.17269928753376,293.2118835449219,297.1499938964844,293.1499938964844,0.187373399734497,-3986.236328125,304.1556701660156,0.8998315930366516,0.2661048769950866,0.2532163262367248,293.276123046875,297.1499938964844,293.1499938964844,0.0087439129129052,-2841.293212890625,301.3185119628906,0.5055150985717773,0.050000000745058,0.2309767305850982,291.1435852050781,291.1499938964844,274.7724609375,271.2597351074219,287.4543762207031,293.2764587402344,291.1435241699219,1.0,0.2268437296152115,0.5356799960136414,0.5356799960136414,1.0,1.0,-0.9710841774940492,0.3057160079479217,0.6653681397438049,0.1622873991727829,0.0,0.0,0.0368194915354251,41.10073471069336,52.0,-0.7554386854171753,-3611.056640625,119.9202880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1342468261719,301.9224548339844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.68359375,18000.0,0.0,0.0,0.0800637230277061,0.0,0.0,0.0,0.0,1.0,0.0037005972117185,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0770106390118599,0.1001231148838996,-0.0231124758720397,0.0,8.125449676299468e-05,0.0,0.0,3.8292176723480233,0.0,0.0,0.0,0.2686589658260345,4.0,0.0,1.0
740880,293.1696472167969,297.1499938964844,293.1499938964844,0.0639644786715507,-1630.0234375,304.15118408203125,0.6810086965560913,0.1137120947241783,0.1035792157053947,293.4811706542969,297.1499938964844,293.1499938964844,0.0018640054622665,-149.206787109375,293.6932373046875,0.5055150985717773,0.050000000745058,0.0486926026642322,293.1533508300781,297.1499938964844,293.1499938964844,0.1693694740533828,-2717.50146484375,304.14990234375,0.8756389021873474,0.2458120584487915,0.17269928753376,293.2118835449219,297.1499938964844,293.1499938964844,0.187373399734497,-3986.236328125,304.1556701660156,0.8998315930366516,0.2661048769950866,0.2532163262367248,293.276123046875,297.1499938964844,293.1499938964844,0.0087439129129052,-2841.293212890625,301.3185119628906,0.5055150985717773,0.050000000745058,0.2309767305850982,291.1435852050781,291.1499938964844,274.7724609375,271.2597351074219,287.4543762207031,293.2764587402344,291.1435241699219,1.0,0.2268437296152115,0.5356799960136414,0.5356799960136414,1.0,1.0,-0.9710841774940492,0.3057160079479217,0.6653681397438049,0.1622873991727829,0.0,0.0,0.0368194915354251,41.10073471069336,52.0,-0.7554386854171753,-3611.056640625,119.9202880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1342468261719,301.9224548339844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.68359375,18000.0,0.0,0.0,0.0800637230277061,0.0,0.0,0.0,0.0,1.0,0.0037005972117185,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0770106390118599,0.1001231148838996,-0.0231124758720397,0.0,8.125449676299468e-05,0.0,0.0,3.8292176723480233,0.0,0.0,0.0,0.2686589658260345,4.0,0.0,1.0
740940,293.1690368652344,297.1499938964844,293.1499938964844,0.0637490227818489,-1626.2581787109375,304.1511535644531,0.6706411838531494,0.1133384108543396,0.1033391952514648,293.4772644042969,297.1499938964844,293.1499938964844,0.0017914053751155,-143.39669799804688,293.5892028808594,0.4984579682350158,0.050000000745058,0.0488009564578533,293.1544494628906,297.1499938964844,293.1499938964844,0.1692307144403457,-2715.67919921875,304.1501770019531,0.8634592890739441,0.2455044090747833,0.1725782603025436,293.2106018066406,297.1499938964844,293.1499938964844,0.1863205879926681,-3968.427978515625,304.1555480957031,0.8858761191368103,0.2647980451583862,0.2520852088928222,293.27642822265625,297.1499938964844,293.1499938964844,0.0087090265005826,-2835.15283203125,301.27392578125,0.4984579682350158,0.050000000745058,0.2314907163381576,291.1434631347656,291.1499938964844,274.7951965332031,271.27276611328125,287.4468078613281,293.2763977050781,291.1434936523437,1.0,0.2308296859264373,0.5371747612953186,0.5371747612953186,1.0,1.0,-0.970040202140808,0.3061648607254028,0.6638752818107605,0.1634429842233657,0.0,0.0,0.0377072244882583,43.838966369628906,55.0,-0.0762348920106887,-3615.62939453125,124.19771575927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1261901855469,301.93951416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.69921875,18000.0,0.0,0.0,0.0802237838506698,0.0,0.0,0.0,0.0,1.0,0.0036747008562088,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0772812440991401,0.1001286953687667,-0.0228474549949169,0.0,8.141693979268894e-05,0.0,0.0,3.829796075820923,0.0,0.0,0.0,0.2686717510223388,4.0,0.0,1.0
741000,293.1690368652344,297.1499938964844,293.1499938964844,0.0637490227818489,-1626.2581787109375,304.1511535644531,0.6706411838531494,0.1133384108543396,0.1033391952514648,293.4772644042969,297.1499938964844,293.1499938964844,0.0017914053751155,-143.39669799804688,293.5892028808594,0.4984579682350158,0.050000000745058,0.0488009564578533,293.1544494628906,297.1499938964844,293.1499938964844,0.1692307144403457,-2715.67919921875,304.1501770019531,0.8634592890739441,0.2455044090747833,0.1725782603025436,293.2106018066406,297.1499938964844,293.1499938964844,0.1863205879926681,-3968.427978515625,304.1555480957031,0.8858761191368103,0.2647980451583862,0.2520852088928222,293.27642822265625,297.1499938964844,293.1499938964844,0.0087090265005826,-2835.15283203125,301.27392578125,0.4984579682350158,0.050000000745058,0.2314907163381576,291.1434631347656,291.1499938964844,274.7951965332031,271.27276611328125,287.4468078613281,293.2763977050781,291.1434936523437,1.0,0.2308296859264373,0.5371747612953186,0.5371747612953186,1.0,1.0,-0.970040202140808,0.3061648607254028,0.6638752818107605,0.1634429842233657,0.0,0.0,0.0377072244882583,43.838966369628906,55.0,-0.0762348920106887,-3615.62939453125,124.19771575927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1261901855469,301.93951416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.69921875,18000.0,0.0,0.0,0.0802237838506698,0.0,0.0,0.0,0.0,1.0,0.0036747008562088,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0772812440991401,0.1001286953687667,-0.0228474549949169,0.0,8.141693979268894e-05,0.0,0.0,3.829796075820923,0.0,0.0,0.0,0.2686717510223388,4.0,0.0,1.0
741060,293.1684265136719,297.1499938964844,293.1499938964844,0.0635534152388572,-1622.840576171875,304.1510925292969,0.66103595495224,0.1129808351397514,0.1031238213181495,293.4742736816406,297.1499938964844,293.1499938964844,0.0017176875844597,-137.4952392578125,293.48419189453125,0.4919261038303375,0.050000000745058,0.0489136800169944,293.1558532714844,297.1499938964844,293.1499938964844,0.169020414352417,-2712.93212890625,304.15045166015625,0.8520873785018921,0.2451075464487075,0.1724020838737487,293.2093505859375,297.1499938964844,293.1499938964844,0.1852944493293762,-3951.044677734375,304.1553955078125,0.8727894425392151,0.2635203599929809,0.2509869039058685,293.2768249511719,297.1499938964844,293.1499938964844,0.008674488402903,-2829.03466796875,301.22900390625,0.4919261038303375,0.050000000745058,0.2320254445075988,291.1436767578125,291.1499938964844,274.8143005371094,271.2843322753906,287.4385681152344,293.2767944335937,291.1436767578125,1.0,0.234890267252922,0.5386372804641724,0.5386372804641724,1.0,1.0,-0.9690291285514832,0.3066116869449615,0.6624174118041992,0.1645201444625854,0.0,0.0,0.0385337062180042,46.68714904785156,58.0,0.1629620343446731,-3620.144775390625,128.65492248535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1192932128906,301.9555969238281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.734375,18000.0,0.0,0.0,0.0804030671715736,0.0,0.0,0.0,0.0,1.0,0.003649664344266,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775340348482132,0.1001251265406608,-0.0225910916924476,0.0,8.159888966474682e-05,0.0,0.0,3.829999208450317,0.0,0.0,0.0,0.2686829268932342,4.0,0.0,1.0
