time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
741120,293.1684265136719,297.1499938964844,293.1499938964844,0.0635534152388572,-1622.840576171875,304.1510925292969,0.66103595495224,0.1129808351397514,0.1031238213181495,293.4742736816406,297.1499938964844,293.1499938964844,0.0017176875844597,-137.4952392578125,293.48419189453125,0.4919261038303375,0.050000000745058,0.0489136800169944,293.1558532714844,297.1499938964844,293.1499938964844,0.169020414352417,-2712.93212890625,304.15045166015625,0.8520873785018921,0.2451075464487075,0.1724020838737487,293.2093505859375,297.1499938964844,293.1499938964844,0.1852944493293762,-3951.044677734375,304.1553955078125,0.8727894425392151,0.2635203599929809,0.2509869039058685,293.2768249511719,297.1499938964844,293.1499938964844,0.008674488402903,-2829.03466796875,301.22900390625,0.4919261038303375,0.050000000745058,0.2320254445075988,291.1436767578125,291.1499938964844,274.8143005371094,271.2843322753906,287.4385681152344,293.2767944335937,291.1436767578125,1.0,0.234890267252922,0.5386372804641724,0.5386372804641724,1.0,1.0,-0.9690291285514832,0.3066116869449615,0.6624174118041992,0.1645201444625854,0.0,0.0,0.0385337062180042,46.68714904785156,58.0,0.1629620343446731,-3620.144775390625,128.65492248535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1192932128906,301.9555969238281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.734375,18000.0,0.0,0.0,0.0804030671715736,0.0,0.0,0.0,0.0,1.0,0.003649664344266,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775340348482132,0.1001251265406608,-0.0225910916924476,0.0,8.159888966474682e-05,0.0,0.0,3.829999208450317,0.0,0.0,0.0,0.2686829268932342,4.0,0.0,1.0
741180,293.1679077148437,297.1499938964844,293.1499938964844,0.0633612051606178,-1619.4869384765625,304.15106201171875,0.6521977186203003,0.1126187592744827,0.1029104366898536,293.4721374511719,297.1499938964844,293.1499938964844,0.0016426882939413,-131.4922637939453,293.377685546875,0.4857342839241028,0.050000000745058,0.0490299016237258,293.1575927734375,297.1499938964844,293.1499938964844,0.1687300205230713,-2709.155517578125,304.1507873535156,0.8415129780769348,0.244604080915451,0.172156736254692,293.2080993652344,297.1499938964844,293.1499938964844,0.184298500418663,-3934.15771484375,304.1552734375,0.8606680035591125,0.2622665464878082,0.2499154210090637,293.2773132324219,297.1499938964844,293.1499938964844,0.0086403526365756,-2822.999755859375,301.1836853027344,0.4857342839241028,0.050000000745058,0.2325767427682876,291.1436462402344,291.1499938964844,274.8295593261719,271.2944030761719,287.4291687011719,293.2772827148437,291.1436462402344,1.0,0.2389807999134063,0.5400997996330261,0.5400997996330261,1.0,1.0,-0.9679937362670898,0.3070546090602875,0.6609391570091248,0.1655277758836746,0.0,0.0,0.0393770262598991,49.622352600097656,46.0,-0.0620459094643592,-3625.015625,133.2400665283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1138000488281,301.9715576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.724609375,18000.0,0.0,0.0,0.0805927738547325,0.0,0.0,0.0,0.0,1.0,0.0036248839460313,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0777870714664459,0.1001243516802787,-0.0223372764885425,0.0,8.179141877917573e-05,0.0,0.0,3.830302476882935,0.0,0.0,0.0,0.2686942219734192,4.0,0.0,1.0
741240,293.1679077148437,297.1499938964844,293.1499938964844,0.0633612051606178,-1619.4869384765625,304.15106201171875,0.6521977186203003,0.1126187592744827,0.1029104366898536,293.4721374511719,297.1499938964844,293.1499938964844,0.0016426882939413,-131.4922637939453,293.377685546875,0.4857342839241028,0.050000000745058,0.0490299016237258,293.1575927734375,297.1499938964844,293.1499938964844,0.1687300205230713,-2709.155517578125,304.1507873535156,0.8415129780769348,0.244604080915451,0.172156736254692,293.2080993652344,297.1499938964844,293.1499938964844,0.184298500418663,-3934.15771484375,304.1552734375,0.8606680035591125,0.2622665464878082,0.2499154210090637,293.2773132324219,297.1499938964844,293.1499938964844,0.0086403526365756,-2822.999755859375,301.1836853027344,0.4857342839241028,0.050000000745058,0.2325767427682876,291.1436462402344,291.1499938964844,274.8295593261719,271.2944030761719,287.4291687011719,293.2772827148437,291.1436462402344,1.0,0.2389807999134063,0.5400997996330261,0.5400997996330261,1.0,1.0,-0.9679937362670898,0.3070546090602875,0.6609391570091248,0.1655277758836746,0.0,0.0,0.0393770262598991,49.622352600097656,46.0,-0.0620459094643592,-3625.015625,133.2400665283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1138000488281,301.9715576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.724609375,18000.0,0.0,0.0,0.0805927738547325,0.0,0.0,0.0,0.0,1.0,0.0036248839460313,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0777870714664459,0.1001243516802787,-0.0223372764885425,0.0,8.179141877917573e-05,0.0,0.0,3.830302476882935,0.0,0.0,0.0,0.2686942219734192,4.0,0.0,1.0
741300,293.16766357421875,297.1499938964844,293.1499938964844,0.0632220953702926,-1617.0516357421875,304.151123046875,0.6514155864715576,0.1124422922730445,0.1027547866106033,293.4713439941406,297.1499938964844,293.1499938964844,0.0016030826373025,-128.32212829589844,293.32391357421875,0.4853881001472473,0.050000000745058,0.0490365922451019,293.1585693359375,297.1499938964844,293.1499938964844,0.1685091108083725,-2706.279541015625,304.15106201171875,0.840671956539154,0.2443199604749679,0.1719699800014495,293.2074890136719,297.1499938964844,293.1499938964844,0.1837649643421173,-3925.07861328125,304.1552734375,0.8594222068786621,0.2616528272628784,0.2493375837802887,293.2775573730469,297.1499938964844,293.1499938964844,0.0086111966520547,-2817.004638671875,301.1609191894531,0.4853881001472473,0.050000000745058,0.2326084822416305,291.14361572265625,291.1499938964844,274.835693359375,271.2988586425781,287.42437744140625,293.27752685546875,291.1436462402344,1.0,0.2387409508228302,0.5408310890197754,0.5408310890197754,1.0,1.0,-0.9669358730316162,0.3070784509181976,0.6598573923110962,0.1659051924943924,0.0,0.0,0.0398071967065334,49.7803955078125,46.0,0.2189427763223648,-3627.1796875,133.2416229248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116027832031,301.98077392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.71484375,18000.0,0.0,0.0,0.0806894600391388,0.0,0.0,0.0,0.0,1.0,0.0036122417077422,0.0,-0.0,-0.0,0.0,0.0,0.0,0.077917955815792,0.1001257449388504,-0.0222077891230583,0.0,8.18895423435606e-05,0.0,0.0,3.830528259277344,0.0,0.0,0.0,0.2687002122402191,4.0,0.0,1.0
741360,293.1673278808594,297.1499938964844,293.1499938964844,0.0630577653646469,-1614.1690673828125,304.1512145996094,0.6530901789665222,0.1122824028134346,0.1025750413537025,293.4706726074219,297.1499938964844,293.1499938964844,0.0015621428610756,-125.0425262451172,293.2703857421875,0.486951619386673,0.050000000745058,0.0490065217018127,293.15948486328125,297.1499938964844,293.1499938964844,0.1682370752096176,-2702.73388671875,304.1513671875,0.8428376317024231,0.2440292835235595,0.1717476844787597,293.2068176269531,297.1499938964844,293.1499938964844,0.1832028329372406,-3915.48681640625,304.15533447265625,0.8614139556884766,0.2610572874546051,0.2487372308969497,293.2777709960937,297.1499938964844,293.1499938964844,0.0085733849555253,-2808.80224609375,301.13836669921875,0.486951619386673,0.050000000745058,0.2324658334255218,291.14410400390625,291.1499938964844,274.8407592773437,271.3029479980469,287.419677734375,293.2777404785156,291.144287109375,1.0,0.2373543828725814,0.5415548086166382,0.5415548086166382,1.0,1.0,-0.9655256867408752,0.306970864534378,0.6585547924041748,0.1661871373653412,0.0,0.0,0.0401557981967926,49.00245666503906,34.0,1.214135766029358,-3628.912353515625,131.61972045898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1098327636719,301.99102783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.75390625,18000.0,0.0,0.0,0.0807858482003212,0.0,0.0,0.0,0.0,1.0,0.0036001314874738,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0780384242534637,0.1001221984624862,-0.0220837742090225,0.0,8.19873675936833e-05,0.0,0.0,3.830557823181152,0.0,0.0,0.0,0.2687053084373474,4.0,0.0,1.0
741420,293.16650390625,297.1499938964844,293.1499938964844,0.0626952424645423,-1607.8037109375,304.1513977050781,0.6624633073806763,0.112014003098011,0.1021873950958252,293.4696960449219,297.1499938964844,293.1499938964844,0.0014774275477975,-118.25108337402344,293.16387939453125,0.4944578111171722,0.050000000745058,0.0488686524331569,293.1612548828125,297.1499938964844,293.1499938964844,0.1675869226455688,-2694.259033203125,304.1519775390625,0.8544625639915466,0.2434271872043609,0.1712317168712616,293.2052917480469,297.1499938964844,293.1499938964844,0.1820375770330429,-3895.554931640625,304.155517578125,0.8732160329818726,0.2599247097969055,0.2475125789642334,293.2780456542969,297.1499938964844,293.1499938964844,0.0084802396595478,-2787.806396484375,301.09393310546875,0.4944578111171722,0.050000000745058,0.2318118512630462,291.1464233398437,291.1499938964844,274.84765625,271.3098449707031,287.4096374511719,293.27801513671875,291.1467590332031,1.0,0.2316692918539047,0.5430023074150085,0.5430023074150085,1.0,1.0,-0.9620211124420166,0.306507796049118,0.655513346195221,0.1665589213371276,0.0,0.0,0.0404901914298534,45.46831512451172,25.0,3.0664074420928955,-3630.120361328125,124.98834991455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1079406738281,302.00738525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.96484375,18000.0,0.0,0.0,0.0809699073433876,0.0,0.0,0.0,0.0,1.0,0.0035827856045216,0.0,-0.0,-0.0,0.0,0.0,0.0,0.078178197145462,0.1000843048095703,-0.0219061020761728,0.0,8.217416325351223e-05,0.0,0.0,3.82931137084961,0.0,0.0,0.0,0.2687084078788757,4.0,0.0,1.0
741480,293.16650390625,297.1499938964844,293.1499938964844,0.0626952424645423,-1607.8037109375,304.1513977050781,0.6624633073806763,0.112014003098011,0.1021873950958252,293.4696960449219,297.1499938964844,293.1499938964844,0.0014774275477975,-118.25108337402344,293.16387939453125,0.4944578111171722,0.050000000745058,0.0488686524331569,293.1612548828125,297.1499938964844,293.1499938964844,0.1675869226455688,-2694.259033203125,304.1519775390625,0.8544625639915466,0.2434271872043609,0.1712317168712616,293.2052917480469,297.1499938964844,293.1499938964844,0.1820375770330429,-3895.554931640625,304.155517578125,0.8732160329818726,0.2599247097969055,0.2475125789642334,293.2780456542969,297.1499938964844,293.1499938964844,0.0084802396595478,-2787.806396484375,301.09393310546875,0.4944578111171722,0.050000000745058,0.2318118512630462,291.1464233398437,291.1499938964844,274.84765625,271.3098449707031,287.4096374511719,293.27801513671875,291.1467590332031,1.0,0.2316692918539047,0.5430023074150085,0.5430023074150085,1.0,1.0,-0.9620211124420166,0.306507796049118,0.655513346195221,0.1665589213371276,0.0,0.0,0.0404901914298534,45.46831512451172,25.0,3.0664074420928955,-3630.120361328125,124.98834991455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1079406738281,302.00738525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.96484375,18000.0,0.0,0.0,0.0809699073433876,0.0,0.0,0.0,0.0,1.0,0.0035827856045216,0.0,-0.0,-0.0,0.0,0.0,0.0,0.078178197145462,0.1000843048095703,-0.0219061020761728,0.0,8.217416325351223e-05,0.0,0.0,3.82931137084961,0.0,0.0,0.0,0.2687084078788757,4.0,0.0,1.0
741540,293.1654663085937,297.1499938964844,293.1499938964844,0.0623351484537124,-1601.49267578125,304.15155029296875,0.6780169606208801,0.1118011102080345,0.1018063500523567,293.4692077636719,297.1499938964844,293.1499938964844,0.0013908110558986,-111.3072280883789,293.0567321777344,0.5063742995262146,0.050000000745058,0.0486804097890853,293.1630859375,297.1499938964844,293.1499938964844,0.1668493598699569,-2684.6630859375,304.1525573730469,0.8735472559928894,0.2427755743265152,0.1706496924161911,293.20361328125,297.1499938964844,293.1499938964844,0.1808851361274719,-3875.827880859375,304.15557861328125,0.8928117156028748,0.2588648498058319,0.2463084906339645,293.278076171875,297.1499938964844,293.1499938964844,0.0083773611113429,-2764.088134765625,301.0501403808594,0.5063742995262146,0.050000000745058,0.2309188991785049,291.149169921875,291.1499938964844,274.8500061035156,271.31512451171875,287.3982238769531,293.278076171875,291.14947509765625,1.0,0.2240002006292343,0.5444498062133789,0.5444498062133789,1.0,1.0,-0.9581223130226136,0.3059052228927612,0.6522170901298523,0.1667770594358444,0.0,0.0,0.0404161922633647,40.652122497558594,25.0,3.522402286529541,-3628.947265625,116.22374725341795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1090087890625,302.01513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.134765625,18000.0,0.0,0.0,0.0811264887452125,0.0,0.0,0.0,0.0,1.0,0.0035768467932939,0.0,-0.0,-0.0,0.0,0.0,0.0,0.07818453758955,0.1000296398997306,-0.0218451060354709,0.0,8.2333070167806e-05,0.0,0.0,3.827227115631104,0.0,0.0,0.0,0.2687036991119385,4.0,0.0,1.0
741600,293.1654663085937,297.1499938964844,293.1499938964844,0.0623351484537124,-1601.49267578125,304.15155029296875,0.6780169606208801,0.1118011102080345,0.1018063500523567,293.4692077636719,297.1499938964844,293.1499938964844,0.0013908110558986,-111.3072280883789,293.0567321777344,0.5063742995262146,0.050000000745058,0.0486804097890853,293.1630859375,297.1499938964844,293.1499938964844,0.1668493598699569,-2684.6630859375,304.1525573730469,0.8735472559928894,0.2427755743265152,0.1706496924161911,293.20361328125,297.1499938964844,293.1499938964844,0.1808851361274719,-3875.827880859375,304.15557861328125,0.8928117156028748,0.2588648498058319,0.2463084906339645,293.278076171875,297.1499938964844,293.1499938964844,0.0083773611113429,-2764.088134765625,301.0501403808594,0.5063742995262146,0.050000000745058,0.2309188991785049,291.149169921875,291.1499938964844,274.8500061035156,271.31512451171875,287.3982238769531,293.278076171875,291.14947509765625,1.0,0.2240002006292343,0.5444498062133789,0.5444498062133789,1.0,1.0,-0.9581223130226136,0.3059052228927612,0.6522170901298523,0.1667770594358444,0.0,0.0,0.0404161922633647,40.652122497558594,25.0,3.522402286529541,-3628.947265625,116.22374725341795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1090087890625,302.01513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.134765625,18000.0,0.0,0.0,0.0811264887452125,0.0,0.0,0.0,0.0,1.0,0.0035768467932939,0.0,-0.0,-0.0,0.0,0.0,0.0,0.07818453758955,0.1000296398997306,-0.0218451060354709,0.0,8.2333070167806e-05,0.0,0.0,3.827227115631104,0.0,0.0,0.0,0.2687036991119385,4.0,0.0,1.0
741660,293.1645202636719,297.1499938964844,293.1499938964844,0.0620455332100391,-1596.4481201171875,304.1514892578125,0.6919792890548706,0.111606016755104,0.1014956086874008,293.469482421875,297.1499938964844,293.1499938964844,0.0013044325169175,-104.38941955566406,292.94659423828125,0.5174973011016846,0.050000000745058,0.0485379695892334,293.165283203125,297.1499938964844,293.1499938964844,0.1660889983177185,-2674.809326171875,304.1529541015625,0.8905911445617676,0.242000326514244,0.1700340360403061,293.201904296875,297.1499938964844,293.1499938964844,0.1798427551984787,-3858.0322265625,304.15545654296875,0.9104185700416564,0.2578532993793487,0.2452033311128616,293.27801513671875,297.1499938964844,293.1499938964844,0.0082872454077005,-2743.418701171875,301.0062866210937,0.5174973011016846,0.050000000745058,0.2302432209253311,291.15057373046875,291.1499938964844,274.8500061035156,271.31951904296875,287.3827209472656,293.27801513671875,291.1505432128906,1.0,0.2182024866342544,0.5461319088935852,0.5461319088935852,1.0,1.0,-0.9547016620635986,0.3056276142597198,0.6490740776062012,0.1671178936958313,0.0,0.0,0.0402149073779583,37.00032424926758,25.0,1.408774495124817,-3627.77490234375,109.5224838256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1132507324219,302.0152282714844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.14453125,18000.0,0.0,0.0,0.0812404602766037,0.0,0.0,0.0,0.0,1.0,0.0035793341230601,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0781203210353851,0.0999906510114669,-0.0218703318387269,0.0,8.244874334195629e-05,0.0,0.0,3.825626373291016,0.0,0.0,0.0,0.2686968743801117,4.0,0.0,1.0
741720,293.1645202636719,297.1499938964844,293.1499938964844,0.0620455332100391,-1596.4481201171875,304.1514892578125,0.6919792890548706,0.111606016755104,0.1014956086874008,293.469482421875,297.1499938964844,293.1499938964844,0.0013044325169175,-104.38941955566406,292.94659423828125,0.5174973011016846,0.050000000745058,0.0485379695892334,293.165283203125,297.1499938964844,293.1499938964844,0.1660889983177185,-2674.809326171875,304.1529541015625,0.8905911445617676,0.242000326514244,0.1700340360403061,293.201904296875,297.1499938964844,293.1499938964844,0.1798427551984787,-3858.0322265625,304.15545654296875,0.9104185700416564,0.2578532993793487,0.2452033311128616,293.27801513671875,297.1499938964844,293.1499938964844,0.0082872454077005,-2743.418701171875,301.0062866210937,0.5174973011016846,0.050000000745058,0.2302432209253311,291.15057373046875,291.1499938964844,274.8500061035156,271.31951904296875,287.3827209472656,293.27801513671875,291.1505432128906,1.0,0.2182024866342544,0.5461319088935852,0.5461319088935852,1.0,1.0,-0.9547016620635986,0.3056276142597198,0.6490740776062012,0.1671178936958313,0.0,0.0,0.0402149073779583,37.00032424926758,25.0,1.408774495124817,-3627.77490234375,109.5224838256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1132507324219,302.0152282714844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.14453125,18000.0,0.0,0.0,0.0812404602766037,0.0,0.0,0.0,0.0,1.0,0.0035793341230601,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0781203210353851,0.0999906510114669,-0.0218703318387269,0.0,8.244874334195629e-05,0.0,0.0,3.825626373291016,0.0,0.0,0.0,0.2686968743801117,4.0,0.0,1.0
741780,293.16375732421875,297.1499938964844,293.1499938964844,0.0617899410426616,-1592.0283203125,304.15142822265625,0.7034226059913635,0.1113898083567619,0.1012089475989341,293.4710693359375,297.1499938964844,293.1499938964844,0.0012168159009888,-97.38050842285156,292.8309020996094,0.5271879434585571,0.050000000745058,0.0484341979026794,293.1683959960937,297.1499938964844,293.1499938964844,0.1652119904756546,-2663.460205078125,304.1534423828125,0.9043852090835572,0.240984246134758,0.169295847415924,293.2003173828125,297.1499938964844,293.1499938964844,0.178890511393547,-3841.8134765625,304.1552124023437,0.92617928981781,0.2568631470203399,0.2441618144512176,293.2779541015625,297.1499938964844,293.1499938964844,0.0082078166306018,-2725.406005859375,300.9618835449219,0.5271879434585571,0.050000000745058,0.2297509908676147,291.1498718261719,291.1499938964844,274.8500061035156,271.3239440917969,287.3662414550781,293.2779541015625,291.14971923828125,1.0,0.213681548833847,0.5478139519691467,0.5478139519691467,1.0,1.0,-0.9515060186386108,0.3054560720920563,0.646049976348877,0.1673770993947982,0.0,0.0,0.0402693785727024,34.32841491699219,25.0,-0.6819708347320557,-3628.3662109375,104.50115966796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1197814941406,302.0182189941406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.978515625,18000.0,0.0,0.0,0.0813093781471252,0.0,0.0,0.0,0.0,1.0,0.0035803653299808,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0781161859631538,0.0999969467520713,-0.0218807663768529,0.0,8.251868712250143e-05,0.0,0.0,3.82583212852478,0.0,0.0,0.0,0.268696665763855,4.0,0.0,1.0
741840,293.16375732421875,297.1499938964844,293.1499938964844,0.0617899410426616,-1592.0283203125,304.15142822265625,0.7034226059913635,0.1113898083567619,0.1012089475989341,293.4710693359375,297.1499938964844,293.1499938964844,0.0012168159009888,-97.38050842285156,292.8309020996094,0.5271879434585571,0.050000000745058,0.0484341979026794,293.1683959960937,297.1499938964844,293.1499938964844,0.1652119904756546,-2663.460205078125,304.1534423828125,0.9043852090835572,0.240984246134758,0.169295847415924,293.2003173828125,297.1499938964844,293.1499938964844,0.178890511393547,-3841.8134765625,304.1552124023437,0.92617928981781,0.2568631470203399,0.2441618144512176,293.2779541015625,297.1499938964844,293.1499938964844,0.0082078166306018,-2725.406005859375,300.9618835449219,0.5271879434585571,0.050000000745058,0.2297509908676147,291.1498718261719,291.1499938964844,274.8500061035156,271.3239440917969,287.3662414550781,293.2779541015625,291.14971923828125,1.0,0.213681548833847,0.5478139519691467,0.5478139519691467,1.0,1.0,-0.9515060186386108,0.3054560720920563,0.646049976348877,0.1673770993947982,0.0,0.0,0.0402693785727024,34.32841491699219,25.0,-0.6819708347320557,-3628.3662109375,104.50115966796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1197814941406,302.0182189941406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.978515625,18000.0,0.0,0.0,0.0813093781471252,0.0,0.0,0.0,0.0,1.0,0.0035803653299808,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0781161859631538,0.0999969467520713,-0.0218807663768529,0.0,8.251868712250143e-05,0.0,0.0,3.82583212852478,0.0,0.0,0.0,0.268696665763855,4.0,0.0,1.0
741900,293.1634826660156,297.1499938964844,293.1499938964844,0.0616634786128997,-1589.84521484375,304.1513977050781,0.7082959413528442,0.1112694516777992,0.1010655388236045,293.472412109375,297.1499938964844,293.1499938964844,0.0011720897164195,-93.80320739746094,292.7710876464844,0.5315110087394714,0.050000000745058,0.0483927056193351,293.1703186035156,297.1499938964844,293.1499938964844,0.1647029668092727,-2656.86572265625,304.1537475585937,0.9104504585266112,0.240373283624649,0.1688646525144577,293.1995544433594,297.1499938964844,293.1499938964844,0.1784325689077377,-3834.011962890625,304.1551208496094,0.933044731616974,0.2563724219799042,0.243656501173973,293.2779846191406,297.1499938964844,293.1499938964844,0.0081707201898098,-2717.0185546875,300.93951416015625,0.5315110087394714,0.050000000745058,0.229554146528244,291.1492919921875,291.1499938964844,274.8500061035156,271.3261413574219,287.3578491210937,293.2779541015625,291.14910888671875,1.0,0.2118019014596939,0.5486550331115723,0.5486550331115723,1.0,1.0,-0.949923813343048,0.3053826093673706,0.6445412039756775,0.1674631983041763,0.0,0.0,0.0403764732182025,33.25494384765625,25.0,-1.2516580820083618,-3629.267333984375,102.43009185791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1234436035156,302.0220947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.916015625,18000.0,0.0,0.0,0.0813294649124145,0.0,0.0,0.0,0.0,1.0,0.0035790274851024,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0781408548355102,0.1000079289078712,-0.0218670740723609,0.0,8.253906707977876e-05,0.0,0.0,3.826279640197754,0.0,0.0,0.0,0.2686986625194549,4.0,0.0,1.0
741960,293.16326904296875,297.1499938964844,293.1499938964844,0.061534583568573,-1587.6207275390625,304.1513671875,0.7125409245491028,0.1111394166946411,0.1009191945195198,293.4741516113281,297.1499938964844,293.1499938964844,0.0011266209185123,-90.16642761230467,292.7099304199219,0.5354753732681274,0.050000000745058,0.0483568459749221,293.1724853515625,297.1499938964844,293.1499938964844,0.1641409248113632,-2649.577392578125,304.1540832519531,0.9159916639328004,0.2396914660930633,0.1683885008096695,293.1988525390625,297.1499938964844,293.1499938964844,0.1779824495315551,-3826.338623046875,304.1549987792969,0.9391455054283142,0.2558832168579101,0.2431586682796478,293.27801513671875,297.1499938964844,293.1499938964844,0.0081349518150091,-2708.934814453125,300.91705322265625,0.5354753732681274,0.050000000745058,0.2293840497732162,291.1486511230469,291.1499938964844,274.8500061035156,271.3283386230469,287.3495483398437,293.27801513671875,291.1484680175781,1.0,0.2101318389177322,0.5494755506515503,0.5494755506515503,1.0,1.0,-0.9483319520950316,0.3052986264228821,0.6430333256721497,0.1675064712762832,0.0,0.0,0.0405299477279186,32.323509216308594,25.0,-1.5303688049316406,-3630.430908203125,100.59276580810548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12713623046875,302.0273132324219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.869140625,18000.0,0.0,0.0,0.081341840326786,0.0,0.0,0.0,0.0,1.0,0.0035763718187808,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0781804099678993,0.1000203341245651,-0.0218399167060852,0.0,8.255163265857846e-05,0.0,0.0,3.8268051147460938,0.0,0.0,0.0,0.2687015235424042,4.0,0.0,1.0
742020,293.1630554199219,297.1499938964844,293.1499938964844,0.0612624548375606,-1582.92138671875,304.1513671875,0.7192709445953369,0.1108473166823387,0.100611962378025,293.4788513183594,297.1499938964844,293.1499938964844,0.0010331112425774,-82.68584442138672,292.5835876464844,0.5423266887664795,0.050000000745058,0.0482991859316825,293.1774597167969,297.1499938964844,293.1499938964844,0.1628476977348327,-2632.782470703125,304.1548767089844,0.925072193145752,0.2381127178668975,0.167296677827835,293.19757080078125,297.1499938964844,293.1499938964844,0.1770958304405212,-3811.2001953125,304.1548156738281,0.9491133689880372,0.2549063563346863,0.242179587483406,293.2782287597656,297.1499938964844,293.1499938964844,0.0080664735287427,-2693.431396484375,300.87176513671875,0.5423266887664795,0.050000000745058,0.2291105538606643,291.1475830078125,291.1499938964844,274.8500061035156,271.332763671875,287.3328857421875,293.2782287597656,291.1474304199219,1.0,0.2073202580213546,0.5511165857315063,0.5511165857315063,1.0,1.0,-0.9450801014900208,0.3051161468029022,0.6399639248847961,0.1674914062023162,0.0,0.0,0.0409311316907405,30.81431198120117,25.0,-1.448265790939331,-3633.3193359375,97.49046325683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1341247558594,302.0408020019531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8203125,18000.0,0.0,0.0,0.0813488364219665,0.0,0.0,0.0,0.0,1.0,0.0035675342660397,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0782939195632934,0.1000434607267379,-0.0217495374381542,0.0,8.255872671725228e-05,0.0,0.0,3.827845811843872,0.0,0.0,0.0,0.2687088549137115,4.0,0.0,1.0
742080,293.1630554199219,297.1499938964844,293.1499938964844,0.0612624548375606,-1582.92138671875,304.1513671875,0.7192709445953369,0.1108473166823387,0.100611962378025,293.4788513183594,297.1499938964844,293.1499938964844,0.0010331112425774,-82.68584442138672,292.5835876464844,0.5423266887664795,0.050000000745058,0.0482991859316825,293.1774597167969,297.1499938964844,293.1499938964844,0.1628476977348327,-2632.782470703125,304.1548767089844,0.925072193145752,0.2381127178668975,0.167296677827835,293.19757080078125,297.1499938964844,293.1499938964844,0.1770958304405212,-3811.2001953125,304.1548156738281,0.9491133689880372,0.2549063563346863,0.242179587483406,293.2782287597656,297.1499938964844,293.1499938964844,0.0080664735287427,-2693.431396484375,300.87176513671875,0.5423266887664795,0.050000000745058,0.2291105538606643,291.1475830078125,291.1499938964844,274.8500061035156,271.332763671875,287.3328857421875,293.2782287597656,291.1474304199219,1.0,0.2073202580213546,0.5511165857315063,0.5511165857315063,1.0,1.0,-0.9450801014900208,0.3051161468029022,0.6399639248847961,0.1674914062023162,0.0,0.0,0.0409311316907405,30.81431198120117,25.0,-1.448265790939331,-3633.3193359375,97.49046325683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1341247558594,302.0408020019531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8203125,18000.0,0.0,0.0,0.0813488364219665,0.0,0.0,0.0,0.0,1.0,0.0035675342660397,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0782939195632934,0.1000434607267379,-0.0217495374381542,0.0,8.255872671725228e-05,0.0,0.0,3.827845811843872,0.0,0.0,0.0,0.2687088549137115,4.0,0.0,1.0
742140,293.1630859375,297.1499938964844,293.1499938964844,0.0609648413956165,-1577.7784423828125,304.15142822265625,0.7242625951766968,0.1105105280876159,0.1002790629863739,293.48504638671875,297.1499938964844,293.1499938964844,0.0009358320967294,-74.9019775390625,292.4517822265625,0.547868013381958,0.050000000745058,0.0482560284435749,293.1831970214844,297.1499938964844,293.1499938964844,0.1613289564847946,-2613.0224609375,304.1557922363281,0.9314836859703064,0.2362539917230606,0.1660200357437133,293.1964416503906,297.1499938964844,293.1499938964844,0.1762185096740722,-3796.18701171875,304.1546630859375,0.9565234780311584,0.2539278864860534,0.2412144690752029,293.2786560058594,297.1499938964844,293.1499938964844,0.008000916801393,-2678.526123046875,300.82598876953125,0.547868013381958,0.050000000745058,0.2289058268070221,291.1468505859375,291.1499938964844,274.8500061035156,271.337158203125,287.3160095214844,293.2785949707031,291.1467590332031,1.0,0.2050558775663375,0.5527576208114624,0.5527576208114624,1.0,1.0,-0.9416922926902772,0.3048990070819855,0.636793315410614,0.167337030172348,0.0,0.0,0.0414032824337482,29.66855239868164,25.0,-1.0049196481704712,-3636.45703125,94.96321868896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1400146484375,302.0564270019531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.80859375,18000.0,0.0,0.0,0.0813412442803382,0.0,0.0,0.0,0.0,1.0,0.0035554501228034,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0784339159727096,0.1000598445534706,-0.0216259323060512,0.0,8.255102147813886e-05,0.0,0.0,3.828666687011719,0.0,0.0,0.0,0.2687168419361114,4.0,0.0,1.0
742200,293.1630859375,297.1499938964844,293.1499938964844,0.0609648413956165,-1577.7784423828125,304.15142822265625,0.7242625951766968,0.1105105280876159,0.1002790629863739,293.48504638671875,297.1499938964844,293.1499938964844,0.0009358320967294,-74.9019775390625,292.4517822265625,0.547868013381958,0.050000000745058,0.0482560284435749,293.1831970214844,297.1499938964844,293.1499938964844,0.1613289564847946,-2613.0224609375,304.1557922363281,0.9314836859703064,0.2362539917230606,0.1660200357437133,293.1964416503906,297.1499938964844,293.1499938964844,0.1762185096740722,-3796.18701171875,304.1546630859375,0.9565234780311584,0.2539278864860534,0.2412144690752029,293.2786560058594,297.1499938964844,293.1499938964844,0.008000916801393,-2678.526123046875,300.82598876953125,0.547868013381958,0.050000000745058,0.2289058268070221,291.1468505859375,291.1499938964844,274.8500061035156,271.337158203125,287.3160095214844,293.2785949707031,291.1467590332031,1.0,0.2050558775663375,0.5527576208114624,0.5527576208114624,1.0,1.0,-0.9416922926902772,0.3048990070819855,0.636793315410614,0.167337030172348,0.0,0.0,0.0414032824337482,29.66855239868164,25.0,-1.0049196481704712,-3636.45703125,94.96321868896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1400146484375,302.0564270019531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.80859375,18000.0,0.0,0.0,0.0813412442803382,0.0,0.0,0.0,0.0,1.0,0.0035554501228034,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0784339159727096,0.1000598445534706,-0.0216259323060512,0.0,8.255102147813886e-05,0.0,0.0,3.828666687011719,0.0,0.0,0.0,0.2687168419361114,4.0,0.0,1.0
742260,293.1633605957031,297.1499938964844,293.1499938964844,0.0606360957026481,-1572.095947265625,304.1514892578125,0.7278720736503601,0.1101265326142311,0.0999147742986679,293.4926452636719,297.1499938964844,293.1499938964844,0.0008344792877323,-66.7906265258789,292.3143005371094,0.5522233843803406,0.050000000745058,0.0482240095734596,293.1895751953125,297.1499938964844,293.1499938964844,0.159583643078804,-2590.27099609375,304.1567687988281,0.9354187250137328,0.2341194599866867,0.164557933807373,293.19549560546875,297.1499938964844,293.1499938964844,0.1753434240818023,-3781.17822265625,304.1545715332031,0.9618179202079772,0.2529444098472595,0.2402565330266952,293.2792053222656,297.1499938964844,293.1499938964844,0.0079373875632882,-2663.998046875,300.7796936035156,0.5522233843803406,0.050000000745058,0.2287539392709732,291.14654541015625,291.1499938964844,274.8500061035156,271.3415832519531,287.2989807128906,293.2791748046875,291.1465148925781,1.0,0.2032118290662765,0.5544021725654602,0.5544021725654602,1.0,1.0,-0.9381296634674072,0.3046343028545379,0.6334953904151917,0.1670397073030471,0.0,0.0,0.0418893881142139,28.80072021484375,25.0,-0.4424729943275451,-3639.425537109375,92.86175537109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1444702148437,302.0726928710937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8203125,18000.0,0.0,0.0,0.081327199935913,0.0,0.0,0.0,0.0,1.0,0.0035416870377957,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0785830914974212,0.1000682339072227,-0.0214851461350917,0.0,8.253676787717268e-05,0.0,0.0,3.829193592071533,0.0,0.0,0.0,0.2687245011329651,4.0,0.0,1.0
742320,293.1633605957031,297.1499938964844,293.1499938964844,0.0606360957026481,-1572.095947265625,304.1514892578125,0.7278720736503601,0.1101265326142311,0.0999147742986679,293.4926452636719,297.1499938964844,293.1499938964844,0.0008344792877323,-66.7906265258789,292.3143005371094,0.5522233843803406,0.050000000745058,0.0482240095734596,293.1895751953125,297.1499938964844,293.1499938964844,0.159583643078804,-2590.27099609375,304.1567687988281,0.9354187250137328,0.2341194599866867,0.164557933807373,293.19549560546875,297.1499938964844,293.1499938964844,0.1753434240818023,-3781.17822265625,304.1545715332031,0.9618179202079772,0.2529444098472595,0.2402565330266952,293.2792053222656,297.1499938964844,293.1499938964844,0.0079373875632882,-2663.998046875,300.7796936035156,0.5522233843803406,0.050000000745058,0.2287539392709732,291.14654541015625,291.1499938964844,274.8500061035156,271.3415832519531,287.2989807128906,293.2791748046875,291.1465148925781,1.0,0.2032118290662765,0.5544021725654602,0.5544021725654602,1.0,1.0,-0.9381296634674072,0.3046343028545379,0.6334953904151917,0.1670397073030471,0.0,0.0,0.0418893881142139,28.80072021484375,25.0,-0.4424729943275451,-3639.425537109375,92.86175537109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1444702148437,302.0726928710937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8203125,18000.0,0.0,0.0,0.081327199935913,0.0,0.0,0.0,0.0,1.0,0.0035416870377957,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0785830914974212,0.1000682339072227,-0.0214851461350917,0.0,8.253676787717268e-05,0.0,0.0,3.829193592071533,0.0,0.0,0.0,0.2687245011329651,4.0,0.0,1.0
742380,293.163818359375,297.1499938964844,293.1499938964844,0.0602728463709354,-1565.8192138671875,304.151611328125,0.7303423881530762,0.1096941754221916,0.099515363574028,293.5014953613281,297.1499938964844,293.1499938964844,0.0007289203931577,-58.34164810180664,292.1710205078125,0.5555623173713684,0.050000000745058,0.0482004880905151,293.19647216796875,297.1499938964844,293.1499938964844,0.157618910074234,-2564.6064453125,304.15777587890625,0.937213659286499,0.2317196428775787,0.1629153043031692,293.1947021484375,297.1499938964844,293.1499938964844,0.1744661629199981,-3766.100341796875,304.1545104980469,0.9654349684715272,0.2519532442092895,0.2393004596233368,293.27996826171875,297.1499938964844,293.1499938964844,0.0078752702102065,-2649.697509765625,300.7328491210937,0.5555623173713684,0.050000000745058,0.2286423593759536,291.1466064453125,291.1499938964844,274.8500061035156,271.3459777832031,287.28179931640625,293.2799072265625,291.1466064453125,1.0,0.201685145497322,0.5560467839241028,0.5560467839241028,1.0,1.0,-0.9343689680099488,0.3043114244937897,0.6300575733184814,0.1665939092636108,0.0,0.0,0.0423410460352897,28.14369773864746,25.0,0.0862138271331787,-3641.88427734375,91.07112121582033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1474914550781,302.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.84765625,18000.0,0.0,0.0,0.0813125967979431,0.0,0.0,0.0,0.0,1.0,0.0035278254654258,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0787254944443702,0.1000688597559928,-0.0213433653116226,0.0,8.252194675151259e-05,0.0,0.0,3.829412221908569,0.0,0.0,0.0,0.2687310874462127,4.0,0.0,1.0
742440,293.163818359375,297.1499938964844,293.1499938964844,0.0602728463709354,-1565.8192138671875,304.151611328125,0.7303423881530762,0.1096941754221916,0.099515363574028,293.5014953613281,297.1499938964844,293.1499938964844,0.0007289203931577,-58.34164810180664,292.1710205078125,0.5555623173713684,0.050000000745058,0.0482004880905151,293.19647216796875,297.1499938964844,293.1499938964844,0.157618910074234,-2564.6064453125,304.15777587890625,0.937213659286499,0.2317196428775787,0.1629153043031692,293.1947021484375,297.1499938964844,293.1499938964844,0.1744661629199981,-3766.100341796875,304.1545104980469,0.9654349684715272,0.2519532442092895,0.2393004596233368,293.27996826171875,297.1499938964844,293.1499938964844,0.0078752702102065,-2649.697509765625,300.7328491210937,0.5555623173713684,0.050000000745058,0.2286423593759536,291.1466064453125,291.1499938964844,274.8500061035156,271.3459777832031,287.28179931640625,293.2799072265625,291.1466064453125,1.0,0.201685145497322,0.5560467839241028,0.5560467839241028,1.0,1.0,-0.9343689680099488,0.3043114244937897,0.6300575733184814,0.1665939092636108,0.0,0.0,0.0423410460352897,28.14369773864746,25.0,0.0862138271331787,-3641.88427734375,91.07112121582033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1474914550781,302.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.84765625,18000.0,0.0,0.0,0.0813125967979431,0.0,0.0,0.0,0.0,1.0,0.0035278254654258,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0787254944443702,0.1000688597559928,-0.0213433653116226,0.0,8.252194675151259e-05,0.0,0.0,3.829412221908569,0.0,0.0,0.0,0.2687310874462127,4.0,0.0,1.0
742500,293.16412353515625,297.1499938964844,293.1499938964844,0.06007756665349,-1562.4471435546875,304.15167236328125,0.7312049865722656,0.1094597652554512,0.0993016362190246,293.50634765625,297.1499938964844,293.1499938964844,0.0006745156133547,-53.98685073852539,292.09716796875,0.5568988919258118,0.050000000745058,0.0481913052499294,293.2000732421875,297.1499938964844,293.1499938964844,0.1565568149089813,-2550.709716796875,304.1582946777344,0.9374010562896729,0.2304234802722931,0.1620278805494308,293.1943664550781,297.1499938964844,293.1499938964844,0.1740258336067199,-3758.521240234375,304.15447998046875,0.9667229056358336,0.2514541745185852,0.2388218343257904,293.2803649902344,297.1499938964844,293.1499938964844,0.0078446026891469,-2642.60009765625,300.709228515625,0.5568988919258118,0.050000000745058,0.2285988181829452,291.1467590332031,291.1499938964844,274.8500061035156,271.3481750488281,287.2731628417969,293.2803649902344,291.14678955078125,1.0,0.2010167837142944,0.5568690299987793,0.5568690299987793,1.0,1.0,-0.9324095845222472,0.3041264414787292,0.6282831430435181,0.1663143634796142,0.0,0.0,0.0425423271954059,27.878835678100582,25.0,0.3200017511844635,-3642.850341796875,90.2661590576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1485290527344,302.0955810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.865234375,18000.0,0.0,0.0,0.0813061520457267,0.0,0.0,0.0,0.0,1.0,0.003521270584315,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0787902846932411,0.1000666096806526,-0.0212763249874115,0.0,8.251541294157505e-05,0.0,0.0,3.82941460609436,0.0,0.0,0.0,0.2687338590621948,4.0,0.0,1.0
742560,293.1643981933594,297.1499938964844,293.1499938964844,0.0598756223917007,-1558.961669921875,304.1517333984375,0.7318571209907532,0.1092239469289779,0.0990816801786422,293.511474609375,297.1499938964844,293.1499938964844,0.0006190437125042,-49.54647064208984,292.0218505859375,0.5580428838729858,0.050000000745058,0.0481835529208183,293.2037353515625,297.1499938964844,293.1499938964844,0.1554434448480606,-2536.12353515625,304.1588134765625,0.9371687769889832,0.2290683984756469,0.1610982865095138,293.19403076171875,297.1499938964844,293.1499938964844,0.1735841631889343,-3750.9111328125,304.15447998046875,0.9677208065986632,0.2509561479091644,0.2383434176445007,293.2808532714844,297.1499938964844,293.1499938964844,0.0078141223639249,-2635.51513671875,300.6854248046875,0.5580428838729858,0.050000000745058,0.2285620272159576,291.1470031738281,291.1499938964844,274.8500061035156,271.35040283203125,287.265625,293.2828369140625,291.1471252441406,1.0,0.200400710105896,0.5577183365821838,0.5577183365821838,1.0,1.0,-0.9304021000862122,0.3039412796497345,0.6264608502388,0.1660114973783493,0.0,0.0,0.042715597897768,27.649024963378903,25.0,0.766869306564331,-3643.4130859375,89.51033020019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1492919921875,302.1026916503906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.88671875,18000.0,0.0,0.0,0.0813005268573761,0.0,0.0,0.0,0.0,1.0,0.0035151939373463,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0788484886288642,0.1000626757740974,-0.0212141834199428,0.0,8.25096940388903e-05,0.0,0.0,3.82934308052063,0.0,0.0,0.0,0.2687361538410187,4.0,0.0,1.0
742620,293.1648254394531,297.1499938964844,293.1499938964844,0.0594829395413398,-1552.1856689453125,304.1517944335937,0.7327256202697754,0.1087734252214431,0.0986612439155578,293.5224609375,297.1499938964844,293.1499938964844,0.0005145102622918,-39.537818908691406,291.8673400878906,0.5598594546318054,0.050000000745058,0.0481714308261871,293.211181640625,297.1499938964844,293.1499938964844,0.1530729830265045,-2504.998291015625,304.1598205566406,0.9356447458267212,0.2261955738067627,0.1591262221336364,293.1933898925781,297.1499938964844,293.1499938964844,0.1727012246847152,-3735.6689453125,304.1544494628906,0.9690406918525696,0.24997378885746,0.2374012023210525,293.2818603515625,297.1499938964844,293.1499938964844,0.0077532678842544,-2621.22119140625,300.6376342773437,0.5598594546318054,0.050000000745058,0.2285045236349105,291.1484069824219,291.1499938964844,274.8500061035156,271.35479736328125,287.2514343261719,293.2899169921875,291.14862060546875,1.0,0.1992986351251602,0.5594168305397034,0.5594168305397034,1.0,1.0,-0.92631596326828,0.3035613298416137,0.6227546334266663,0.1652996093034744,0.0,0.0,0.0428395010530948,27.27279090881348,25.0,1.879189372062683,-3643.26220703125,88.12493133544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.150390625,302.1141052246094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.00390625,18000.0,0.0,0.0,0.0812900811433792,0.0,0.0,0.0,0.0,1.0,0.0035069070290774,0.0,-0.0,-0.0,0.0,0.0,0.0,0.078910619020462,0.1000400558114051,-0.0211294330656528,0.0,8.249910024460405e-05,0.0,0.0,3.828568935394287,0.0,0.0,0.0,0.2687369883060455,4.0,0.0,1.0
742680,293.1648254394531,297.1499938964844,293.1499938964844,0.0594829395413398,-1552.1856689453125,304.1517944335937,0.7327256202697754,0.1087734252214431,0.0986612439155578,293.5224609375,297.1499938964844,293.1499938964844,0.0005145102622918,-39.537818908691406,291.8673400878906,0.5598594546318054,0.050000000745058,0.0481714308261871,293.211181640625,297.1499938964844,293.1499938964844,0.1530729830265045,-2504.998291015625,304.1598205566406,0.9356447458267212,0.2261955738067627,0.1591262221336364,293.1933898925781,297.1499938964844,293.1499938964844,0.1727012246847152,-3735.6689453125,304.1544494628906,0.9690406918525696,0.24997378885746,0.2374012023210525,293.2818603515625,297.1499938964844,293.1499938964844,0.0077532678842544,-2621.22119140625,300.6376342773437,0.5598594546318054,0.050000000745058,0.2285045236349105,291.1484069824219,291.1499938964844,274.8500061035156,271.35479736328125,287.2514343261719,293.2899169921875,291.14862060546875,1.0,0.1992986351251602,0.5594168305397034,0.5594168305397034,1.0,1.0,-0.92631596326828,0.3035613298416137,0.6227546334266663,0.1652996093034744,0.0,0.0,0.0428395010530948,27.27279090881348,25.0,1.879189372062683,-3643.26220703125,88.12493133544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.150390625,302.1141052246094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.00390625,18000.0,0.0,0.0,0.0812900811433792,0.0,0.0,0.0,0.0,1.0,0.0035069070290774,0.0,-0.0,-0.0,0.0,0.0,0.0,0.078910619020462,0.1000400558114051,-0.0211294330656528,0.0,8.249910024460405e-05,0.0,0.0,3.828568935394287,0.0,0.0,0.0,0.2687369883060455,4.0,0.0,1.0
742740,293.1652526855469,297.1499938964844,293.1499938964844,0.0590916536748409,-1545.44482421875,304.15185546875,0.7330440282821655,0.1083137020468711,0.0982441827654838,293.534423828125,297.1499938964844,293.1499938964844,0.0004699842247646,-30.87285423278809,291.7064208984375,0.5611276030540466,0.050000000745058,0.0481631085276603,293.2187805175781,297.1499938964844,293.1499938964844,0.1505279541015625,-2471.486572265625,304.1607666015625,0.9328292608261108,0.2231054604053497,0.1570046693086624,293.1927795410156,297.1499938964844,293.1499938964844,0.1718289256095886,-3720.59326171875,304.1544189453125,0.9695868492126464,0.2489984184503555,0.2364720702171325,293.2829284667969,297.1499938964844,293.1499938964844,0.0076929633505642,-2606.95361328125,300.5893249511719,0.5611276030540466,0.050000000745058,0.228465050458908,291.1500244140625,291.1499938964844,274.8500061035156,271.35919189453125,287.2371826171875,293.2979736328125,291.15020751953125,1.0,0.198334664106369,0.5611153841018677,0.5611153841018677,1.0,1.0,-0.922096312046051,0.3031653165817261,0.618930995464325,0.1643901467323303,0.0,0.0,0.0427251271903514,26.98822784423828,25.0,2.107422113418579,-3641.3935546875,86.8684310913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1514587402344,302.11932373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1015625,18000.0,0.0,0.0,0.0812756568193435,0.0,0.0,0.0,0.0,1.0,0.0035055645275861,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0788918510079383,0.100007452070713,-0.0211155992001295,0.0,8.248446101788431e-05,0.0,0.0,3.827294826507568,0.0,0.0,0.0,0.2687331140041351,4.0,0.0,1.0
742800,293.1652526855469,297.1499938964844,293.1499938964844,0.0590916536748409,-1545.44482421875,304.15185546875,0.7330440282821655,0.1083137020468711,0.0982441827654838,293.534423828125,297.1499938964844,293.1499938964844,0.0004699842247646,-30.87285423278809,291.7064208984375,0.5611276030540466,0.050000000745058,0.0481631085276603,293.2187805175781,297.1499938964844,293.1499938964844,0.1505279541015625,-2471.486572265625,304.1607666015625,0.9328292608261108,0.2231054604053497,0.1570046693086624,293.1927795410156,297.1499938964844,293.1499938964844,0.1718289256095886,-3720.59326171875,304.1544189453125,0.9695868492126464,0.2489984184503555,0.2364720702171325,293.2829284667969,297.1499938964844,293.1499938964844,0.0076929633505642,-2606.95361328125,300.5893249511719,0.5611276030540466,0.050000000745058,0.228465050458908,291.1500244140625,291.1499938964844,274.8500061035156,271.35919189453125,287.2371826171875,293.2979736328125,291.15020751953125,1.0,0.198334664106369,0.5611153841018677,0.5611153841018677,1.0,1.0,-0.922096312046051,0.3031653165817261,0.618930995464325,0.1643901467323303,0.0,0.0,0.0427251271903514,26.98822784423828,25.0,2.107422113418579,-3641.3935546875,86.8684310913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1514587402344,302.11932373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1015625,18000.0,0.0,0.0,0.0812756568193435,0.0,0.0,0.0,0.0,1.0,0.0035055645275861,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0788918510079383,0.100007452070713,-0.0211155992001295,0.0,8.248446101788431e-05,0.0,0.0,3.827294826507568,0.0,0.0,0.0,0.2687331140041351,4.0,0.0,1.0
