time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
742860,293.16571044921875,297.1499938964844,293.1499938964844,0.0586875714361667,-1538.4993896484375,304.15191650390625,0.7328670620918274,0.1078317016363143,0.0978117734193801,293.54742431640625,297.1499938964844,293.1499938964844,0.0004196777299512,-20.898393630981445,291.53826904296875,0.5619436502456665,0.050000000745058,0.0481578223407268,293.2264099121094,297.1499938964844,293.1499938964844,0.1478262990713119,-2435.80419921875,304.16168212890625,0.9288861155509948,0.2198140770196914,0.1547422260046005,293.1922302246094,297.1499938964844,293.1499938964844,0.170966625213623,-3705.68017578125,304.1543884277344,0.9694958329200744,0.2480239123106002,0.2355478703975677,293.2841186523437,297.1499938964844,293.1499938964844,0.0076331938616931,-2592.745849609375,300.54034423828125,0.5619436502456665,0.050000000745058,0.22843998670578,291.1513366699219,291.1499938964844,274.8500061035156,271.3636169433594,287.2221984863281,293.3070983886719,291.1514587402344,1.0,0.1974722743034362,0.5628591775894165,0.5628591775894165,1.0,1.0,-0.9177160263061525,0.3027825653553009,0.6149334907531738,0.1632461100816726,0.0,0.0,0.0424529127776622,26.774600982666016,25.0,1.777732491493225,-3638.485107421875,85.70203399658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.153076171875,302.1203918457031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.150390625,18000.0,0.0,0.0,0.0812507197260856,0.0,0.0,0.0,0.0,1.0,0.0035099119413644,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0788191482424736,0.0999790504574775,-0.0211599078029394,0.0,8.245914796134457e-05,0.0,0.0,3.826102733612061,0.0,0.0,0.0,0.2687270641326904,4.0,0.0,1.0
742920,293.16571044921875,297.1499938964844,293.1499938964844,0.0586875714361667,-1538.4993896484375,304.15191650390625,0.7328670620918274,0.1078317016363143,0.0978117734193801,293.54742431640625,297.1499938964844,293.1499938964844,0.0004196777299512,-20.898393630981445,291.53826904296875,0.5619436502456665,0.050000000745058,0.0481578223407268,293.2264099121094,297.1499938964844,293.1499938964844,0.1478262990713119,-2435.80419921875,304.16168212890625,0.9288861155509948,0.2198140770196914,0.1547422260046005,293.1922302246094,297.1499938964844,293.1499938964844,0.170966625213623,-3705.68017578125,304.1543884277344,0.9694958329200744,0.2480239123106002,0.2355478703975677,293.2841186523437,297.1499938964844,293.1499938964844,0.0076331938616931,-2592.745849609375,300.54034423828125,0.5619436502456665,0.050000000745058,0.22843998670578,291.1513366699219,291.1499938964844,274.8500061035156,271.3636169433594,287.2221984863281,293.3070983886719,291.1514587402344,1.0,0.1974722743034362,0.5628591775894165,0.5628591775894165,1.0,1.0,-0.9177160263061525,0.3027825653553009,0.6149334907531738,0.1632461100816726,0.0,0.0,0.0424529127776622,26.774600982666016,25.0,1.777732491493225,-3638.485107421875,85.70203399658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.153076171875,302.1203918457031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.150390625,18000.0,0.0,0.0,0.0812507197260856,0.0,0.0,0.0,0.0,1.0,0.0035099119413644,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0788191482424736,0.0999790504574775,-0.0211599078029394,0.0,8.245914796134457e-05,0.0,0.0,3.826102733612061,0.0,0.0,0.0,0.2687270641326904,4.0,0.0,1.0
742980,293.166259765625,297.1499938964844,293.1499938964844,0.0582662373781204,-1531.275146484375,304.1519775390625,0.7322573661804199,0.1073229536414146,0.0973584428429603,293.5616455078125,297.1499938964844,293.1499938964844,0.0003565427032299,-10.489063262939451,291.36187744140625,0.5623818039894104,0.050000000745058,0.0481550246477127,293.2339782714844,297.1499938964844,293.1499938964844,0.1449810266494751,-2398.09814453125,304.1625366210937,0.923958420753479,0.2163352072238922,0.1523471176624298,293.1917724609375,297.1499938964844,293.1499938964844,0.17011259496212,-3690.900390625,304.15435791015625,0.9688674807548524,0.2470470815896988,0.2346246540546417,293.2853698730469,297.1499938964844,293.1499938964844,0.0075738849118351,-2578.58837890625,300.4906311035156,0.5623818039894104,0.050000000745058,0.2284266948699951,291.1522521972656,291.1499938964844,274.8500061035156,271.3680114746094,287.2066345214844,293.3174743652344,291.15234375,1.0,0.1966870874166488,0.5646029710769653,0.5646029710769653,1.0,1.0,-0.9131696820259094,0.3024003803730011,0.6107692718505859,0.1618057638406753,0.0,0.0,0.0420861467719078,26.61720085144043,25.0,1.292314052581787,-3634.92041015625,84.60113525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1553955078125,302.1190795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.166015625,18000.0,0.0,0.0,0.0812103748321533,0.0,0.0,0.0,0.0,1.0,0.0035183497238904,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0787128359079361,0.0999588966369628,-0.0212460663169622,0.0,8.241820614784956e-05,0.0,0.0,3.8251802921295166,0.0,0.0,0.0,0.2687202095985412,4.0,0.0,1.0
743040,293.166259765625,297.1499938964844,293.1499938964844,0.0582662373781204,-1531.275146484375,304.1519775390625,0.7322573661804199,0.1073229536414146,0.0973584428429603,293.5616455078125,297.1499938964844,293.1499938964844,0.0003565427032299,-10.489063262939451,291.36187744140625,0.5623818039894104,0.050000000745058,0.0481550246477127,293.2339782714844,297.1499938964844,293.1499938964844,0.1449810266494751,-2398.09814453125,304.1625366210937,0.923958420753479,0.2163352072238922,0.1523471176624298,293.1917724609375,297.1499938964844,293.1499938964844,0.17011259496212,-3690.900390625,304.15435791015625,0.9688674807548524,0.2470470815896988,0.2346246540546417,293.2853698730469,297.1499938964844,293.1499938964844,0.0075738849118351,-2578.58837890625,300.4906311035156,0.5623818039894104,0.050000000745058,0.2284266948699951,291.1522521972656,291.1499938964844,274.8500061035156,271.3680114746094,287.2066345214844,293.3174743652344,291.15234375,1.0,0.1966870874166488,0.5646029710769653,0.5646029710769653,1.0,1.0,-0.9131696820259094,0.3024003803730011,0.6107692718505859,0.1618057638406753,0.0,0.0,0.0420861467719078,26.61720085144043,25.0,1.292314052581787,-3634.92041015625,84.60113525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1553955078125,302.1190795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.166015625,18000.0,0.0,0.0,0.0812103748321533,0.0,0.0,0.0,0.0,1.0,0.0035183497238904,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0787128359079361,0.0999588966369628,-0.0212460663169622,0.0,8.241820614784956e-05,0.0,0.0,3.8251802921295166,0.0,0.0,0.0,0.2687202095985412,4.0,0.0,1.0
743100,293.16656494140625,297.1499938964844,293.1499938964844,0.0580481700599193,-1527.54248046875,304.1520080566406,0.7318154573440552,0.107057973742485,0.0971231833100318,293.5692138671875,297.1499938964844,293.1499938964844,0.0003150893317069,-5.124344348907471,291.2704772949219,0.5624855756759644,0.050000000745058,0.0481543727219104,293.2377319335937,297.1499938964844,293.1499938964844,0.1435110718011856,-2378.564453125,304.16290283203125,0.92119038105011,0.2145334482192993,0.1511052846908569,293.19158935546875,297.1499938964844,293.1499938964844,0.1696873307228088,-3683.5361328125,304.1543273925781,0.9683863520622252,0.2465570420026779,0.2341624945402145,293.2860107421875,297.1499938964844,293.1499938964844,0.0075443522073328,-2571.51171875,300.4655456542969,0.5624855756759644,0.050000000745058,0.2284236252307891,291.152587890625,291.1499938964844,274.8500061035156,271.3702087402344,287.1986389160156,293.3231201171875,291.15264892578125,1.0,0.1963161826133728,0.5654748678207397,0.5654748678207397,1.0,1.0,-0.910837471485138,0.3022122979164123,0.6086251735687256,0.1609698086977005,0.0,0.0,0.0418788194656372,26.55496025085449,25.0,1.061451077461243,-3632.982177734375,84.06853485107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1568298339844,302.1179504394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.169921875,18000.0,0.0,0.0,0.0811836868524551,0.0,0.0,0.0,0.0,1.0,0.0035236245021224,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0786514356732368,0.0999514013528823,-0.0212999656796455,0.0,8.239111775765195e-05,0.0,0.0,3.82480788230896,0.0,0.0,0.0,0.2687166631221771,4.0,0.0,1.0
743160,293.1668701171875,297.1499938964844,293.1499938964844,0.0578248389065265,-1523.72412109375,304.15203857421875,0.7312933206558228,0.1067857816815376,0.0968818888068199,293.5771179199219,297.1499938964844,293.1499938964844,0.0002391872840235,-0.0265403855592012,291.177001953125,0.5625242590904236,0.050000000745058,0.0481541454792022,293.241455078125,297.1499938964844,293.1499938964844,0.1420130133628845,-2358.61767578125,304.1632995605469,0.9182554483413696,0.2126941531896591,0.1498365700244903,293.19140625,297.1499938964844,293.1499938964844,0.1692627817392349,-3676.181396484375,304.1543273925781,0.9678087830543518,0.2460656315088272,0.2336995303630828,293.28668212890625,297.1499938964844,293.1499938964844,0.0075148814357817,-2564.43115234375,300.4402770996094,0.5625242590904236,0.050000000745058,0.228422537446022,291.1528625488281,291.1499938964844,274.8500061035156,271.3724365234375,287.1903686523437,293.3290710449219,291.15289306640625,1.0,0.1959567070007324,0.5663590431213379,0.5663590431213379,1.0,1.0,-0.9084677696228028,0.3020329475402832,0.6064348220825195,0.1600629538297653,0.0,0.0,0.0416620634496212,26.50175094604492,25.0,0.8234100341796875,-3630.990966796875,83.54511260986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1584167480469,302.1165771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.169921875,18000.0,0.0,0.0,0.0811525285243988,0.0,0.0,0.0,0.0,1.0,0.003529401263222,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0785863921046257,0.0999454110860824,-0.0213590133935213,0.0,8.235949644586071e-05,0.0,0.0,3.824488401412964,0.0,0.0,0.0,0.2687130868434906,4.0,0.0,1.0
743220,293.1676025390625,297.1499938964844,293.1499938964844,0.0573591589927673,-1515.7757568359375,304.1521301269531,0.7300252318382263,0.1062138080596923,0.0963778868317604,293.5946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.154052734375,0.5624305009841919,0.050000000745058,0.0481547974050045,293.2486877441406,297.1499938964844,293.1499938964844,0.1389394104480743,-2317.5654296875,304.1639709472656,0.9119898676872252,0.2089107483625412,0.1472240090370178,293.19110107421875,297.1499938964844,293.1499938964844,0.1684137880802154,-3661.462158203125,304.154296875,0.9663917422294616,0.2450756728649139,0.2327692210674286,293.2880554199219,297.1499938964844,293.1499938964844,0.0074560269713401,-2550.230712890625,300.38916015625,0.5624305009841919,0.050000000745058,0.2284256368875503,291.1531677246094,291.1499938964844,274.8500061035156,271.3768310546875,287.17364501953125,293.34246826171875,291.1531982421875,1.0,0.1952658593654632,0.5681273937225342,0.5681273937225342,1.0,1.0,-0.9036148190498352,0.3016804158687591,0.6019343733787537,0.1580305844545364,0.0,0.0,0.0412170551717281,26.41872215270996,25.0,0.4905344843864441,-3626.847900390625,82.5198745727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1619567871094,302.1137390136719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1640625,18000.0,0.0,0.0,0.0810766294598579,0.0,0.0,0.0,0.0,1.0,0.003541883546859,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0784513801336288,0.0999380424618721,-0.0214866604655981,0.0,8.228246588259935e-05,0.0,0.0,3.824021339416504,0.0,0.0,0.0,0.268706202507019,4.0,0.0,1.0
743280,293.1676025390625,297.1499938964844,293.1499938964844,0.0573591589927673,-1515.7757568359375,304.1521301269531,0.7300252318382263,0.1062138080596923,0.0963778868317604,293.5946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.154052734375,0.5624305009841919,0.050000000745058,0.0481547974050045,293.2486877441406,297.1499938964844,293.1499938964844,0.1389394104480743,-2317.5654296875,304.1639709472656,0.9119898676872252,0.2089107483625412,0.1472240090370178,293.19110107421875,297.1499938964844,293.1499938964844,0.1684137880802154,-3661.462158203125,304.154296875,0.9663917422294616,0.2450756728649139,0.2327692210674286,293.2880554199219,297.1499938964844,293.1499938964844,0.0074560269713401,-2550.230712890625,300.38916015625,0.5624305009841919,0.050000000745058,0.2284256368875503,291.1531677246094,291.1499938964844,274.8500061035156,271.3768310546875,287.17364501953125,293.34246826171875,291.1531982421875,1.0,0.1952658593654632,0.5681273937225342,0.5681273937225342,1.0,1.0,-0.9036148190498352,0.3016804158687591,0.6019343733787537,0.1580305844545364,0.0,0.0,0.0412170551717281,26.41872215270996,25.0,0.4905344843864441,-3626.847900390625,82.5198745727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1619567871094,302.1137390136719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1640625,18000.0,0.0,0.0,0.0810766294598579,0.0,0.0,0.0,0.0,1.0,0.003541883546859,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0784513801336288,0.0999380424618721,-0.0214866604655981,0.0,8.228246588259935e-05,0.0,0.0,3.824021339416504,0.0,0.0,0.0,0.268706202507019,4.0,0.0,1.0
743340,293.1684265136719,297.1499938964844,293.1499938964844,0.0568572878837585,-1507.2249755859375,304.1522521972656,0.7284730672836304,0.1055964231491088,0.0958355963230133,293.6141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544189453125,0.5621463060379028,0.050000000745058,0.0481566861271858,293.255615234375,297.1499938964844,293.1499938964844,0.1357736140489578,-2275.091552734375,304.1645812988281,0.905419647693634,0.2050047069787979,0.1445225477218628,293.19091796875,297.1499938964844,293.1499938964844,0.1675555109977722,-3646.559326171875,304.154296875,0.964664340019226,0.2440709769725799,0.2318273931741714,293.2895202636719,297.1499938964844,293.1499938964844,0.0073970346711575,-2535.885009765625,300.3373413085937,0.5621463060379028,0.050000000745058,0.2284345924854278,291.15350341796875,291.1499938964844,274.8500061035156,271.3812255859375,287.1568908691406,293.3578491210937,291.1535339355469,1.0,0.1946028023958206,0.5698956847190857,0.5698956847190857,1.0,1.0,-0.8986038565635681,0.3013242483139038,0.5972796082496643,0.1557356715202331,0.0,0.0,0.0407292060554027,26.36143493652344,25.0,0.4968385100364685,-3622.373291015625,81.51385498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1657409667969,302.1108703613281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.17578125,18000.0,0.0,0.0,0.0809831544756889,0.0,0.0,0.0,0.0,1.0,0.0035554585047066,0.0,-0.0,-0.0,0.0,0.0,0.0,0.078306458890438,0.0999320149421691,-0.0216255579143762,0.0,8.218760922318324e-05,0.0,0.0,3.823597192764282,0.0,0.0,0.0,0.268699049949646,4.0,0.0,1.0
743400,293.1684265136719,297.1499938964844,293.1499938964844,0.0568572878837585,-1507.2249755859375,304.1522521972656,0.7284730672836304,0.1055964231491088,0.0958355963230133,293.6141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544189453125,0.5621463060379028,0.050000000745058,0.0481566861271858,293.255615234375,297.1499938964844,293.1499938964844,0.1357736140489578,-2275.091552734375,304.1645812988281,0.905419647693634,0.2050047069787979,0.1445225477218628,293.19091796875,297.1499938964844,293.1499938964844,0.1675555109977722,-3646.559326171875,304.154296875,0.964664340019226,0.2440709769725799,0.2318273931741714,293.2895202636719,297.1499938964844,293.1499938964844,0.0073970346711575,-2535.885009765625,300.3373413085937,0.5621463060379028,0.050000000745058,0.2284345924854278,291.15350341796875,291.1499938964844,274.8500061035156,271.3812255859375,287.1568908691406,293.3578491210937,291.1535339355469,1.0,0.1946028023958206,0.5698956847190857,0.5698956847190857,1.0,1.0,-0.8986038565635681,0.3013242483139038,0.5972796082496643,0.1557356715202331,0.0,0.0,0.0407292060554027,26.36143493652344,25.0,0.4968385100364685,-3622.373291015625,81.51385498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1657409667969,302.1108703613281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.17578125,18000.0,0.0,0.0,0.0809831544756889,0.0,0.0,0.0,0.0,1.0,0.0035554585047066,0.0,-0.0,-0.0,0.0,0.0,0.0,0.078306458890438,0.0999320149421691,-0.0216255579143762,0.0,8.218760922318324e-05,0.0,0.0,3.823597192764282,0.0,0.0,0.0,0.268699049949646,4.0,0.0,1.0
743460,293.1693725585937,297.1499938964844,293.1499938964844,0.0563193224370479,-1498.077392578125,304.15240478515625,0.7266867756843567,0.1049379035830497,0.0952557921409607,293.6350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15386962890625,0.5617218017578125,0.050000000745058,0.0481594949960708,293.2621459960937,297.1499938964844,293.1499938964844,0.1325358599424362,-2231.44482421875,304.1651306152344,0.8987831473350525,0.2009996324777603,0.1417484879493713,293.1908569335937,297.1499938964844,293.1499938964844,0.1666852533817291,-3631.426025390625,304.1543273925781,0.962687849998474,0.243050992488861,0.2308719009160995,293.29107666015625,297.1499938964844,293.1499938964844,0.0073377876542508,-2521.357666015625,300.2847595214844,0.5617218017578125,0.050000000745058,0.2284479141235351,291.1539306640625,291.1499938964844,274.8500061035156,271.3856201171875,287.13983154296875,293.37469482421875,291.1539611816406,1.0,0.193958044052124,0.5716803669929504,0.5716803669929504,1.0,1.0,-0.8934506773948669,0.3009641170501709,0.592486560344696,0.153239294886589,0.0,0.0,0.0401792004704475,26.32316780090332,25.0,0.5570982694625854,-3617.435302734375,80.51972961425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.169677734375,302.1070861816406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.197265625,18000.0,0.0,0.0,0.0808731764554977,0.0,0.0,0.0,0.0,1.0,0.0035706178750842,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0781434401869773,0.0999241545796394,-0.0217807125300169,0.0,8.207598875742406e-05,0.0,0.0,3.823080062866211,0.0,0.0,0.0,0.2686909437179565,4.0,0.0,1.0
743520,293.1693725585937,297.1499938964844,293.1499938964844,0.0563193224370479,-1498.077392578125,304.15240478515625,0.7266867756843567,0.1049379035830497,0.0952557921409607,293.6350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15386962890625,0.5617218017578125,0.050000000745058,0.0481594949960708,293.2621459960937,297.1499938964844,293.1499938964844,0.1325358599424362,-2231.44482421875,304.1651306152344,0.8987831473350525,0.2009996324777603,0.1417484879493713,293.1908569335937,297.1499938964844,293.1499938964844,0.1666852533817291,-3631.426025390625,304.1543273925781,0.962687849998474,0.243050992488861,0.2308719009160995,293.29107666015625,297.1499938964844,293.1499938964844,0.0073377876542508,-2521.357666015625,300.2847595214844,0.5617218017578125,0.050000000745058,0.2284479141235351,291.1539306640625,291.1499938964844,274.8500061035156,271.3856201171875,287.13983154296875,293.37469482421875,291.1539611816406,1.0,0.193958044052124,0.5716803669929504,0.5716803669929504,1.0,1.0,-0.8934506773948669,0.3009641170501709,0.592486560344696,0.153239294886589,0.0,0.0,0.0401792004704475,26.32316780090332,25.0,0.5570982694625854,-3617.435302734375,80.51972961425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.169677734375,302.1070861816406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.197265625,18000.0,0.0,0.0,0.0808731764554977,0.0,0.0,0.0,0.0,1.0,0.0035706178750842,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0781434401869773,0.0999241545796394,-0.0217807125300169,0.0,8.207598875742406e-05,0.0,0.0,3.823080062866211,0.0,0.0,0.0,0.2686909437179565,4.0,0.0,1.0
743580,293.1703796386719,297.1499938964844,293.1499938964844,0.0557508096098899,-1488.4326171875,304.1525573730469,0.7247202396392822,0.1042455732822418,0.0946445167064666,293.6566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543273925781,0.5612005591392517,0.050000000745058,0.0481629483401775,293.2683410644531,297.1499938964844,293.1499938964844,0.1292413920164108,-2186.809814453125,304.1655578613281,0.8918548822402954,0.1969055831432342,0.1389128267765045,293.1908264160156,297.1499938964844,293.1499938964844,0.1658067852258682,-3616.130126953125,304.1543273925781,0.9605246782302856,0.2420234084129333,0.2299063801765442,293.292724609375,297.1499938964844,293.1499938964844,0.00727827148512,-2506.645751953125,300.2314453125,0.5612005591392517,0.050000000745058,0.2284642904996872,291.15435791015625,291.1499938964844,274.8500061035156,271.3900451660156,287.1226501464844,293.392578125,291.1544189453125,1.0,0.1933250278234481,0.5734649896621704,0.5734649896621704,1.0,1.0,-0.8881781697273254,0.3005840182304382,0.5875941514968872,0.1505975723266601,0.0,0.0,0.0395684614777565,26.298507690429688,25.0,0.6161670088768005,-3612.015625,79.53357696533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1735534667969,302.1021423339844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.21875,18000.0,0.0,0.0,0.0807476043701171,0.0,0.0,0.0,0.0,1.0,0.0035874808672815,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0779623463749885,0.0999156832695007,-0.0219533406198024,0.0,8.194855035981163e-05,0.0,0.0,3.82251501083374,0.0,0.0,0.0,0.2686819732189178,4.0,0.0,1.0
743640,293.1703796386719,297.1499938964844,293.1499938964844,0.0557508096098899,-1488.4326171875,304.1525573730469,0.7247202396392822,0.1042455732822418,0.0946445167064666,293.6566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543273925781,0.5612005591392517,0.050000000745058,0.0481629483401775,293.2683410644531,297.1499938964844,293.1499938964844,0.1292413920164108,-2186.809814453125,304.1655578613281,0.8918548822402954,0.1969055831432342,0.1389128267765045,293.1908264160156,297.1499938964844,293.1499938964844,0.1658067852258682,-3616.130126953125,304.1543273925781,0.9605246782302856,0.2420234084129333,0.2299063801765442,293.292724609375,297.1499938964844,293.1499938964844,0.00727827148512,-2506.645751953125,300.2314453125,0.5612005591392517,0.050000000745058,0.2284642904996872,291.15435791015625,291.1499938964844,274.8500061035156,271.3900451660156,287.1226501464844,293.392578125,291.1544189453125,1.0,0.1933250278234481,0.5734649896621704,0.5734649896621704,1.0,1.0,-0.8881781697273254,0.3005840182304382,0.5875941514968872,0.1505975723266601,0.0,0.0,0.0395684614777565,26.298507690429688,25.0,0.6161670088768005,-3612.015625,79.53357696533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1735534667969,302.1021423339844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.21875,18000.0,0.0,0.0,0.0807476043701171,0.0,0.0,0.0,0.0,1.0,0.0035874808672815,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0779623463749885,0.0999156832695007,-0.0219533406198024,0.0,8.194855035981163e-05,0.0,0.0,3.82251501083374,0.0,0.0,0.0,0.2686819732189178,4.0,0.0,1.0
743700,293.1708679199219,297.1499938964844,293.1499938964844,0.0554567202925682,-1483.452392578125,304.1526184082031,0.7236825227737427,0.1038888990879058,0.0943289920687675,293.66754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.154541015625,0.5609140396118164,0.050000000745058,0.04816485196352,293.2713928222656,297.1499938964844,293.1499938964844,0.1275649815797805,-2164.004150390625,304.1658020019531,0.8882661461830139,0.1948051452636718,0.1374642550945282,293.19073486328125,297.1499938964844,293.1499938964844,0.1653731018304824,-3608.5751953125,304.1543273925781,0.9594021439552308,0.2415236234664917,0.2294301390647888,293.2935791015625,297.1499938964844,293.1499938964844,0.0072484081611037,-2499.21728515625,300.2044982910156,0.5609140396118164,0.050000000745058,0.2284733206033706,291.15460205078125,291.1499938964844,274.8500061035156,271.3922424316406,287.11407470703125,293.4018859863281,291.1546630859375,1.0,0.193011462688446,0.5743573307991028,0.5743573307991028,1.0,1.0,-0.8855022192001343,0.3003825843334198,0.5851196050643921,0.149242490530014,0.0,0.0,0.0392374955117702,26.290075302124023,25.0,0.6624924540519714,-3609.10302734375,79.0426254272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17547607421875,302.0992126464844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.23046875,18000.0,0.0,0.0,0.080679252743721,0.0,0.0,0.0,0.0,1.0,0.0035965943243354,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0778645128011703,0.0999111607670784,-0.0220466516911983,0.0,8.187918865587562e-05,0.0,0.0,3.822211742401123,0.0,0.0,0.0,0.268677145242691,4.0,0.0,1.0
743760,293.17138671875,297.1499938964844,293.1499938964844,0.0551570355892181,-1478.383544921875,304.1526794433594,0.7226153612136841,0.103526584804058,0.094007983803749,293.678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548156738281,0.560615599155426,0.050000000745058,0.0481668412685394,293.2744445800781,297.1499938964844,293.1499938964844,0.1258625984191894,-2140.778564453125,304.166015625,0.8845906257629395,0.1926716119050979,0.1359891593456268,293.1905822753906,297.1499938964844,293.1499938964844,0.1649497747421264,-3601.2001953125,304.1543273925781,0.9582713842391968,0.2410346865653991,0.2289659678936004,293.29443359375,297.1499938964844,293.1499938964844,0.0072184768505394,-2491.739990234375,300.1773986816406,0.560615599155426,0.050000000745058,0.2284827530384063,291.1548767089844,291.1499938964844,274.8500061035156,271.3944396972656,287.1054077148437,293.4113464355469,291.1549072265625,1.0,0.1926991939544677,0.5752654671669006,0.5752654671669006,1.0,1.0,-0.8828029036521912,0.3001787066459656,0.5826241970062256,0.1478829383850097,0.0,0.0,0.0388871096074581,26.28364562988281,25.0,0.6992973685264587,-3606.0634765625,78.55277252197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1773986816406,302.0959167480469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.244140625,18000.0,0.0,0.0,0.0806073769927024,0.0,0.0,0.0,0.0,1.0,0.003606209764257,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0777611881494522,0.0999062955379486,-0.0221451092511415,0.0,8.180623990483582e-05,0.0,0.0,3.82188868522644,0.0,0.0,0.0,0.2686720192432403,4.0,0.0,1.0
743820,293.1723327636719,297.1499938964844,293.1499938964844,0.0545445084571838,-1468.0438232421875,304.1528015136719,0.7204101085662842,0.1027887612581253,0.0933530032634735,293.7001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553039550781,0.5599960684776306,0.050000000745058,0.0481709837913513,293.2802429199219,297.1499938964844,293.1499938964844,0.1224109604954719,-2093.486328125,304.1664123535156,0.8770642876625061,0.1883401274681091,0.1329855918884277,293.1902770996094,297.1499938964844,293.1499938964844,0.1641212552785873,-3586.7578125,304.1542663574219,0.955980896949768,0.2400702685117721,0.2280569970607757,293.2961730957031,297.1499938964844,293.1499938964844,0.0071584628894925,-2476.657958984375,300.1226501464844,0.5599960684776306,0.050000000745058,0.228502407670021,291.1553649902344,291.1499938964844,274.8500061035156,271.3988342285156,287.0880126953125,293.4304504394531,291.1554260253906,1.0,0.1920773684978485,0.5770817399024963,0.5770817399024963,1.0,1.0,-0.8773490190505981,0.2997440099716186,0.5776050090789795,0.1451480090618133,0.0,0.0,0.0381371490657329,26.27512550354004,25.0,0.6838999390602112,-3599.5947265625,77.57658386230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1810607910156,302.0880432128906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.265625,18000.0,0.0,0.0,0.0804534703493118,0.0,0.0,0.0,0.0,1.0,0.0036269517149776,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775388851761818,0.0998963937163353,-0.0223575048148632,0.0,8.165003964677453e-05,0.0,0.0,3.821213960647583,0.0,0.0,0.0,0.2686610519886017,4.0,0.0,1.0
743880,293.1723327636719,297.1499938964844,293.1499938964844,0.0545445084571838,-1468.0438232421875,304.1528015136719,0.7204101085662842,0.1027887612581253,0.0933530032634735,293.7001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553039550781,0.5599960684776306,0.050000000745058,0.0481709837913513,293.2802429199219,297.1499938964844,293.1499938964844,0.1224109604954719,-2093.486328125,304.1664123535156,0.8770642876625061,0.1883401274681091,0.1329855918884277,293.1902770996094,297.1499938964844,293.1499938964844,0.1641212552785873,-3586.7578125,304.1542663574219,0.955980896949768,0.2400702685117721,0.2280569970607757,293.2961730957031,297.1499938964844,293.1499938964844,0.0071584628894925,-2476.657958984375,300.1226501464844,0.5599960684776306,0.050000000745058,0.228502407670021,291.1553649902344,291.1499938964844,274.8500061035156,271.3988342285156,287.0880126953125,293.4304504394531,291.1554260253906,1.0,0.1920773684978485,0.5770817399024963,0.5770817399024963,1.0,1.0,-0.8773490190505981,0.2997440099716186,0.5776050090789795,0.1451480090618133,0.0,0.0,0.0381371490657329,26.27512550354004,25.0,0.6838999390602112,-3599.5947265625,77.57658386230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1810607910156,302.0880432128906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.265625,18000.0,0.0,0.0,0.0804534703493118,0.0,0.0,0.0,0.0,1.0,0.0036269517149776,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775388851761818,0.0998963937163353,-0.0223575048148632,0.0,8.165003964677453e-05,0.0,0.0,3.821213960647583,0.0,0.0,0.0,0.2686610519886017,4.0,0.0,1.0
743940,293.1732482910156,297.1499938964844,293.1499938964844,0.0539197623729705,-1457.526123046875,304.1529235839844,0.7181255221366882,0.1020398661494255,0.0926863849163055,293.72119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15576171875,0.5593553781509399,0.050000000745058,0.0481752939522266,293.2857360839844,297.1499938964844,293.1499938964844,0.1189151480793953,-2045.3055419921875,304.1667785644531,0.8693663477897644,0.1839270889759063,0.1299255937337875,293.1899719238281,297.1499938964844,293.1499938964844,0.1633016020059585,-3572.4541015625,304.1542053222656,0.9536392092704772,0.2391105592250824,0.2271555960178375,293.2979431152344,297.1499938964844,293.1499938964844,0.0070983120240271,-2461.4228515625,300.0672607421875,0.5593553781509399,0.050000000745058,0.228522852063179,291.15582275390625,291.1499938964844,274.8500061035156,271.4032287597656,287.0704345703125,293.449462890625,291.1558532714844,1.0,0.1914574056863784,0.578898012638092,0.578898012638092,1.0,1.0,-0.871823787689209,0.2992693185806274,0.5725544691085815,0.1424033641815185,0.0,0.0,0.0373313128948211,26.271215438842773,25.0,0.6159771680831909,-3592.6884765625,76.6038589477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1845703125,302.07879638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.28125,18000.0,0.0,0.0,0.080286867916584,0.0,0.0,0.0,0.0,1.0,0.0036494638770818,0.0,-0.0,-0.0,0.0,0.0,0.0,0.077299565076828,0.0998875945806503,-0.0225880295038223,0.0,8.148096094373614e-05,0.0,0.0,3.820558547973633,0.0,0.0,0.0,0.2686494290828705,4.0,0.0,1.0
744000,293.1732482910156,297.1499938964844,293.1499938964844,0.0539197623729705,-1457.526123046875,304.1529235839844,0.7181255221366882,0.1020398661494255,0.0926863849163055,293.72119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15576171875,0.5593553781509399,0.050000000745058,0.0481752939522266,293.2857360839844,297.1499938964844,293.1499938964844,0.1189151480793953,-2045.3055419921875,304.1667785644531,0.8693663477897644,0.1839270889759063,0.1299255937337875,293.1899719238281,297.1499938964844,293.1499938964844,0.1633016020059585,-3572.4541015625,304.1542053222656,0.9536392092704772,0.2391105592250824,0.2271555960178375,293.2979431152344,297.1499938964844,293.1499938964844,0.0070983120240271,-2461.4228515625,300.0672607421875,0.5593553781509399,0.050000000745058,0.228522852063179,291.15582275390625,291.1499938964844,274.8500061035156,271.4032287597656,287.0704345703125,293.449462890625,291.1558532714844,1.0,0.1914574056863784,0.578898012638092,0.578898012638092,1.0,1.0,-0.871823787689209,0.2992693185806274,0.5725544691085815,0.1424033641815185,0.0,0.0,0.0373313128948211,26.271215438842773,25.0,0.6159771680831909,-3592.6884765625,76.6038589477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1845703125,302.07879638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.28125,18000.0,0.0,0.0,0.080286867916584,0.0,0.0,0.0,0.0,1.0,0.0036494638770818,0.0,-0.0,-0.0,0.0,0.0,0.0,0.077299565076828,0.0998875945806503,-0.0225880295038223,0.0,8.148096094373614e-05,0.0,0.0,3.820558547973633,0.0,0.0,0.0,0.2686494290828705,4.0,0.0,1.0
744060,293.1740417480469,297.1499938964844,293.1499938964844,0.0532896667718887,-1446.9471435546875,304.1529846191406,0.715778112411499,0.1012880280613899,0.092015340924263,293.7412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.5587020516395569,0.050000000745058,0.0481797121465206,293.2909851074219,297.1499938964844,293.1499938964844,0.1153691932559013,-1996.1280517578125,304.1670837402344,0.8615128993988037,0.1794196665287017,0.1268016248941421,293.189697265625,297.1499938964844,293.1499938964844,0.1624872982501983,-3558.227294921875,304.1541748046875,0.9512532949447632,0.2381546795368194,0.2262572348117828,293.2996826171875,297.1499938964844,293.1499938964844,0.0070381108671426,-2446.057861328125,300.01129150390625,0.5587020516395569,0.050000000745058,0.2285438179969787,291.1561584472656,291.1499938964844,274.8500061035156,271.4076538085937,287.0523681640625,293.4681701660156,291.1561889648437,1.0,0.190837413072586,0.5807576179504395,0.5807576179504395,1.0,1.0,-0.8662208318710327,0.2987599670886993,0.5674608945846558,0.1397044658660888,0.0,0.0,0.0364837199449539,26.27117156982422,25.0,0.4698467552661896,-3585.448486328125,75.632568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1878662109375,302.0683288574219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.291015625,18000.0,0.0,0.0,0.080109030008316,0.0,0.0,0.0,0.0,1.0,0.0036734221503138,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0770470574498176,0.0998803749680519,-0.0228333193808794,0.0,8.130048081511632e-05,0.0,0.0,3.8199462890625,0.0,0.0,0.0,0.2686373591423034,4.0,0.0,1.0
744120,293.1740417480469,297.1499938964844,293.1499938964844,0.0532896667718887,-1446.9471435546875,304.1529846191406,0.715778112411499,0.1012880280613899,0.092015340924263,293.7412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.5587020516395569,0.050000000745058,0.0481797121465206,293.2909851074219,297.1499938964844,293.1499938964844,0.1153691932559013,-1996.1280517578125,304.1670837402344,0.8615128993988037,0.1794196665287017,0.1268016248941421,293.189697265625,297.1499938964844,293.1499938964844,0.1624872982501983,-3558.227294921875,304.1541748046875,0.9512532949447632,0.2381546795368194,0.2262572348117828,293.2996826171875,297.1499938964844,293.1499938964844,0.0070381108671426,-2446.057861328125,300.01129150390625,0.5587020516395569,0.050000000745058,0.2285438179969787,291.1561584472656,291.1499938964844,274.8500061035156,271.4076538085937,287.0523681640625,293.4681701660156,291.1561889648437,1.0,0.190837413072586,0.5807576179504395,0.5807576179504395,1.0,1.0,-0.8662208318710327,0.2987599670886993,0.5674608945846558,0.1397044658660888,0.0,0.0,0.0364837199449539,26.27117156982422,25.0,0.4698467552661896,-3585.448486328125,75.632568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1878662109375,302.0683288574219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.291015625,18000.0,0.0,0.0,0.080109030008316,0.0,0.0,0.0,0.0,1.0,0.0036734221503138,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0770470574498176,0.0998803749680519,-0.0228333193808794,0.0,8.130048081511632e-05,0.0,0.0,3.8199462890625,0.0,0.0,0.0,0.2686373591423034,4.0,0.0,1.0
744180,293.1747131347656,297.1499938964844,293.1499938964844,0.0526609383523464,-1436.4193115234375,304.1530456542969,0.7133920788764954,0.1005413606762886,0.0913470759987831,293.75982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564025878906,0.5580523014068604,0.050000000745058,0.0481841377913951,293.2960205078125,297.1499938964844,293.1499938964844,0.1117758676409721,-1945.967041015625,304.1673889160156,0.853545606136322,0.1748275458812713,0.1236145719885826,293.1894226074219,297.1499938964844,293.1499938964844,0.1616812795400619,-3544.130859375,304.15411376953125,0.9488555192947388,0.2372068762779235,0.2253654897212982,293.3013610839844,297.1499938964844,293.1499938964844,0.0069779390469193,-2430.58154296875,299.954833984375,0.5580523014068604,0.050000000745058,0.2285647988319397,291.15643310546875,291.1499938964844,274.8500061035156,271.4120483398437,287.03424072265625,293.486083984375,291.15643310546875,1.0,0.1902162432670593,0.5826172232627869,0.5826172232627869,1.0,1.0,-0.8605535626411438,0.2981844842433929,0.5623690485954285,0.1370903551578521,0.0,0.0,0.0356089398264884,26.2734375,25.0,0.3830423951148987,-3577.91845703125,74.66291809082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1908569335937,302.0570983886719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.294921875,18000.0,0.0,0.0,0.079921580851078,0.0,0.0,0.0,0.0,1.0,0.0036983794998377,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0767865926027298,0.0998753458261489,-0.0230887550860643,0.0,8.111024362733588e-05,0.0,0.0,3.8194077014923096,0.0,0.0,0.0,0.2686251401901245,4.0,0.0,1.0
744240,293.1747131347656,297.1499938964844,293.1499938964844,0.0526609383523464,-1436.4193115234375,304.1530456542969,0.7133920788764954,0.1005413606762886,0.0913470759987831,293.75982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564025878906,0.5580523014068604,0.050000000745058,0.0481841377913951,293.2960205078125,297.1499938964844,293.1499938964844,0.1117758676409721,-1945.967041015625,304.1673889160156,0.853545606136322,0.1748275458812713,0.1236145719885826,293.1894226074219,297.1499938964844,293.1499938964844,0.1616812795400619,-3544.130859375,304.15411376953125,0.9488555192947388,0.2372068762779235,0.2253654897212982,293.3013610839844,297.1499938964844,293.1499938964844,0.0069779390469193,-2430.58154296875,299.954833984375,0.5580523014068604,0.050000000745058,0.2285647988319397,291.15643310546875,291.1499938964844,274.8500061035156,271.4120483398437,287.03424072265625,293.486083984375,291.15643310546875,1.0,0.1902162432670593,0.5826172232627869,0.5826172232627869,1.0,1.0,-0.8605535626411438,0.2981844842433929,0.5623690485954285,0.1370903551578521,0.0,0.0,0.0356089398264884,26.2734375,25.0,0.3830423951148987,-3577.91845703125,74.66291809082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1908569335937,302.0570983886719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.294921875,18000.0,0.0,0.0,0.079921580851078,0.0,0.0,0.0,0.0,1.0,0.0036983794998377,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0767865926027298,0.0998753458261489,-0.0230887550860643,0.0,8.111024362733588e-05,0.0,0.0,3.8194077014923096,0.0,0.0,0.0,0.2686251401901245,4.0,0.0,1.0
744300,293.1750183105469,297.1499938964844,293.1499938964844,0.0523489192128181,-1431.2044677734375,304.1530456542969,0.7121939659118652,0.1001723483204841,0.0910161286592483,293.7685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565246582031,0.5577353835105896,0.050000000745058,0.0481863059103488,293.29840087890625,297.1499938964844,293.1499938964844,0.1099683865904808,-1920.608154296875,304.1675109863281,0.8495448231697083,0.1725110560655594,0.1220035776495933,293.18927001953125,297.1499938964844,293.1499938964844,0.1612815707921981,-3537.134521484375,304.1540832519531,0.9476645588874816,0.2367365360260009,0.2249229103326797,293.3021850585937,297.1499938964844,293.1499938964844,0.006947873160243,-2422.800537109375,299.92645263671875,0.5577353835105896,0.050000000745058,0.2285750955343246,291.15655517578125,291.1499938964844,274.8500061035156,271.41424560546875,287.0251159667969,293.4945373535156,291.1565856933594,1.0,0.1899051666259765,0.5835469961166382,0.5835469961166382,1.0,1.0,-0.8577064275741577,0.2978703081607818,0.5598360896110535,0.1358340978622436,0.0,0.0,0.0351585261523723,26.27473258972168,25.0,0.3643570244312286,-3574.051513671875,74.17955017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19219970703125,302.0512084960937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.298828125,18000.0,0.0,0.0,0.0798247978091239,0.0,0.0,0.0,0.0,1.0,0.0037111979909241,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0766531303524971,0.0998730361461639,-0.0232199039310216,0.0,8.101202547550201e-05,0.0,0.0,3.8191425800323486,0.0,0.0,0.0,0.2686189115047455,4.0,0.0,1.0
744360,293.1752624511719,297.1499938964844,293.1499938964844,0.0520396456122398,-1426.0421142578125,304.153076171875,0.7109983563423157,0.099807508289814,0.0906883925199508,293.7767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566467285156,0.5574279427528381,0.050000000745058,0.0481884181499481,293.3006286621094,297.1499938964844,293.1499938964844,0.1081612929701805,-1895.16845703125,304.1676025390625,0.8455520868301392,0.1701917350292205,0.1203874349594116,293.1891174316406,297.1499938964844,293.1499938964844,0.1608842015266418,-3530.176025390625,304.1540832519531,0.9464856386184692,0.2362681627273559,0.2244822680950164,293.302978515625,297.1499938964844,293.1499938964844,0.0069178454577922,-2414.99951171875,299.8979797363281,0.5574279427528381,0.050000000745058,0.2285851091146469,291.1566772460937,291.1499938964844,274.8500061035156,271.4164428710937,287.01568603515625,293.50250244140625,291.1566772460937,1.0,0.1895938962697982,0.5845124125480652,0.5845124125480652,1.0,1.0,-0.8548588752746582,0.2975532412528991,0.557305634021759,0.1346385627985,0.0,0.0,0.0347026102244854,26.27568626403809,25.0,0.2705469727516174,-3570.17333984375,73.69796752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1934814453125,302.04498291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.30078125,18000.0,0.0,0.0,0.0797263383865356,0.0,0.0,0.0,0.0,1.0,0.0037242334801703,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0765175968408584,0.0998708233237266,-0.0233532264828681,0.0,8.091209747362882e-05,0.0,0.0,3.818878412246704,0.0,0.0,0.0,0.2686125934123993,4.0,0.0,1.0
744420,293.1756286621094,297.1499938964844,293.1499938964844,0.0514338314533233,-1415.951171875,304.1530456542969,0.7086340188980103,0.0990940630435943,0.0900461003184318,293.7918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566467285156,0.5568532943725586,0.050000000745058,0.0481923818588256,293.3045349121094,297.1499938964844,293.1499938964844,0.1045777052640914,-1844.46337890625,304.1676940917969,0.8376502394676208,0.1655818521976471,0.1171647831797599,293.1888427734375,297.1499938964844,293.1499938964844,0.1600969731807708,-3516.3837890625,304.1540222167969,0.944180428981781,0.2353337556123733,0.2236043512821197,293.30450439453125,297.1499938964844,293.1499938964844,0.0068580191582441,-2399.38427734375,299.8407592773437,0.5568532943725586,0.050000000745058,0.2286039143800735,291.1566467285156,291.1499938964844,274.8500061035156,271.4208374023437,286.9963073730469,293.5163879394531,291.1565856933594,1.0,0.1889716982841491,0.5864431858062744,0.5864431858062744,1.0,1.0,-0.8491935133934021,0.2968709170818329,0.5523225665092468,0.1324169486761093,0.0,0.0,0.0338173247873783,26.27520751953125,25.0,-0.0979701802134513,-3562.49755859375,72.74335479736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1956787109375,302.0321044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.28515625,18000.0,0.0,0.0,0.0795256271958351,0.0,0.0,0.0,0.0,1.0,0.0037503025960177,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0762504562735557,0.0998701453208923,-0.0236196909099817,0.0,8.070840704021975e-05,0.0,0.0,3.8184969425201416,0.0,0.0,0.0,0.2686004936695099,4.0,0.0,1.0
744480,293.1756286621094,297.1499938964844,293.1499938964844,0.0514338314533233,-1415.951171875,304.1530456542969,0.7086340188980103,0.0990940630435943,0.0900461003184318,293.7918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566467285156,0.5568532943725586,0.050000000745058,0.0481923818588256,293.3045349121094,297.1499938964844,293.1499938964844,0.1045777052640914,-1844.46337890625,304.1676940917969,0.8376502394676208,0.1655818521976471,0.1171647831797599,293.1888427734375,297.1499938964844,293.1499938964844,0.1600969731807708,-3516.3837890625,304.1540222167969,0.944180428981781,0.2353337556123733,0.2236043512821197,293.30450439453125,297.1499938964844,293.1499938964844,0.0068580191582441,-2399.38427734375,299.8407592773437,0.5568532943725586,0.050000000745058,0.2286039143800735,291.1566467285156,291.1499938964844,274.8500061035156,271.4208374023437,286.9963073730469,293.5163879394531,291.1565856933594,1.0,0.1889716982841491,0.5864431858062744,0.5864431858062744,1.0,1.0,-0.8491935133934021,0.2968709170818329,0.5523225665092468,0.1324169486761093,0.0,0.0,0.0338173247873783,26.27520751953125,25.0,-0.0979701802134513,-3562.49755859375,72.74335479736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1956787109375,302.0321044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.28515625,18000.0,0.0,0.0,0.0795256271958351,0.0,0.0,0.0,0.0,1.0,0.0037503025960177,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0762504562735557,0.0998701453208923,-0.0236196909099817,0.0,8.070840704021975e-05,0.0,0.0,3.8184969425201416,0.0,0.0,0.0,0.2686004936695099,4.0,0.0,1.0
744540,293.1758117675781,297.1499938964844,293.1499938964844,0.0508491620421409,-1406.23828125,304.15301513671875,0.7063581347465515,0.0984075218439102,0.089426003396511,293.8049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563415527344,0.5563489198684692,0.050000000745058,0.0481958836317062,293.30743408203125,297.1499938964844,293.1499938964844,0.1010838821530342,-1794.6925048828125,304.1676330566406,0.8299428820610046,0.1610781699419021,0.1140005737543106,293.1886291503906,297.1499938964844,293.1499938964844,0.1593127846717834,-3502.632568359375,304.15399169921875,0.9419638514518738,0.2343943864107132,0.2227237224578857,293.3058776855469,297.1499938964844,293.1499938964844,0.006798536516726,-2383.756591796875,299.7832946777344,0.5563489198684692,0.050000000745058,0.2286205291748047,291.15631103515625,291.1499938964844,274.8500061035156,271.4252319335937,286.97625732421875,293.5267944335937,291.1561889648437,1.0,0.1883521676063537,0.5883739590644836,0.5883739590644836,1.0,1.0,-0.8436185121536255,0.2961276173591614,0.5474908947944641,0.1304679363965988,0.0,0.0,0.0329979546368122,26.269710540771484,25.0,-0.5180297493934631,-3555.227294921875,71.80580139160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19732666015625,302.01971435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.251953125,18000.0,0.0,0.0,0.0793228596448898,0.0,0.0,0.0,0.0,1.0,0.0037752487696707,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0760011225938797,0.0998755767941474,-0.0238744542002677,0.0,8.05026211310178e-05,0.0,0.0,3.818372964859009,0.0,0.0,0.0,0.2685897350311279,4.0,0.0,1.0
