time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
744600,293.1758117675781,297.1499938964844,293.1499938964844,0.0508491620421409,-1406.23828125,304.15301513671875,0.7063581347465515,0.0984075218439102,0.089426003396511,293.8049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563415527344,0.5563489198684692,0.050000000745058,0.0481958836317062,293.30743408203125,297.1499938964844,293.1499938964844,0.1010838821530342,-1794.6925048828125,304.1676330566406,0.8299428820610046,0.1610781699419021,0.1140005737543106,293.1886291503906,297.1499938964844,293.1499938964844,0.1593127846717834,-3502.632568359375,304.15399169921875,0.9419638514518738,0.2343943864107132,0.2227237224578857,293.3058776855469,297.1499938964844,293.1499938964844,0.006798536516726,-2383.756591796875,299.7832946777344,0.5563489198684692,0.050000000745058,0.2286205291748047,291.15631103515625,291.1499938964844,274.8500061035156,271.4252319335937,286.97625732421875,293.5267944335937,291.1561889648437,1.0,0.1883521676063537,0.5883739590644836,0.5883739590644836,1.0,1.0,-0.8436185121536255,0.2961276173591614,0.5474908947944641,0.1304679363965988,0.0,0.0,0.0329979546368122,26.269710540771484,25.0,-0.5180297493934631,-3555.227294921875,71.80580139160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19732666015625,302.01971435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.251953125,18000.0,0.0,0.0,0.0793228596448898,0.0,0.0,0.0,0.0,1.0,0.0037752487696707,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0760011225938797,0.0998755767941474,-0.0238744542002677,0.0,8.05026211310178e-05,0.0,0.0,3.818372964859009,0.0,0.0,0.0,0.2685897350311279,4.0,0.0,1.0
744660,293.17578125,297.1499938964844,293.1499938964844,0.0502933450043201,-1397.03125,304.1529235839844,0.7042484879493713,0.097757451236248,0.0888349935412406,293.8150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556091308594,0.5559328198432922,0.050000000745058,0.048198789358139,293.3090209960937,297.1499938964844,293.1499938964844,0.0977431461215019,-1746.7940673828125,304.16729736328125,0.8225048780441284,0.1567654907703399,0.1109532117843627,293.1885070800781,297.1499938964844,293.1499938964844,0.1585255563259124,-3488.817626953125,304.1539611816406,0.939852237701416,0.2334398478269577,0.2218304127454757,293.3070983886719,297.1499938964844,293.1499938964844,0.0067395279183983,-2368.16845703125,299.7255859375,0.5559328198432922,0.050000000745058,0.228634312748909,291.1554870605469,291.1499938964844,274.8500061035156,271.4296569824219,286.9541931152344,293.5320739746094,291.1553039550781,1.0,0.1877386420965194,0.5903772711753845,0.5903772711753845,1.0,1.0,-0.8381994366645813,0.2953640222549438,0.5428354144096375,0.1288745999336242,0.0,0.0,0.0323116593062877,26.2572078704834,25.0,-1.322919249534607,-3548.890380859375,70.89286804199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1982116699219,302.0082397460937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.19140625,18000.0,0.0,0.0,0.0791227519512176,0.0,0.0,0.0,0.0,1.0,0.003797713201493,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0757847502827644,0.0998883992433548,-0.0241036452353,0.0,8.029953460209072e-05,0.0,0.0,3.8185746669769287,0.0,0.0,0.0,0.2685811817646026,4.0,0.0,1.0
744720,293.17578125,297.1499938964844,293.1499938964844,0.0502933450043201,-1397.03125,304.1529235839844,0.7042484879493713,0.097757451236248,0.0888349935412406,293.8150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556091308594,0.5559328198432922,0.050000000745058,0.048198789358139,293.3090209960937,297.1499938964844,293.1499938964844,0.0977431461215019,-1746.7940673828125,304.16729736328125,0.8225048780441284,0.1567654907703399,0.1109532117843627,293.1885070800781,297.1499938964844,293.1499938964844,0.1585255563259124,-3488.817626953125,304.1539611816406,0.939852237701416,0.2334398478269577,0.2218304127454757,293.3070983886719,297.1499938964844,293.1499938964844,0.0067395279183983,-2368.16845703125,299.7255859375,0.5559328198432922,0.050000000745058,0.228634312748909,291.1554870605469,291.1499938964844,274.8500061035156,271.4296569824219,286.9541931152344,293.5320739746094,291.1553039550781,1.0,0.1877386420965194,0.5903772711753845,0.5903772711753845,1.0,1.0,-0.8381994366645813,0.2953640222549438,0.5428354144096375,0.1288745999336242,0.0,0.0,0.0323116593062877,26.2572078704834,25.0,-1.322919249534607,-3548.890380859375,70.89286804199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1982116699219,302.0082397460937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.19140625,18000.0,0.0,0.0,0.0791227519512176,0.0,0.0,0.0,0.0,1.0,0.003797713201493,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0757847502827644,0.0998883992433548,-0.0241036452353,0.0,8.029953460209072e-05,0.0,0.0,3.8185746669769287,0.0,0.0,0.0,0.2685811817646026,4.0,0.0,1.0
744780,293.1754455566406,297.1499938964844,293.1499938964844,0.049790158867836,-1388.7294921875,304.1528015136719,0.7023965716362,0.0971730127930641,0.0882950872182846,293.8206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539001464844,0.5556288361549377,0.050000000745058,0.0482009276747703,293.3090209960937,297.1499938964844,293.1499938964844,0.0946189016103744,-1701.805419921875,304.166748046875,0.8154020309448242,0.1527317315340042,0.1080845594406127,293.1884765625,297.1499938964844,293.1499938964844,0.1577391177415847,-3475.01806640625,304.1539611816406,0.9378811120986938,0.2324692755937576,0.2209206968545913,293.30810546875,297.1499938964844,293.1499938964844,0.0066814734600484,-2352.797119140625,299.6677551269531,0.5556288361549377,0.050000000745058,0.228644460439682,291.1537170410156,291.1499938964844,274.8500061035156,271.4340515136719,286.9291076660156,293.5293884277344,291.1533203125,1.0,0.1871359646320343,0.5923805832862854,0.5923805832862854,1.0,1.0,-0.8330311179161072,0.294574499130249,0.5384566187858582,0.1276586502790451,0.0,0.0,0.0319276265799999,26.23480033874512,25.0,-2.6943836212158203,-3544.4384765625,70.01531219482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1979064941406,301.99981689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0625,18000.0,0.0,0.0,0.0789329931139946,0.0,0.0,0.0,0.0,1.0,0.003814433235675,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0756436884403228,0.0999177917838096,-0.0242741033434867,0.0,8.01069472800009e-05,0.0,0.0,3.819505214691162,0.0,0.0,0.0,0.2685774862766266,4.0,0.0,1.0
744840,293.1754455566406,297.1499938964844,293.1499938964844,0.049790158867836,-1388.7294921875,304.1528015136719,0.7023965716362,0.0971730127930641,0.0882950872182846,293.8206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539001464844,0.5556288361549377,0.050000000745058,0.0482009276747703,293.3090209960937,297.1499938964844,293.1499938964844,0.0946189016103744,-1701.805419921875,304.166748046875,0.8154020309448242,0.1527317315340042,0.1080845594406127,293.1884765625,297.1499938964844,293.1499938964844,0.1577391177415847,-3475.01806640625,304.1539611816406,0.9378811120986938,0.2324692755937576,0.2209206968545913,293.30810546875,297.1499938964844,293.1499938964844,0.0066814734600484,-2352.797119140625,299.6677551269531,0.5556288361549377,0.050000000745058,0.228644460439682,291.1537170410156,291.1499938964844,274.8500061035156,271.4340515136719,286.9291076660156,293.5293884277344,291.1533203125,1.0,0.1871359646320343,0.5923805832862854,0.5923805832862854,1.0,1.0,-0.8330311179161072,0.294574499130249,0.5384566187858582,0.1276586502790451,0.0,0.0,0.0319276265799999,26.23480033874512,25.0,-2.6943836212158203,-3544.4384765625,70.01531219482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1979064941406,301.99981689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0625,18000.0,0.0,0.0,0.0789329931139946,0.0,0.0,0.0,0.0,1.0,0.003814433235675,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0756436884403228,0.0999177917838096,-0.0242741033434867,0.0,8.01069472800009e-05,0.0,0.0,3.819505214691162,0.0,0.0,0.0,0.2685774862766266,4.0,0.0,1.0
744900,293.1751403808594,297.1499938964844,293.1499938964844,0.049563243985176,-1384.9981689453125,304.1527099609375,0.70158851146698,0.0969076454639434,0.0880494639277458,293.8224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526794433594,0.5555241107940674,0.050000000745058,0.04820167273283,293.3083801269531,297.1499938964844,293.1499938964844,0.093154177069664,-1680.6805419921875,304.1663513183594,0.8119917511940002,0.1508445739746093,0.1067351326346397,293.1885070800781,297.1499938964844,293.1499938964844,0.1573457419872284,-3468.1162109375,304.1539611816406,0.936957061290741,0.231976568698883,0.220459371805191,293.3085021972656,297.1499938964844,293.1499938964844,0.00665281759575,-2345.19677734375,299.6388244628906,0.5555241107940674,0.050000000745058,0.2286479771137237,291.15240478515625,291.1499938964844,274.8500061035156,271.4362487792969,286.9159240722656,293.5256042480469,291.1519775390625,1.0,0.1868404597043991,0.5933822393417358,0.5933822393417358,1.0,1.0,-0.8305681347846985,0.2941766381263733,0.5363914370536804,0.1272060871124267,0.0,0.0,0.0318951867520809,26.219310760498047,25.0,-3.321329355239868,-3543.15625,69.59308624267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1971740722656,301.9981384277344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.974609375,18000.0,0.0,0.0,0.0788454785943031,0.0,0.0,0.0,0.0,1.0,0.0038192586507648,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0756171122193336,0.0999404266476631,-0.0243233125656843,0.0,8.001813694136217e-05,0.0,0.0,3.820332765579224,0.0,0.0,0.0,0.2685783505439758,4.0,0.0,1.0
744960,293.1748046875,297.1499938964844,293.1499938964844,0.0493507571518421,-1381.5103759765625,304.152587890625,0.7008547186851501,0.0966576486825943,0.0878183916211128,293.8236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.5554507970809937,0.050000000745058,0.0482021942734718,293.3072509765625,297.1499938964844,293.1499938964844,0.0917624086141586,-1660.60205078125,304.1659240722656,0.8086842894554138,0.1490570604801178,0.1054515987634658,293.1885681152344,297.1499938964844,293.1499938964844,0.1569492518901825,-3461.15625,304.1539611816406,0.9360708594322203,0.2314763963222503,0.2199917137622833,293.308837890625,297.1499938964844,293.1499938964844,0.0066243954934179,-2337.64208984375,299.60992431640625,0.5554507970809937,0.050000000745058,0.2286504656076431,291.1509704589844,291.1499938964844,274.8500061035156,271.4384460449219,286.9021911621094,293.5204772949219,291.1505126953125,1.0,0.1865497529506683,0.5944269299507141,0.5944269299507141,1.0,1.0,-0.8281925320625305,0.2937939465045929,0.53439861536026,0.1268800348043441,0.0,0.0,0.0319761596620082,26.20110893249512,25.0,-3.844508171081543,-3542.585693359375,69.1829833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19586181640625,301.99853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.884765625,18000.0,0.0,0.0,0.0787652432918548,0.0,0.0,0.0,0.0,1.0,0.0038212155923247,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0756236240267753,0.0999669507145881,-0.0243433266878128,0.0,7.993671169970185e-05,0.0,0.0,3.821354389190674,0.0,0.0,0.0,0.2685810923576355,4.0,0.0,1.0
745020,293.1739807128906,297.1499938964844,293.1499938964844,0.0489615984261035,-1375.1368408203125,304.1523742675781,0.6995882391929626,0.0961963534355163,0.0873928070068359,293.8252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480712890625,0.5553956627845764,0.050000000745058,0.0482026040554046,293.3037414550781,297.1499938964844,293.1499938964844,0.0892137289047241,-1623.847900390625,304.16485595703125,0.8024494647979736,0.1457845270633697,0.1031003221869468,293.188720703125,297.1499938964844,293.1499938964844,0.1561430543661117,-3446.99267578125,304.15399169921875,0.9344066977500916,0.2304657548666,0.2190362513065338,293.3093566894531,297.1499938964844,293.1499938964844,0.0065681743435561,-2322.6337890625,299.55230712890625,0.5553956627845764,0.050000000745058,0.2286524027585983,291.14776611328125,291.1499938964844,274.8500061035156,271.4428405761719,286.8746643066406,293.50689697265625,291.14727783203125,1.0,0.1859851032495498,0.5965163707733154,0.5965163707733154,1.0,1.0,-0.8237157464027405,0.293024867773056,0.5306908488273621,0.1265762597322464,0.0,0.0,0.0324887372553348,26.15725517272949,25.0,-4.372194290161133,-3543.393310546875,68.40141296386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1914367675781,302.0062561035156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.712890625,18000.0,0.0,0.0,0.0786342546343803,0.0,0.0,0.0,0.0,1.0,0.0038157284725457,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0757397040724754,0.1000273823738098,-0.024287674576044,0.0,7.98037726781331e-05,0.0,0.0,3.823822021484375,0.0,0.0,0.0,0.268591970205307,4.0,0.0,1.0
745080,293.1739807128906,297.1499938964844,293.1499938964844,0.0489615984261035,-1375.1368408203125,304.1523742675781,0.6995882391929626,0.0961963534355163,0.0873928070068359,293.8252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480712890625,0.5553956627845764,0.050000000745058,0.0482026040554046,293.3037414550781,297.1499938964844,293.1499938964844,0.0892137289047241,-1623.847900390625,304.16485595703125,0.8024494647979736,0.1457845270633697,0.1031003221869468,293.188720703125,297.1499938964844,293.1499938964844,0.1561430543661117,-3446.99267578125,304.15399169921875,0.9344066977500916,0.2304657548666,0.2190362513065338,293.3093566894531,297.1499938964844,293.1499938964844,0.0065681743435561,-2322.6337890625,299.55230712890625,0.5553956627845764,0.050000000745058,0.2286524027585983,291.14776611328125,291.1499938964844,274.8500061035156,271.4428405761719,286.8746643066406,293.50689697265625,291.14727783203125,1.0,0.1859851032495498,0.5965163707733154,0.5965163707733154,1.0,1.0,-0.8237157464027405,0.293024867773056,0.5306908488273621,0.1265762597322464,0.0,0.0,0.0324887372553348,26.15725517272949,25.0,-4.372194290161133,-3543.393310546875,68.40141296386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1914367675781,302.0062561035156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.712890625,18000.0,0.0,0.0,0.0786342546343803,0.0,0.0,0.0,0.0,1.0,0.0038157284725457,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0757397040724754,0.1000273823738098,-0.024287674576044,0.0,7.98037726781331e-05,0.0,0.0,3.823822021484375,0.0,0.0,0.0,0.268591970205307,4.0,0.0,1.0
745140,293.17303466796875,297.1499938964844,293.1499938964844,0.0486077331006526,-1369.3460693359375,304.15216064453125,0.6985588073730469,0.0957783535122871,0.087007351219654,293.8260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14520263671875,0.55545574426651,0.050000000745058,0.048202209174633,293.299560546875,297.1499938964844,293.1499938964844,0.0868593379855156,-1589.9158935546875,304.1638488769531,0.7966957092285156,0.1427336931228637,0.1009320616722107,293.1882019042969,297.1499938964844,293.1499938964844,0.1554076671600341,-3434.084716796875,304.15386962890625,0.9330703616142272,0.229588896036148,0.2181708067655563,293.3096618652344,297.1499938964844,293.1499938964844,0.0065124863758683,-2307.61328125,299.49517822265625,0.55545574426651,0.050000000745058,0.2286505252122879,291.1449584960937,291.1499938964844,274.8500061035156,271.4472351074219,286.8490600585937,293.49139404296875,291.14459228515625,1.0,0.1854458451271057,0.5986058115959167,0.5986058115959167,1.0,1.0,-0.8196092844009399,0.2922407388687134,0.5273685455322266,0.126758262515068,0.0,0.0,0.0333600491285324,26.10504531860352,25.0,-3.694001436233521,-3546.160400390625,67.67324829101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.184326171875,302.0229797363281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.6015625,18000.0,0.0,0.0,0.0785530731081962,0.0,0.0,0.0,0.0,1.0,0.0037983846850693,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0759744420647621,0.1000856533646583,-0.0241112112998962,0.0,7.972137973411009e-05,0.0,0.0,3.826374769210816,0.0,0.0,0.0,0.2686081528663635,4.0,0.0,1.0
745200,293.17303466796875,297.1499938964844,293.1499938964844,0.0486077331006526,-1369.3460693359375,304.15216064453125,0.6985588073730469,0.0957783535122871,0.087007351219654,293.8260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14520263671875,0.55545574426651,0.050000000745058,0.048202209174633,293.299560546875,297.1499938964844,293.1499938964844,0.0868593379855156,-1589.9158935546875,304.1638488769531,0.7966957092285156,0.1427336931228637,0.1009320616722107,293.1882019042969,297.1499938964844,293.1499938964844,0.1554076671600341,-3434.084716796875,304.15386962890625,0.9330703616142272,0.229588896036148,0.2181708067655563,293.3096618652344,297.1499938964844,293.1499938964844,0.0065124863758683,-2307.61328125,299.49517822265625,0.55545574426651,0.050000000745058,0.2286505252122879,291.1449584960937,291.1499938964844,274.8500061035156,271.4472351074219,286.8490600585937,293.49139404296875,291.14459228515625,1.0,0.1854458451271057,0.5986058115959167,0.5986058115959167,1.0,1.0,-0.8196092844009399,0.2922407388687134,0.5273685455322266,0.126758262515068,0.0,0.0,0.0333600491285324,26.10504531860352,25.0,-3.694001436233521,-3546.160400390625,67.67324829101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.184326171875,302.0229797363281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.6015625,18000.0,0.0,0.0,0.0785530731081962,0.0,0.0,0.0,0.0,1.0,0.0037983846850693,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0759744420647621,0.1000856533646583,-0.0241112112998962,0.0,7.972137973411009e-05,0.0,0.0,3.826374769210816,0.0,0.0,0.0,0.2686081528663635,4.0,0.0,1.0
745260,293.1720275878906,297.1499938964844,293.1499938964844,0.0482820235192775,-1364.0128173828125,304.1520080566406,0.6977355480194092,0.0953992754220962,0.0866569951176643,293.8263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.5556148886680603,0.050000000745058,0.0482011213898658,293.29449462890625,297.1499938964844,293.1499938964844,0.0846994444727897,-1558.836181640625,304.1628112792969,0.7914902567863464,0.1399717926979065,0.0989522486925125,293.18731689453125,297.1499938964844,293.1499938964844,0.1547530144453048,-3422.5927734375,304.1536865234375,0.9320668578147888,0.2288039326667785,0.2174122631549835,293.3097839355469,297.1499938964844,293.1499938964844,0.0064571839757263,-2292.504638671875,299.43878173828125,0.5556148886680603,0.050000000745058,0.2286453694105148,291.1430358886719,291.1499938964844,274.8500061035156,271.4516296386719,286.8245544433594,293.4741516113281,291.1427917480469,1.0,0.184935912489891,0.6007415652275085,0.6007415652275085,1.0,1.0,-0.8158947229385376,0.291500985622406,0.5243937373161316,0.127340167760849,0.0,0.0,0.0344235077500343,26.04554748535156,25.0,-2.67068099975586,-3550.120361328125,67.00213623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1747131347656,302.04443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.568359375,18000.0,0.0,0.0,0.0785309597849845,0.0,0.0,0.0,0.0,1.0,0.0037726708687841,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0762778893113136,0.1001270115375518,-0.0238491259515285,0.0,7.969894068082795e-05,0.0,0.0,3.828377485275269,0.0,0.0,0.0,0.2686260044574737,4.0,0.0,1.0
745320,293.1720275878906,297.1499938964844,293.1499938964844,0.0482820235192775,-1364.0128173828125,304.1520080566406,0.6977355480194092,0.0953992754220962,0.0866569951176643,293.8263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.5556148886680603,0.050000000745058,0.0482011213898658,293.29449462890625,297.1499938964844,293.1499938964844,0.0846994444727897,-1558.836181640625,304.1628112792969,0.7914902567863464,0.1399717926979065,0.0989522486925125,293.18731689453125,297.1499938964844,293.1499938964844,0.1547530144453048,-3422.5927734375,304.1536865234375,0.9320668578147888,0.2288039326667785,0.2174122631549835,293.3097839355469,297.1499938964844,293.1499938964844,0.0064571839757263,-2292.504638671875,299.43878173828125,0.5556148886680603,0.050000000745058,0.2286453694105148,291.1430358886719,291.1499938964844,274.8500061035156,271.4516296386719,286.8245544433594,293.4741516113281,291.1427917480469,1.0,0.184935912489891,0.6007415652275085,0.6007415652275085,1.0,1.0,-0.8158947229385376,0.291500985622406,0.5243937373161316,0.127340167760849,0.0,0.0,0.0344235077500343,26.04554748535156,25.0,-2.67068099975586,-3550.120361328125,67.00213623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1747131347656,302.04443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.568359375,18000.0,0.0,0.0,0.0785309597849845,0.0,0.0,0.0,0.0,1.0,0.0037726708687841,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0762778893113136,0.1001270115375518,-0.0238491259515285,0.0,7.969894068082795e-05,0.0,0.0,3.828377485275269,0.0,0.0,0.0,0.2686260044574737,4.0,0.0,1.0
745380,293.17095947265625,297.1499938964844,293.1499938964844,0.0479838363826274,-1359.12841796875,304.1518249511719,0.6970483064651489,0.0950565785169601,0.0863395407795906,293.8261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418762207031,0.5558148622512817,0.050000000745058,0.048199750483036,293.2891540527344,297.1499938964844,293.1499938964844,0.0826977789402008,-1530.094482421875,304.1618957519531,0.7866897583007812,0.1373983174562454,0.0971254259347915,293.186279296875,297.1499938964844,293.1499938964844,0.1541361212730407,-3411.74462890625,304.1534729003906,0.9312120079994202,0.2280677556991577,0.2167057245969772,293.30975341796875,297.1499938964844,293.1499938964844,0.0064024263992905,-2277.37841796875,299.38299560546875,0.5558148622512817,0.050000000745058,0.2286388576030731,291.14178466796875,291.1499938964844,274.8500061035156,271.4560241699219,286.8016967773437,293.4571228027344,291.14166259765625,1.0,0.1844554841518402,0.6028773784637451,0.6028773784637451,1.0,1.0,-0.8124638199806213,0.2907907962799072,0.5216730237007141,0.1281468868255615,0.0,0.0,0.0356086753308773,25.985387802124023,25.0,-1.5845210552215576,-3554.662841796875,66.37910461425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,302.068359375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.556640625,18000.0,0.0,0.0,0.0785698965191841,0.0,0.0,0.0,0.0,1.0,0.0037414706312119,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0766243934631347,0.1001549884676933,-0.0235305950045585,0.0,7.973845640663058e-05,0.0,0.0,3.829921007156372,0.0,0.0,0.0,0.2686444520950317,4.0,0.0,1.0
745440,293.17095947265625,297.1499938964844,293.1499938964844,0.0479838363826274,-1359.12841796875,304.1518249511719,0.6970483064651489,0.0950565785169601,0.0863395407795906,293.8261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418762207031,0.5558148622512817,0.050000000745058,0.048199750483036,293.2891540527344,297.1499938964844,293.1499938964844,0.0826977789402008,-1530.094482421875,304.1618957519531,0.7866897583007812,0.1373983174562454,0.0971254259347915,293.186279296875,297.1499938964844,293.1499938964844,0.1541361212730407,-3411.74462890625,304.1534729003906,0.9312120079994202,0.2280677556991577,0.2167057245969772,293.30975341796875,297.1499938964844,293.1499938964844,0.0064024263992905,-2277.37841796875,299.38299560546875,0.5558148622512817,0.050000000745058,0.2286388576030731,291.14178466796875,291.1499938964844,274.8500061035156,271.4560241699219,286.8016967773437,293.4571228027344,291.14166259765625,1.0,0.1844554841518402,0.6028773784637451,0.6028773784637451,1.0,1.0,-0.8124638199806213,0.2907907962799072,0.5216730237007141,0.1281468868255615,0.0,0.0,0.0356086753308773,25.985387802124023,25.0,-1.5845210552215576,-3554.662841796875,66.37910461425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,302.068359375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.556640625,18000.0,0.0,0.0,0.0785698965191841,0.0,0.0,0.0,0.0,1.0,0.0037414706312119,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0766243934631347,0.1001549884676933,-0.0235305950045585,0.0,7.973845640663058e-05,0.0,0.0,3.829921007156372,0.0,0.0,0.0,0.2686444520950317,4.0,0.0,1.0
745500,293.17041015625,297.1499938964844,293.1499938964844,0.047844935208559,-1356.850830078125,304.1517333984375,0.6967466473579407,0.0949005037546157,0.0861935690045356,293.8253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415710449219,0.5559207201004028,0.050000000745058,0.0481990240514278,293.2864685058594,297.1499938964844,293.1499938964844,0.081736572086811,-1516.3153076171875,304.1614685058594,0.784386932849884,0.1361650973558426,0.096251755952835,293.18572998046875,297.1499938964844,293.1499938964844,0.1538367271423339,-3406.468994140625,304.15338134765625,0.9308177828788756,0.2277154177427292,0.2163675278425216,293.3096618652344,297.1499938964844,293.1499938964844,0.0063752238638699,-2269.794189453125,299.3553771972656,0.5559207201004028,0.050000000745058,0.2286354154348373,291.1415100097656,291.1499938964844,274.8500061035156,271.4582214355469,286.7908935546875,293.4486083984375,291.1414489746094,1.0,0.1842260658740997,0.603945255279541,0.603945255279541,1.0,1.0,-0.8108291625976562,0.2904372215270996,0.5203919410705566,0.128627747297287,0.0,0.0,0.0362045392394065,25.956418991088867,25.0,-0.9758057594299316,-3556.991943359375,66.08322143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15704345703125,302.0808410644531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.568359375,18000.0,0.0,0.0,0.0786120072007179,0.0,0.0,0.0,0.0,1.0,0.0037246970459818,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0768038854002952,0.1001630499958992,-0.0233591683208942,0.0,7.978119538165629e-05,0.0,0.0,3.830474376678467,0.0,0.0,0.0,0.268653392791748,4.0,0.0,1.0
745560,293.1697998046875,297.1499938964844,293.1499938964844,0.0477166250348091,-1354.7469482421875,304.15167236328125,0.6964848041534424,0.0947610810399055,0.0860597267746925,293.82354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14141845703125,0.5560315847396851,0.050000000745058,0.0481982640922069,293.2837829589844,297.1499938964844,293.1499938964844,0.0807986035943031,-1502.887451171875,304.1611022949219,0.7821435928344727,0.1349651217460632,0.0954013019800186,293.1851501464844,297.1499938964844,293.1499938964844,0.1535448729991912,-3401.321533203125,304.1533203125,0.9304490089416504,0.2273758947849273,0.216040089726448,293.3095703125,297.1499938964844,293.1499938964844,0.0063481796532869,-2262.2138671875,299.32794189453125,0.5560315847396851,0.050000000745058,0.2286318093538284,291.14141845703125,291.1499938964844,274.8500061035156,271.4604187011719,286.7798767089844,293.439453125,291.1413879394531,1.0,0.184003546833992,0.6050349473953247,0.6050349473953247,1.0,1.0,-0.8092496395111084,0.2900935411453247,0.5191560983657837,0.1291656792163849,0.0,0.0,0.0367889516055583,25.927947998046875,25.0,-0.5517682433128357,-3559.3369140625,65.7974853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1507263183594,302.09295654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.58984375,18000.0,0.0,0.0,0.0786677747964859,0.0,0.0,0.0,0.0,1.0,0.0037077653687447,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0769809260964393,0.1001669391989708,-0.0231860186904668,0.0,7.983778777997941e-05,0.0,0.0,3.830864429473877,0.0,0.0,0.0,0.2686618566513061,4.0,0.0,1.0
745620,293.1684265136719,297.1499938964844,293.1499938964844,0.047507856041193,-1351.330078125,304.1514587402344,0.6961328387260437,0.0945420637726783,0.0858429297804832,293.81744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14129638671875,0.5562774538993835,0.050000000745058,0.0481965765357017,293.2784118652344,297.1499938964844,293.1499938964844,0.0789946243166923,-1477.1259765625,304.160400390625,0.777850329875946,0.1326643973588943,0.0937696695327758,293.18389892578125,297.1499938964844,293.1499938964844,0.1529957801103592,-3391.63525390625,304.1531066894531,0.9298150539398192,0.2267412394285202,0.2154251039028167,293.3091735839844,297.1499938964844,293.1499938964844,0.0062948334962129,-2247.178466796875,299.2735900878906,0.5562774538993835,0.050000000745058,0.2286238074302673,291.1412658691406,291.1499938964844,274.8500061035156,271.4648132324219,286.7581481933594,293.4200134277344,291.1412658691406,1.0,0.1835792958736419,0.6072143912315369,0.6072143912315369,1.0,1.0,-0.806281566619873,0.2894264757633209,0.5168550610542297,0.1303865015506744,0.0,0.0,0.0379606522619724,25.87108421325684,25.0,-0.190935730934143,-3564.14013671875,65.25818634033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1383056640625,302.1162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.609375,18000.0,0.0,0.0,0.0788153707981109,0.0,0.0,0.0,0.0,1.0,0.0036736666224896,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0773332566022872,0.1001703068614006,-0.0228370483964681,0.0,7.99875779193826e-05,0.0,0.0,3.831465482711792,0.0,0.0,0.0,0.2686781585216522,4.0,0.0,1.0
745680,293.1684265136719,297.1499938964844,293.1499938964844,0.047507856041193,-1351.330078125,304.1514587402344,0.6961328387260437,0.0945420637726783,0.0858429297804832,293.81744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14129638671875,0.5562774538993835,0.050000000745058,0.0481965765357017,293.2784118652344,297.1499938964844,293.1499938964844,0.0789946243166923,-1477.1259765625,304.160400390625,0.777850329875946,0.1326643973588943,0.0937696695327758,293.18389892578125,297.1499938964844,293.1499938964844,0.1529957801103592,-3391.63525390625,304.1531066894531,0.9298150539398192,0.2267412394285202,0.2154251039028167,293.3091735839844,297.1499938964844,293.1499938964844,0.0062948334962129,-2247.178466796875,299.2735900878906,0.5562774538993835,0.050000000745058,0.2286238074302673,291.1412658691406,291.1499938964844,274.8500061035156,271.4648132324219,286.7581481933594,293.4200134277344,291.1412658691406,1.0,0.1835792958736419,0.6072143912315369,0.6072143912315369,1.0,1.0,-0.806281566619873,0.2894264757633209,0.5168550610542297,0.1303865015506744,0.0,0.0,0.0379606522619724,25.87108421325684,25.0,-0.190935730934143,-3564.14013671875,65.25818634033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1383056640625,302.1162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.609375,18000.0,0.0,0.0,0.0788153707981109,0.0,0.0,0.0,0.0,1.0,0.0036736666224896,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0773332566022872,0.1001703068614006,-0.0228370483964681,0.0,7.99875779193826e-05,0.0,0.0,3.831465482711792,0.0,0.0,0.0,0.2686781585216522,4.0,0.0,1.0
745740,293.16680908203125,297.1499938964844,293.1499938964844,0.0473651736974716,-1349.0028076171875,304.1512145996094,0.696018636226654,0.0944011136889457,0.0856961980462074,293.808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412353515625,0.5565567016601562,0.050000000745058,0.0481946654617786,293.2730712890625,297.1499938964844,293.1499938964844,0.0772844925522804,-1452.7940673828125,304.1597900390625,0.7738197445869446,0.1304961740970611,0.0922288373112678,293.1824951171875,297.1499938964844,293.1499938964844,0.1524951756000518,-3382.803466796875,304.1529235839844,0.9293266534805298,0.2261669486761093,0.2148661762475967,293.30859375,297.1499938964844,293.1499938964844,0.0062425099313259,-2232.322509765625,299.2200012207031,0.5565567016601562,0.050000000745058,0.2286147326231002,291.1412353515625,291.1499938964844,274.8500061035156,271.4692077636719,286.7373962402344,293.3998718261719,291.1412353515625,1.0,0.1831823885440826,0.6093937754631042,0.6093937754631042,1.0,1.0,-0.8035722374916077,0.2887910008430481,0.5147812366485596,0.1317871510982513,0.0,0.0,0.0391337908804416,25.81393241882324,25.0,0.0186612010002136,-3569.219970703125,64.76129913330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1266784667969,302.1395263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.611328125,18000.0,0.0,0.0,0.079002246260643,0.0,0.0,0.0,0.0,1.0,0.0036391629837453,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776886269450187,0.1001723557710647,-0.0224837269634008,0.0,8.017723303055391e-05,0.0,0.0,3.832016944885254,0.0,0.0,0.0,0.2686944007873535,4.0,0.0,1.0
745800,293.16680908203125,297.1499938964844,293.1499938964844,0.0473651736974716,-1349.0028076171875,304.1512145996094,0.696018636226654,0.0944011136889457,0.0856961980462074,293.808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412353515625,0.5565567016601562,0.050000000745058,0.0481946654617786,293.2730712890625,297.1499938964844,293.1499938964844,0.0772844925522804,-1452.7940673828125,304.1597900390625,0.7738197445869446,0.1304961740970611,0.0922288373112678,293.1824951171875,297.1499938964844,293.1499938964844,0.1524951756000518,-3382.803466796875,304.1529235839844,0.9293266534805298,0.2261669486761093,0.2148661762475967,293.30859375,297.1499938964844,293.1499938964844,0.0062425099313259,-2232.322509765625,299.2200012207031,0.5565567016601562,0.050000000745058,0.2286147326231002,291.1412353515625,291.1499938964844,274.8500061035156,271.4692077636719,286.7373962402344,293.3998718261719,291.1412353515625,1.0,0.1831823885440826,0.6093937754631042,0.6093937754631042,1.0,1.0,-0.8035722374916077,0.2887910008430481,0.5147812366485596,0.1317871510982513,0.0,0.0,0.0391337908804416,25.81393241882324,25.0,0.0186612010002136,-3569.219970703125,64.76129913330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1266784667969,302.1395263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.611328125,18000.0,0.0,0.0,0.079002246260643,0.0,0.0,0.0,0.0,1.0,0.0036391629837453,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776886269450187,0.1001723557710647,-0.0224837269634008,0.0,8.017723303055391e-05,0.0,0.0,3.832016944885254,0.0,0.0,0.0,0.2686944007873535,4.0,0.0,1.0
745860,293.1649780273437,297.1499938964844,293.1499938964844,0.0472926199436187,-1347.8299560546875,304.15093994140625,0.6961665749549866,0.0943443104624748,0.0856233313679695,293.7978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412658691406,0.5568805932998657,0.050000000745058,0.048192448914051,293.2674560546875,297.1499938964844,293.1499938964844,0.0757012292742729,-1430.3624267578125,304.1591796875,0.7701581120491028,0.1285201609134674,0.0908089205622673,293.1809387207031,297.1499938964844,293.1499938964844,0.15204918384552,-3374.9375,304.1526794433594,0.9290136694908142,0.2256613671779632,0.2143697142601013,293.3077392578125,297.1499938964844,293.1499938964844,0.0061912988312542,-2217.68115234375,299.16729736328125,0.5568805932998657,0.050000000745058,0.2286042273044586,291.1412658691406,291.1499938964844,274.8500061035156,271.4736022949219,286.7170715332031,293.3787841796875,291.1412353515625,1.0,0.1828146278858184,0.6115928292274475,0.6115928292274475,1.0,1.0,-0.8011696338653564,0.2882195115089416,0.5129501223564148,0.133363276720047,0.0,0.0,0.0402977243065834,25.75471305847168,25.0,-0.012275549583137,-3574.706298828125,64.31106567382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1164855957031,302.1626281738281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.615234375,18000.0,0.0,0.0,0.0792192369699478,0.0,0.0,0.0,0.0,1.0,0.0036046465393155,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0780423805117607,0.1001725867390632,-0.0221302062273025,0.0,8.03974544396624e-05,0.0,0.0,3.832496166229248,0.0,0.0,0.0,0.2687103748321533,4.0,0.0,1.0
745920,293.1649780273437,297.1499938964844,293.1499938964844,0.0472926199436187,-1347.8299560546875,304.15093994140625,0.6961665749549866,0.0943443104624748,0.0856233313679695,293.7978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412658691406,0.5568805932998657,0.050000000745058,0.048192448914051,293.2674560546875,297.1499938964844,293.1499938964844,0.0757012292742729,-1430.3624267578125,304.1591796875,0.7701581120491028,0.1285201609134674,0.0908089205622673,293.1809387207031,297.1499938964844,293.1499938964844,0.15204918384552,-3374.9375,304.1526794433594,0.9290136694908142,0.2256613671779632,0.2143697142601013,293.3077392578125,297.1499938964844,293.1499938964844,0.0061912988312542,-2217.68115234375,299.16729736328125,0.5568805932998657,0.050000000745058,0.2286042273044586,291.1412658691406,291.1499938964844,274.8500061035156,271.4736022949219,286.7170715332031,293.3787841796875,291.1412353515625,1.0,0.1828146278858184,0.6115928292274475,0.6115928292274475,1.0,1.0,-0.8011696338653564,0.2882195115089416,0.5129501223564148,0.133363276720047,0.0,0.0,0.0402977243065834,25.75471305847168,25.0,-0.012275549583137,-3574.706298828125,64.31106567382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1164855957031,302.1626281738281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.615234375,18000.0,0.0,0.0,0.0792192369699478,0.0,0.0,0.0,0.0,1.0,0.0036046465393155,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0780423805117607,0.1001725867390632,-0.0221302062273025,0.0,8.03974544396624e-05,0.0,0.0,3.832496166229248,0.0,0.0,0.0,0.2687103748321533,4.0,0.0,1.0
745980,293.1629638671875,297.1499938964844,293.1499938964844,0.0472940690815448,-1347.8779296875,304.1506042480469,0.6965938806533813,0.0943724364042282,0.0856266617774963,293.7846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410827636719,0.557258129119873,0.050000000745058,0.0481898710131645,293.2615051269531,297.1499938964844,293.1499938964844,0.0742750614881515,-1410.2496337890625,304.1584777832031,0.7669532895088196,0.1267465651035308,0.0895348414778709,293.17919921875,297.1499938964844,293.1499938964844,0.1516650021076202,-3368.17333984375,304.1524353027344,0.9288979172706604,0.2252266854047775,0.21393983066082,293.30670166015625,297.1499938964844,293.1499938964844,0.0061413394287228,-2203.323486328125,299.11541748046875,0.557258129119873,0.050000000745058,0.2285920083522796,291.1410522460937,291.1499938964844,274.8500061035156,271.4779968261719,286.697265625,293.3569030761719,291.1409912109375,1.0,0.1824771761894226,0.6137919425964355,0.6137919425964355,1.0,1.0,-0.7991108894348145,0.2877264022827148,0.5113844871520996,0.1350930035114288,0.0,0.0,0.041502509266138,25.69197463989257,25.0,-0.2847045063972473,-3580.86328125,63.91053009033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10797119140625,302.1861572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.59375,18000.0,0.0,0.0,0.079455979168415,0.0,0.0,0.0,0.0,1.0,0.0035695016849786,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0784057676792144,0.1001760810613632,-0.0217703115195035,0.0,8.063772111199796e-05,0.0,0.0,3.8331100940704346,0.0,0.0,0.0,0.2687270641326904,4.0,0.0,1.0
746040,293.1629638671875,297.1499938964844,293.1499938964844,0.0472940690815448,-1347.8779296875,304.1506042480469,0.6965938806533813,0.0943724364042282,0.0856266617774963,293.7846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410827636719,0.557258129119873,0.050000000745058,0.0481898710131645,293.2615051269531,297.1499938964844,293.1499938964844,0.0742750614881515,-1410.2496337890625,304.1584777832031,0.7669532895088196,0.1267465651035308,0.0895348414778709,293.17919921875,297.1499938964844,293.1499938964844,0.1516650021076202,-3368.17333984375,304.1524353027344,0.9288979172706604,0.2252266854047775,0.21393983066082,293.30670166015625,297.1499938964844,293.1499938964844,0.0061413394287228,-2203.323486328125,299.11541748046875,0.557258129119873,0.050000000745058,0.2285920083522796,291.1410522460937,291.1499938964844,274.8500061035156,271.4779968261719,286.697265625,293.3569030761719,291.1409912109375,1.0,0.1824771761894226,0.6137919425964355,0.6137919425964355,1.0,1.0,-0.7991108894348145,0.2877264022827148,0.5113844871520996,0.1350930035114288,0.0,0.0,0.041502509266138,25.69197463989257,25.0,-0.2847045063972473,-3580.86328125,63.91053009033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10797119140625,302.1861572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.59375,18000.0,0.0,0.0,0.079455979168415,0.0,0.0,0.0,0.0,1.0,0.0035695016849786,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0784057676792144,0.1001760810613632,-0.0217703115195035,0.0,8.063772111199796e-05,0.0,0.0,3.8331100940704346,0.0,0.0,0.0,0.2687270641326904,4.0,0.0,1.0
746100,293.16192626953125,297.1499938964844,293.1499938964844,0.0473227798938751,-1348.362548828125,304.15045166015625,0.6969048976898193,0.0944177061319351,0.0856573283672332,293.77734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14093017578125,0.5574591159820557,0.050000000745058,0.0481885038316249,293.2585754394531,297.1499938964844,293.1499938964844,0.073609858751297,-1400.89794921875,304.1581726074219,0.7654849886894226,0.1259149760007858,0.0889421328902244,293.1783142089844,297.1499938964844,293.1499938964844,0.1514960527420044,-3365.202392578125,304.1523132324219,0.9289022088050842,0.2250354588031768,0.213750347495079,293.3060913085937,297.1499938964844,293.1499938964844,0.0061168223619461,-2196.24755859375,299.0898132324219,0.5574591159820557,0.050000000745058,0.2285855263471603,291.1408996582031,291.1499938964844,274.8500061035156,271.4801940917969,286.6878967285156,293.34619140625,291.1408386230469,1.0,0.1823207736015319,0.6148914694786072,0.6148914694786072,1.0,1.0,-0.7981995940208435,0.2875067889690399,0.5106927752494812,0.1360077410936355,0.0,0.0,0.0421263128519058,25.660463333129883,25.0,-0.3308892846107483,-3584.22314453125,63.72862243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1044616699219,302.1986389160156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.580078125,18000.0,0.0,0.0,0.0795796662569046,0.0,0.0,0.0,0.0,1.0,0.0035513499751687,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0785949602723121,0.1001794710755348,-0.0215845108032226,0.0,8.076323865680024e-05,0.0,0.0,3.8334903717041016,0.0,0.0,0.0,0.2687358856201172,4.0,0.0,1.0
746160,293.16082763671875,297.1499938964844,293.1499938964844,0.047366764396429,-1349.0975341796875,304.1502990722656,0.6972659230232239,0.0944804698228836,0.0857041627168655,293.7696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14080810546875,0.5576631426811218,0.050000000745058,0.0481871180236339,293.2557067871094,297.1499938964844,293.1499938964844,0.0729652345180511,-1391.8516845703125,304.1578674316406,0.7640721201896667,0.1251094192266464,0.0883689150214195,293.1773681640625,297.1499938964844,293.1499938964844,0.1513392776250839,-3362.4453125,304.15216064453125,0.9289352297782898,0.2248589843511581,0.2135751247406005,293.305419921875,297.1499938964844,293.1499938964844,0.0060925963334739,-2189.23095703125,299.0644836425781,0.5576631426811218,0.050000000745058,0.2285789400339126,291.1407775878906,291.1499938964844,274.8500061035156,271.4823913574219,286.67889404296875,293.3358154296875,291.1407470703125,1.0,0.1821717172861099,0.6159963607788086,0.6159963607788086,1.0,1.0,-0.7973480224609375,0.2873007953166961,0.510047197341919,0.1369501948356628,0.0,0.0,0.0427543818950653,25.62947654724121,25.0,-0.2769480645656585,-3587.701171875,63.556827545166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1013488769531,302.2115478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.572265625,18000.0,0.0,0.0,0.0797054097056388,0.0,0.0,0.0,0.0,1.0,0.0035328830126672,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0787871554493904,0.1001827120780944,-0.0213955584913492,0.0,8.089085895335302e-05,0.0,0.0,3.8338704109191895,0.0,0.0,0.0,0.2687448561191559,4.0,0.0,1.0
746220,293.1586303710937,297.1499938964844,293.1499938964844,0.0474967248737812,-1351.25439453125,304.1499938964844,0.6981232166290283,0.0946550518274307,0.0858429968357086,293.7535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.5580755472183228,0.050000000745058,0.0481843240559101,293.2501220703125,297.1499938964844,293.1499938964844,0.0717285498976707,-1374.5423583984375,304.1573181152344,0.7613869309425354,0.1235681325197219,0.087273359298706,293.1755065917969,297.1499938964844,293.1499938964844,0.1510584056377411,-3357.50390625,304.15191650390625,0.9290755391120912,0.2245476096868515,0.2132647782564163,293.3039855957031,297.1499938964844,293.1499938964844,0.0060449400916695,-2175.346435546875,299.0145263671875,0.5580755472183228,0.050000000745058,0.2285656780004501,291.1407775878906,291.1499938964844,274.8500061035156,271.4867858886719,286.6622314453125,293.3161926269531,291.1407775878906,1.0,0.1818947792053222,0.6182062029838562,0.6182062029838562,1.0,1.0,-0.7958081960678101,0.2869221270084381,0.5088860988616943,0.1389005929231643,0.0,0.0,0.0439899340271949,25.569555282592773,25.0,0.0775796547532081,-3594.7978515625,63.241580963134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0964660644531,302.2381286621094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.580078125,18000.0,0.0,0.0,0.0799598395824432,0.0,0.0,0.0,0.0,1.0,0.0034956587478518,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0791706219315528,0.1001856103539466,-0.0210149828344583,0.0,8.114907541312277e-05,0.0,0.0,3.834494829177856,0.0,0.0,0.0,0.2687624990940094,4.0,0.0,1.0
746280,293.1586303710937,297.1499938964844,293.1499938964844,0.0474967248737812,-1351.25439453125,304.1499938964844,0.6981232166290283,0.0946550518274307,0.0858429968357086,293.7535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.5580755472183228,0.050000000745058,0.0481843240559101,293.2501220703125,297.1499938964844,293.1499938964844,0.0717285498976707,-1374.5423583984375,304.1573181152344,0.7613869309425354,0.1235681325197219,0.087273359298706,293.1755065917969,297.1499938964844,293.1499938964844,0.1510584056377411,-3357.50390625,304.15191650390625,0.9290755391120912,0.2245476096868515,0.2132647782564163,293.3039855957031,297.1499938964844,293.1499938964844,0.0060449400916695,-2175.346435546875,299.0145263671875,0.5580755472183228,0.050000000745058,0.2285656780004501,291.1407775878906,291.1499938964844,274.8500061035156,271.4867858886719,286.6622314453125,293.3161926269531,291.1407775878906,1.0,0.1818947792053222,0.6182062029838562,0.6182062029838562,1.0,1.0,-0.7958081960678101,0.2869221270084381,0.5088860988616943,0.1389005929231643,0.0,0.0,0.0439899340271949,25.569555282592773,25.0,0.0775796547532081,-3594.7978515625,63.241580963134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0964660644531,302.2381286621094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.580078125,18000.0,0.0,0.0,0.0799598395824432,0.0,0.0,0.0,0.0,1.0,0.0034956587478518,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0791706219315528,0.1001856103539466,-0.0210149828344583,0.0,8.114907541312277e-05,0.0,0.0,3.834494829177856,0.0,0.0,0.0,0.2687624990940094,4.0,0.0,1.0
