time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
746340,293.1562805175781,297.1499938964844,293.1499938964844,0.0476863421499729,-1354.3868408203125,304.1496887207031,0.6991752982139587,0.0949124619364738,0.086047276854515,293.7362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14117431640625,0.5584940314292908,0.050000000745058,0.0481814965605735,293.2447509765625,297.1499938964844,293.1499938964844,0.070557601749897,-1358.208251953125,304.1568298339844,0.758882462978363,0.1221212446689605,0.0862426459789276,293.1735534667969,297.1499938964844,293.1499938964844,0.1508199870586395,-3353.30322265625,304.15167236328125,0.9293186068534852,0.2242991775274276,0.2130098640918731,293.30242919921875,297.1499938964844,293.1499938964844,0.0059983017854392,-2161.635986328125,298.9656677246094,0.5584940314292908,0.050000000745058,0.2285522818565368,291.1412353515625,291.1499938964844,274.8500061035156,271.4911804199219,286.6500244140625,293.3023986816406,291.14141845703125,1.0,0.1816459596157074,0.620415985584259,0.620415985584259,1.0,1.0,-0.7944910526275635,0.2865986227989197,0.5078924298286438,0.1409144103527069,0.0,0.0,0.0451310388743877,25.511972427368164,25.0,1.0828723907470703,-3601.2744140625,62.964054107666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09332275390625,302.26513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.625,18000.0,0.0,0.0,0.0802125036716461,0.0,0.0,0.0,0.0,1.0,0.0034594847820699,0.0,-0.0,-0.0,0.0,0.0,0.0,0.079534575343132,0.1001802086830139,-0.0206456296145916,0.0,8.140549471136183e-05,0.0,0.0,3.834778308868408,0.0,0.0,0.0,0.268778532743454,4.0,0.0,1.0
746400,293.1562805175781,297.1499938964844,293.1499938964844,0.0476863421499729,-1354.3868408203125,304.1496887207031,0.6991752982139587,0.0949124619364738,0.086047276854515,293.7362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14117431640625,0.5584940314292908,0.050000000745058,0.0481814965605735,293.2447509765625,297.1499938964844,293.1499938964844,0.070557601749897,-1358.208251953125,304.1568298339844,0.758882462978363,0.1221212446689605,0.0862426459789276,293.1735534667969,297.1499938964844,293.1499938964844,0.1508199870586395,-3353.30322265625,304.15167236328125,0.9293186068534852,0.2242991775274276,0.2130098640918731,293.30242919921875,297.1499938964844,293.1499938964844,0.0059983017854392,-2161.635986328125,298.9656677246094,0.5584940314292908,0.050000000745058,0.2285522818565368,291.1412353515625,291.1499938964844,274.8500061035156,271.4911804199219,286.6500244140625,293.3023986816406,291.14141845703125,1.0,0.1816459596157074,0.620415985584259,0.620415985584259,1.0,1.0,-0.7944910526275635,0.2865986227989197,0.5078924298286438,0.1409144103527069,0.0,0.0,0.0451310388743877,25.511972427368164,25.0,1.0828723907470703,-3601.2744140625,62.964054107666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09332275390625,302.26513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.625,18000.0,0.0,0.0,0.0802125036716461,0.0,0.0,0.0,0.0,1.0,0.0034594847820699,0.0,-0.0,-0.0,0.0,0.0,0.0,0.079534575343132,0.1001802086830139,-0.0206456296145916,0.0,8.140549471136183e-05,0.0,0.0,3.834778308868408,0.0,0.0,0.0,0.268778532743454,4.0,0.0,1.0
746460,293.1533508300781,297.1499938964844,293.1499938964844,0.0479971431195735,-1359.4976806640625,304.1492614746094,0.7006936073303223,0.0953450202941894,0.0863921418786048,293.7182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.5589695572853088,0.050000000745058,0.0481783002614975,293.2394714355469,297.1499938964844,293.1499938964844,0.069458968937397,-1342.91943359375,304.1563720703125,0.7566604018211365,0.1207943558692932,0.0852918624877929,293.1712951660156,297.1499938964844,293.1499938964844,0.1506336629390716,-3349.9931640625,304.15142822265625,0.9298088550567628,0.2241580635309219,0.212846428155899,293.3007507324219,297.1499938964844,293.1499938964844,0.0059519321657717,-2147.75634765625,298.9184875488281,0.5589695572853088,0.050000000745058,0.2285371124744415,291.14373779296875,291.1499938964844,274.8500061035156,271.4955749511719,286.6457824707031,293.3008728027344,291.1442565917969,1.0,0.1814268231391906,0.622611939907074,0.622611939907074,1.0,1.0,-0.7935457825660706,0.2863993942737579,0.5071463584899902,0.1429771035909652,0.0,0.0,0.0458234138786792,25.44894790649414,25.0,3.660602331161499,-3605.630615234375,62.73588562011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0922241210937,302.2894287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.845703125,18000.0,0.0,0.0,0.0804530978202819,0.0,0.0,0.0,0.0,1.0,0.0034300012048333,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0797982886433601,0.1001433134078979,-0.0203450229018926,0.0,8.164966857293621e-05,0.0,0.0,3.833738088607788,0.0,0.0,0.0,0.2687872946262359,4.0,0.0,1.0
746520,293.1533508300781,297.1499938964844,293.1499938964844,0.0479971431195735,-1359.4976806640625,304.1492614746094,0.7006936073303223,0.0953450202941894,0.0863921418786048,293.7182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.5589695572853088,0.050000000745058,0.0481783002614975,293.2394714355469,297.1499938964844,293.1499938964844,0.069458968937397,-1342.91943359375,304.1563720703125,0.7566604018211365,0.1207943558692932,0.0852918624877929,293.1712951660156,297.1499938964844,293.1499938964844,0.1506336629390716,-3349.9931640625,304.15142822265625,0.9298088550567628,0.2241580635309219,0.212846428155899,293.3007507324219,297.1499938964844,293.1499938964844,0.0059519321657717,-2147.75634765625,298.9184875488281,0.5589695572853088,0.050000000745058,0.2285371124744415,291.14373779296875,291.1499938964844,274.8500061035156,271.4955749511719,286.6457824707031,293.3008728027344,291.1442565917969,1.0,0.1814268231391906,0.622611939907074,0.622611939907074,1.0,1.0,-0.7935457825660706,0.2863993942737579,0.5071463584899902,0.1429771035909652,0.0,0.0,0.0458234138786792,25.44894790649414,25.0,3.660602331161499,-3605.630615234375,62.73588562011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0922241210937,302.2894287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.845703125,18000.0,0.0,0.0,0.0804530978202819,0.0,0.0,0.0,0.0,1.0,0.0034300012048333,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0797982886433601,0.1001433134078979,-0.0203450229018926,0.0,8.164966857293621e-05,0.0,0.0,3.833738088607788,0.0,0.0,0.0,0.2687872946262359,4.0,0.0,1.0
746580,293.1503601074219,297.1499938964844,293.1499938964844,0.0484100766479969,-1366.294189453125,304.1488342285156,0.7025469541549683,0.095871977508068,0.0868462994694709,293.6995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.5594684481620789,0.050000000745058,0.04817496240139,293.2344055175781,297.1499938964844,293.1499938964844,0.0684320628643035,-1328.6776123046875,304.1559753417969,0.7546488046646118,0.1195526421070098,0.0844087973237037,293.1689453125,297.1499938964844,293.1499938964844,0.1505166143178939,-3347.915283203125,304.1511535644531,0.930478036403656,0.2240931987762451,0.2127663940191269,293.2989501953125,297.1499938964844,293.1499938964844,0.005906683858484,-2134.111572265625,298.8724060058594,0.5594684481620789,0.050000000745058,0.2285212874412536,291.1467590332031,291.1499938964844,274.8500061035156,271.4999389648437,286.64129638671875,293.2991027832031,291.14715576171875,1.0,0.1812394112348556,0.6248078942298889,0.6248078942298889,1.0,1.0,-0.7929120659828186,0.2863159775733948,0.5065960884094238,0.1450543701648712,0.0,0.0,0.0460409596562385,25.38519859313965,25.0,3.754364252090454,-3607.621826171875,62.55399703979492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0938720703125,302.3007507324219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.048828125,18000.0,0.0,0.0,0.0806652903556823,0.0,0.0,0.0,0.0,1.0,0.0034143056254833,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0798947587609291,0.1000797599554061,-0.020185001194477,0.0,8.18650150904432e-05,0.0,0.0,3.831433296203613,0.0,0.0,0.0,0.2687858939170837,4.0,0.0,1.0
746640,293.1503601074219,297.1499938964844,293.1499938964844,0.0484100766479969,-1366.294189453125,304.1488342285156,0.7025469541549683,0.095871977508068,0.0868462994694709,293.6995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.5594684481620789,0.050000000745058,0.04817496240139,293.2344055175781,297.1499938964844,293.1499938964844,0.0684320628643035,-1328.6776123046875,304.1559753417969,0.7546488046646118,0.1195526421070098,0.0844087973237037,293.1689453125,297.1499938964844,293.1499938964844,0.1505166143178939,-3347.915283203125,304.1511535644531,0.930478036403656,0.2240931987762451,0.2127663940191269,293.2989501953125,297.1499938964844,293.1499938964844,0.005906683858484,-2134.111572265625,298.8724060058594,0.5594684481620789,0.050000000745058,0.2285212874412536,291.1467590332031,291.1499938964844,274.8500061035156,271.4999389648437,286.64129638671875,293.2991027832031,291.14715576171875,1.0,0.1812394112348556,0.6248078942298889,0.6248078942298889,1.0,1.0,-0.7929120659828186,0.2863159775733948,0.5065960884094238,0.1450543701648712,0.0,0.0,0.0460409596562385,25.38519859313965,25.0,3.754364252090454,-3607.621826171875,62.55399703979492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0938720703125,302.3007507324219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.048828125,18000.0,0.0,0.0,0.0806652903556823,0.0,0.0,0.0,0.0,1.0,0.0034143056254833,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0798947587609291,0.1000797599554061,-0.020185001194477,0.0,8.18650150904432e-05,0.0,0.0,3.831433296203613,0.0,0.0,0.0,0.2687858939170837,4.0,0.0,1.0
746700,293.1488952636719,297.1499938964844,293.1499938964844,0.0486379005014896,-1370.05126953125,304.14862060546875,0.703519880771637,0.0961544290184974,0.0870934277772903,293.6900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.5597100257873535,0.050000000745058,0.0481733493506908,293.2320251464844,297.1499938964844,293.1499938964844,0.0679407119750976,-1321.884765625,304.1557922363281,0.7536826729774475,0.1189555898308754,0.0839852392673492,293.1678161621094,297.1499938964844,293.1499938964844,0.1504814773797989,-3347.2998046875,304.1510009765625,0.9308345913887024,0.2240801006555557,0.2127467393875122,293.2980041503906,297.1499938964844,293.1499938964844,0.0058845127932727,-2127.42919921875,298.8495483398437,0.5597100257873535,0.050000000745058,0.2285136431455612,291.1478881835937,291.1499938964844,274.8500061035156,271.50213623046875,286.6389465332031,293.2981872558594,291.1481628417969,1.0,0.1811567097902298,0.6259058713912964,0.6259058713912964,1.0,1.0,-0.7926657199859619,0.2863025367259979,0.5063631534576416,0.146081805229187,0.0,0.0,0.0460676811635494,25.35521507263184,25.0,3.2523510456085205,-3608.25244140625,62.47628021240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0958251953125,302.3035888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.080078125,18000.0,0.0,0.0,0.0807560011744499,0.0,0.0,0.0,0.0,1.0,0.0034102906938642,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0799101963639259,0.1000542044639587,-0.0201440136879682,0.0,8.195707050617784e-05,0.0,0.0,3.830465078353882,0.0,0.0,0.0,0.2687840759754181,4.0,0.0,1.0
746760,293.1474609375,297.1499938964844,293.1499938964844,0.0488762818276882,-1373.9873046875,304.1484375,0.7045088410377502,0.0964467003941536,0.0873501002788543,293.6805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485595703125,0.5599433779716492,0.050000000745058,0.0481717996299266,293.2297058105469,297.1499938964844,293.1499938964844,0.0674619823694229,-1315.2802734375,304.1556091308594,0.7527344822883606,0.1183722764253616,0.0835717916488647,293.16668701171875,297.1499938964844,293.1499938964844,0.1504594534635543,-3346.9208984375,304.1508483886719,0.9311959743499756,0.2240776270627975,0.2127377986907959,293.2970886230469,297.1499938964844,293.1499938964844,0.0058626723475754,-2120.848876953125,298.8267517089844,0.5599433779716492,0.050000000745058,0.2285062670707702,291.1487121582031,291.1499938964844,274.8500061035156,271.5043334960937,286.6366882324219,293.2972412109375,291.1489562988281,1.0,0.1810808628797531,0.6269790530204773,0.6269790530204773,1.0,1.0,-0.7924562096595764,0.2862989008426666,0.5061573386192322,0.1470876187086105,0.0,0.0,0.0460641384124755,25.32679748535156,25.0,2.6395487785339355,-3608.786865234375,62.40625381469727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0985107421875,302.3056030273437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.087890625,18000.0,0.0,0.0,0.0808347761631012,0.0,0.0,0.0,0.0,1.0,0.0034080003388226,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0799136906862258,0.1000342890620231,-0.0201205965131521,0.0,8.20370260044001e-05,0.0,0.0,3.829695463180542,0.0,0.0,0.0,0.2687821686267853,4.0,0.0,1.0
746820,293.1448059082031,297.1499938964844,293.1499938964844,0.0493790507316589,-1382.3031005859375,304.14813232421875,0.7065162062644958,0.0970553681254386,0.0878868103027343,293.66131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.5603827834129333,0.050000000745058,0.0481688827276229,293.225341796875,297.1499938964844,293.1499938964844,0.0665364265441894,-1302.5494384765625,304.1552734375,0.7508765459060669,0.1172398999333381,0.0827705040574073,293.1644897460937,297.1499938964844,293.1499938964844,0.1504489928483963,-3346.769775390625,304.1506042480469,0.9319205284118652,0.224099650979042,0.2127469331026077,293.295166015625,297.1499938964844,293.1499938964844,0.0058198948390781,-2107.96337890625,298.78143310546875,0.5603827834129333,0.050000000745058,0.2284924387931823,291.14971923828125,291.1499938964844,274.8500061035156,271.5087280273437,286.6318054199219,293.2953491210937,291.1498107910156,1.0,0.1809475272893905,0.6291254162788391,0.6291254162788391,1.0,1.0,-0.7921296954154968,0.2863405346870422,0.5057891607284546,0.1490357220172882,0.0,0.0,0.0460243001580238,25.2745361328125,25.0,1.3124139308929443,-3609.91748046875,62.28633499145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1055603027344,302.3084716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0703125,18000.0,0.0,0.0,0.0809561535716056,0.0,0.0,0.0,0.0,1.0,0.0034065137151628,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0799038186669349,0.1000091210007667,-0.0201053004711866,0.0,8.216020796680823e-05,0.0,0.0,3.8286986351013184,0.0,0.0,0.0,0.2687790095806122,4.0,0.0,1.0
746880,293.1448059082031,297.1499938964844,293.1499938964844,0.0493790507316589,-1382.3031005859375,304.14813232421875,0.7065162062644958,0.0970553681254386,0.0878868103027343,293.66131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.5603827834129333,0.050000000745058,0.0481688827276229,293.225341796875,297.1499938964844,293.1499938964844,0.0665364265441894,-1302.5494384765625,304.1552734375,0.7508765459060669,0.1172398999333381,0.0827705040574073,293.1644897460937,297.1499938964844,293.1499938964844,0.1504489928483963,-3346.769775390625,304.1506042480469,0.9319205284118652,0.224099650979042,0.2127469331026077,293.295166015625,297.1499938964844,293.1499938964844,0.0058198948390781,-2107.96337890625,298.78143310546875,0.5603827834129333,0.050000000745058,0.2284924387931823,291.14971923828125,291.1499938964844,274.8500061035156,271.5087280273437,286.6318054199219,293.2953491210937,291.1498107910156,1.0,0.1809475272893905,0.6291254162788391,0.6291254162788391,1.0,1.0,-0.7921296954154968,0.2863405346870422,0.5057891607284546,0.1490357220172882,0.0,0.0,0.0460243001580238,25.2745361328125,25.0,1.3124139308929443,-3609.91748046875,62.28633499145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1055603027344,302.3084716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0703125,18000.0,0.0,0.0,0.0809561535716056,0.0,0.0,0.0,0.0,1.0,0.0034065137151628,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0799038186669349,0.1000091210007667,-0.0201053004711866,0.0,8.216020796680823e-05,0.0,0.0,3.8286986351013184,0.0,0.0,0.0,0.2687790095806122,4.0,0.0,1.0
746940,293.142333984375,297.1499938964844,293.1499938964844,0.0499118715524673,-1391.1373291015625,304.1478576660156,0.7085427045822144,0.0976913645863533,0.0884499251842498,293.6420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.5607814788818359,0.050000000745058,0.0481662489473819,293.2213439941406,297.1499938964844,293.1499938964844,0.0656476020812988,-1290.372802734375,304.1549987792969,0.7490512132644653,0.1161461472511291,0.0819981694221496,293.16241455078125,297.1499938964844,293.1499938964844,0.1504799425601959,-3347.366455078125,304.1503601074219,0.9326336979866028,0.2241539359092712,0.2127881646156311,293.29327392578125,297.1499938964844,293.1499938964844,0.0057782218791544,-2095.41796875,298.7364501953125,0.5607814788818359,0.050000000745058,0.2284799516201019,291.1497802734375,291.1499938964844,274.8500061035156,271.5131225585937,286.626220703125,293.2934265136719,291.1497497558594,1.0,0.1808370351791381,0.6312718391418457,0.6312718391418457,1.0,1.0,-0.7919101119041443,0.286452054977417,0.5054580569267273,0.1508719623088836,0.0,0.0,0.0460385754704475,25.228391647338867,25.0,0.0238684099167585,-3611.594482421875,62.19076156616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1141967773437,302.3116149902344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.013671875,18000.0,0.0,0.0,0.0810294672846794,0.0,0.0,0.0,0.0,1.0,0.0034061889164149,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0799012333154678,0.1000031381845474,-0.0201019048690795,0.0,8.223461190937087e-05,0.0,0.0,3.828450202941896,0.0,0.0,0.0,0.2687780261039734,4.0,0.0,1.0
747000,293.142333984375,297.1499938964844,293.1499938964844,0.0499118715524673,-1391.1373291015625,304.1478576660156,0.7085427045822144,0.0976913645863533,0.0884499251842498,293.6420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.5607814788818359,0.050000000745058,0.0481662489473819,293.2213439941406,297.1499938964844,293.1499938964844,0.0656476020812988,-1290.372802734375,304.1549987792969,0.7490512132644653,0.1161461472511291,0.0819981694221496,293.16241455078125,297.1499938964844,293.1499938964844,0.1504799425601959,-3347.366455078125,304.1503601074219,0.9326336979866028,0.2241539359092712,0.2127881646156311,293.29327392578125,297.1499938964844,293.1499938964844,0.0057782218791544,-2095.41796875,298.7364501953125,0.5607814788818359,0.050000000745058,0.2284799516201019,291.1497802734375,291.1499938964844,274.8500061035156,271.5131225585937,286.626220703125,293.2934265136719,291.1497497558594,1.0,0.1808370351791381,0.6312718391418457,0.6312718391418457,1.0,1.0,-0.7919101119041443,0.286452054977417,0.5054580569267273,0.1508719623088836,0.0,0.0,0.0460385754704475,25.228391647338867,25.0,0.0238684099167585,-3611.594482421875,62.19076156616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1141967773437,302.3116149902344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.013671875,18000.0,0.0,0.0,0.0810294672846794,0.0,0.0,0.0,0.0,1.0,0.0034061889164149,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0799012333154678,0.1000031381845474,-0.0201019048690795,0.0,8.223461190937087e-05,0.0,0.0,3.828450202941896,0.0,0.0,0.0,0.2687780261039734,4.0,0.0,1.0
747060,293.1400451660156,297.1499938964844,293.1499938964844,0.0504667982459068,-1400.35888671875,304.14764404296875,0.7105394601821899,0.0983470454812049,0.0890325978398323,293.6230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.5611372590065002,0.050000000745058,0.0481639057397842,293.2176818847656,297.1499938964844,293.1499938964844,0.0647854432463646,-1278.60595703125,304.15478515625,0.7472354173660278,0.1150802746415138,0.0812472328543663,293.16046142578125,297.1499938964844,293.1499938964844,0.1505442261695861,-3348.5625,304.1501159667969,0.9333221316337584,0.2242345213890075,0.2128556966781616,293.2913818359375,297.1499938964844,293.1499938964844,0.0057375612668693,-2083.1708984375,298.69171142578125,0.5611372590065002,0.050000000745058,0.2284688353538513,291.1491394042969,291.1499938964844,274.8500061035156,271.5175170898437,286.6199951171875,293.29156494140625,291.1490173339844,1.0,0.1807458996772766,0.6333693861961365,0.6333693861961365,1.0,1.0,-0.7917732000350952,0.2866209149360657,0.5051522850990295,0.1525510102510452,0.0,0.0,0.0461909025907516,25.1878719329834,25.0,-0.9579857587814332,-3614.183837890625,62.11521911621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.123291015625,302.31707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.931640625,18000.0,0.0,0.0,0.0810630172491073,0.0,0.0,0.0,0.0,1.0,0.0034037369769066,0.0,-0.0,-0.0,0.0,0.0,0.0,0.079936109483242,0.1000130623579025,-0.020076947286725,0.0,8.226865611504763e-05,0.0,0.0,3.828866720199585,0.0,0.0,0.0,0.2687803208827972,4.0,0.0,1.0
747120,293.1400451660156,297.1499938964844,293.1499938964844,0.0504667982459068,-1400.35888671875,304.14764404296875,0.7105394601821899,0.0983470454812049,0.0890325978398323,293.6230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.5611372590065002,0.050000000745058,0.0481639057397842,293.2176818847656,297.1499938964844,293.1499938964844,0.0647854432463646,-1278.60595703125,304.15478515625,0.7472354173660278,0.1150802746415138,0.0812472328543663,293.16046142578125,297.1499938964844,293.1499938964844,0.1505442261695861,-3348.5625,304.1501159667969,0.9333221316337584,0.2242345213890075,0.2128556966781616,293.2913818359375,297.1499938964844,293.1499938964844,0.0057375612668693,-2083.1708984375,298.69171142578125,0.5611372590065002,0.050000000745058,0.2284688353538513,291.1491394042969,291.1499938964844,274.8500061035156,271.5175170898437,286.6199951171875,293.29156494140625,291.1490173339844,1.0,0.1807458996772766,0.6333693861961365,0.6333693861961365,1.0,1.0,-0.7917732000350952,0.2866209149360657,0.5051522850990295,0.1525510102510452,0.0,0.0,0.0461909025907516,25.1878719329834,25.0,-0.9579857587814332,-3614.183837890625,62.11521911621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.123291015625,302.31707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.931640625,18000.0,0.0,0.0,0.0810630172491073,0.0,0.0,0.0,0.0,1.0,0.0034037369769066,0.0,-0.0,-0.0,0.0,0.0,0.0,0.079936109483242,0.1000130623579025,-0.020076947286725,0.0,8.226865611504763e-05,0.0,0.0,3.828866720199585,0.0,0.0,0.0,0.2687803208827972,4.0,0.0,1.0
747180,293.13800048828125,297.1499938964844,293.1499938964844,0.0510368756949901,-1409.8516845703125,304.1474914550781,0.7124746441841125,0.0990159064531326,0.0896289348602294,293.6043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14813232421875,0.5614473223686218,0.050000000745058,0.0481618717312812,293.2143859863281,297.1499938964844,293.1499938964844,0.0639418885111808,-1267.134033203125,304.15460205078125,0.7454106211662292,0.1140345484018325,0.0805119127035141,293.1586608886719,297.1499938964844,293.1499938964844,0.1506351977586746,-3350.23486328125,304.1499328613281,0.9339741468429564,0.2243370562791824,0.212945356965065,293.28955078125,297.1499938964844,293.1499938964844,0.0056977220810949,-2071.150634765625,298.6473083496094,0.5614473223686218,0.050000000745058,0.2284591794013977,291.14801025390625,291.1499938964844,274.8500061035156,271.5219116210937,286.6127014160156,293.2897033691406,291.1478271484375,1.0,0.1806717216968536,0.6354669332504272,0.6354669332504272,1.0,1.0,-0.7917000651359558,0.2868617475032806,0.5048383474349976,0.1540619879961013,0.0,0.0,0.0465269461274147,25.152761459350582,25.0,-1.665339469909668,-3617.89453125,62.05654525756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1317443847656,302.3256225585937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.845703125,18000.0,0.0,0.0,0.0810675621032714,0.0,0.0,0.0,0.0,1.0,0.003397045424208,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0800249204039573,0.1000338643789291,-0.020008947700262,0.0,8.227326907217503e-05,0.0,0.0,3.829777479171753,0.0,0.0,0.0,0.2687861919403076,4.0,0.0,1.0
747240,293.13800048828125,297.1499938964844,293.1499938964844,0.0510368756949901,-1409.8516845703125,304.1474914550781,0.7124746441841125,0.0990159064531326,0.0896289348602294,293.6043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14813232421875,0.5614473223686218,0.050000000745058,0.0481618717312812,293.2143859863281,297.1499938964844,293.1499938964844,0.0639418885111808,-1267.134033203125,304.15460205078125,0.7454106211662292,0.1140345484018325,0.0805119127035141,293.1586608886719,297.1499938964844,293.1499938964844,0.1506351977586746,-3350.23486328125,304.1499328613281,0.9339741468429564,0.2243370562791824,0.212945356965065,293.28955078125,297.1499938964844,293.1499938964844,0.0056977220810949,-2071.150634765625,298.6473083496094,0.5614473223686218,0.050000000745058,0.2284591794013977,291.14801025390625,291.1499938964844,274.8500061035156,271.5219116210937,286.6127014160156,293.2897033691406,291.1478271484375,1.0,0.1806717216968536,0.6354669332504272,0.6354669332504272,1.0,1.0,-0.7917000651359558,0.2868617475032806,0.5048383474349976,0.1540619879961013,0.0,0.0,0.0465269461274147,25.152761459350582,25.0,-1.665339469909668,-3617.89453125,62.05654525756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1317443847656,302.3256225585937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.845703125,18000.0,0.0,0.0,0.0810675621032714,0.0,0.0,0.0,0.0,1.0,0.003397045424208,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0800249204039573,0.1000338643789291,-0.020008947700262,0.0,8.227326907217503e-05,0.0,0.0,3.829777479171753,0.0,0.0,0.0,0.2687861919403076,4.0,0.0,1.0
747300,293.1370544433594,297.1499938964844,293.1499938964844,0.0513257794082164,-1414.6700439453125,304.1474304199219,0.7134162783622742,0.0993534252047538,0.0899305343627929,293.5952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.5615847110748291,0.050000000745058,0.0481609739363193,293.212890625,297.1499938964844,293.1499938964844,0.0635252967476844,-1261.4835205078125,304.1545104980469,0.7444906234741211,0.1135173961520195,0.080148734152317,293.1578063964844,297.1499938964844,293.1499938964844,0.1506892591714859,-3351.223876953125,304.1498413085937,0.93428373336792,0.2243953645229339,0.2129973471164703,293.2886657714844,297.1499938964844,293.1499938964844,0.005678083281964,-2065.215576171875,298.625244140625,0.5615847110748291,0.050000000745058,0.2284549176692962,291.1473083496094,291.1499938964844,274.8500061035156,271.52410888671875,286.60858154296875,293.288818359375,291.1470642089844,1.0,0.180640310049057,0.636515736579895,0.636515736579895,1.0,1.0,-0.7916824221611023,0.2870092093944549,0.504673182964325,0.1547492742538452,0.0,0.0,0.0467782579362392,25.137157440185547,25.0,-1.9349827766418457,-3620.215087890625,62.032676696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1354675292969,302.3312072753906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.798828125,18000.0,0.0,0.0,0.0810630321502685,0.0,0.0,0.0,0.0,1.0,0.0033915766980499,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0800941437482833,0.100047543644905,-0.0199533961713314,0.0,8.226867066696286e-05,0.0,0.0,3.830392599105835,0.0,0.0,0.0,0.2687905728816986,4.0,0.0,1.0
747360,293.1361694335937,297.1499938964844,293.1499938964844,0.0516161806881427,-1419.51806640625,304.1473693847656,0.7143393754959106,0.0996920764446258,0.090233489871025,293.5863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.5617102384567261,0.050000000745058,0.0481601506471633,293.2114562988281,297.1499938964844,293.1499938964844,0.0631111785769462,-1255.8759765625,304.1544494628906,0.7435636520385742,0.1130032539367675,0.0797878876328468,293.156982421875,297.1499938964844,293.1499938964844,0.150747999548912,-3352.29541015625,304.1497802734375,0.9345811009407043,0.2244577705860138,0.2130534499883651,293.28778076171875,297.1499938964844,293.1499938964844,0.005658620968461,-2059.325439453125,298.6032409667969,0.5617102384567261,0.050000000745058,0.2284510284662246,291.14654541015625,291.1499938964844,274.8500061035156,271.5262756347656,286.60430908203125,293.2879333496094,291.14630126953125,1.0,0.1806122958660125,0.6375371813774109,0.6375371813774109,1.0,1.0,-0.7916746735572815,0.2871671020984649,0.5045075416564941,0.1553824096918106,0.0,0.0,0.0470894128084182,25.122800827026367,25.0,-2.1178016662597656,-3622.83935546875,62.01198196411133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1386413574219,302.3378295898437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.75,18000.0,0.0,0.0,0.081056572496891,0.0,0.0,0.0,0.0,1.0,0.0033844481222331,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0801819115877151,0.1000629290938377,-0.0198810156434774,0.0,8.226211502915248e-05,0.0,0.0,3.831099033355713,0.0,0.0,0.0,0.2687959969043731,4.0,0.0,1.0
747420,293.1345520019531,297.1499938964844,293.1499938964844,0.0521984510123729,-1429.2518310546875,304.14727783203125,0.7161281108856201,0.1003700643777847,0.0908411219716072,293.5690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14508056640625,0.5619268417358398,0.050000000745058,0.0481587387621402,293.2088317871094,297.1499938964844,293.1499938964844,0.0622876398265361,-1244.75146484375,304.1543273925781,0.7416856288909912,0.1119815185666084,0.0790715888142585,293.15545654296875,297.1499938964844,293.1499938964844,0.1508762389421463,-3354.62646484375,304.1496276855469,0.9351383447647096,0.2245928943157196,0.2131763249635696,293.2861022949219,297.1499938964844,293.1499938964844,0.0056201317347586,-2047.6416015625,298.5594787597656,0.5619268417358398,0.050000000745058,0.2284443229436874,291.1449279785156,291.1499938964844,274.8500061035156,271.5306701660156,286.5948791503906,293.2862243652344,291.1446533203125,1.0,0.1805652529001236,0.6395800113677979,0.6395800113677979,1.0,1.0,-0.7916820645332336,0.2875323593616485,0.5041496753692627,0.1565062850713729,0.0,0.0,0.0478821992874145,25.097557067871094,25.0,-2.297458410263061,-3628.995361328125,61.97870635986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1431884765625,302.3538818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.6640625,18000.0,0.0,0.0,0.0810461267828941,0.0,0.0,0.0,0.0,1.0,0.0033650354016572,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0804120227694511,0.1000960916280746,-0.0196840688586235,0.0,8.225151395890862e-05,0.0,0.0,3.832679510116577,0.0,0.0,0.0,0.2688095569610595,4.0,0.0,1.0
747480,293.1345520019531,297.1499938964844,293.1499938964844,0.0521984510123729,-1429.2518310546875,304.14727783203125,0.7161281108856201,0.1003700643777847,0.0908411219716072,293.5690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14508056640625,0.5619268417358398,0.050000000745058,0.0481587387621402,293.2088317871094,297.1499938964844,293.1499938964844,0.0622876398265361,-1244.75146484375,304.1543273925781,0.7416856288909912,0.1119815185666084,0.0790715888142585,293.15545654296875,297.1499938964844,293.1499938964844,0.1508762389421463,-3354.62646484375,304.1496276855469,0.9351383447647096,0.2245928943157196,0.2131763249635696,293.2861022949219,297.1499938964844,293.1499938964844,0.0056201317347586,-2047.6416015625,298.5594787597656,0.5619268417358398,0.050000000745058,0.2284443229436874,291.1449279785156,291.1499938964844,274.8500061035156,271.5306701660156,286.5948791503906,293.2862243652344,291.1446533203125,1.0,0.1805652529001236,0.6395800113677979,0.6395800113677979,1.0,1.0,-0.7916820645332336,0.2875323593616485,0.5041496753692627,0.1565062850713729,0.0,0.0,0.0478821992874145,25.097557067871094,25.0,-2.297458410263061,-3628.995361328125,61.97870635986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1431884765625,302.3538818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.6640625,18000.0,0.0,0.0,0.0810461267828941,0.0,0.0,0.0,0.0,1.0,0.0033650354016572,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0804120227694511,0.1000960916280746,-0.0196840688586235,0.0,8.225151395890862e-05,0.0,0.0,3.832679510116577,0.0,0.0,0.0,0.2688095569610595,4.0,0.0,1.0
747540,293.1331787109375,297.1499938964844,293.1499938964844,0.0527792833745479,-1438.9801025390625,304.147216796875,0.7178394198417664,0.1010454520583152,0.0914476662874221,293.552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434020996094,0.5620997548103333,0.050000000745058,0.0481576137244701,293.2064819335937,297.1499938964844,293.1499938964844,0.0614668689668178,-1233.7003173828125,304.1542663574219,0.7397698163986206,0.1109645217657089,0.0783596113324165,293.154052734375,297.1499938964844,293.1499938964844,0.1510159522294998,-3357.156494140625,304.1495361328125,0.935644030570984,0.2247389554977417,0.2133105248212814,293.28448486328125,297.1499938964844,293.1499938964844,0.0055821612477302,-2036.0677490234373,298.5160217285156,0.5620997548103333,0.050000000745058,0.2284389734268188,291.14324951171875,291.1499938964844,274.8500061035156,271.5350646972656,286.5842590332031,293.2846069335937,291.1429748535156,1.0,0.1805282533168792,0.6416229009628296,0.6416229009628296,1.0,1.0,-0.7917088866233826,0.2879583835601806,0.5037505030632019,0.1574475318193435,0.0,0.0,0.0488998517394065,25.07655143737793,25.0,-2.3712692260742188,-3636.283447265625,61.95406723022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1450500488281,302.3732604980469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.580078125,18000.0,0.0,0.0,0.0810502618551254,0.0,0.0,0.0,0.0,1.0,0.0033387339208275,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0807132348418235,0.1001308932900428,-0.0194176584482193,0.0,8.2255712186452e-05,0.0,0.0,3.8344199657440186,0.0,0.0,0.0,0.2688265740871429,4.0,0.0,1.0
747600,293.1331787109375,297.1499938964844,293.1499938964844,0.0527792833745479,-1438.9801025390625,304.147216796875,0.7178394198417664,0.1010454520583152,0.0914476662874221,293.552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434020996094,0.5620997548103333,0.050000000745058,0.0481576137244701,293.2064819335937,297.1499938964844,293.1499938964844,0.0614668689668178,-1233.7003173828125,304.1542663574219,0.7397698163986206,0.1109645217657089,0.0783596113324165,293.154052734375,297.1499938964844,293.1499938964844,0.1510159522294998,-3357.156494140625,304.1495361328125,0.935644030570984,0.2247389554977417,0.2133105248212814,293.28448486328125,297.1499938964844,293.1499938964844,0.0055821612477302,-2036.0677490234373,298.5160217285156,0.5620997548103333,0.050000000745058,0.2284389734268188,291.14324951171875,291.1499938964844,274.8500061035156,271.5350646972656,286.5842590332031,293.2846069335937,291.1429748535156,1.0,0.1805282533168792,0.6416229009628296,0.6416229009628296,1.0,1.0,-0.7917088866233826,0.2879583835601806,0.5037505030632019,0.1574475318193435,0.0,0.0,0.0488998517394065,25.07655143737793,25.0,-2.3712692260742188,-3636.283447265625,61.95406723022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1450500488281,302.3732604980469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.580078125,18000.0,0.0,0.0,0.0810502618551254,0.0,0.0,0.0,0.0,1.0,0.0033387339208275,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0807132348418235,0.1001308932900428,-0.0194176584482193,0.0,8.2255712186452e-05,0.0,0.0,3.8344199657440186,0.0,0.0,0.0,0.2688265740871429,4.0,0.0,1.0
747660,293.1319580078125,297.1499938964844,293.1499938964844,0.053354874253273,-1448.6383056640625,304.1471862792969,0.7194742560386658,0.1017149463295936,0.0920498445630073,293.5368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417541503906,0.5622324347496033,0.050000000745058,0.0481567494571208,293.2044372558594,297.1499938964844,293.1499938964844,0.060645081102848,-1222.670654296875,304.1542053222656,0.7378121614456177,0.1099490523338317,0.0776493847370147,293.1528015136719,297.1499938964844,293.1499938964844,0.1511633247137069,-3359.816650390625,304.1494445800781,0.936099648475647,0.2248934805393219,0.2134535759687423,293.282958984375,297.1499938964844,293.1499938964844,0.0055446191690862,-2024.56982421875,298.4728698730469,0.5622324347496033,0.050000000745058,0.2284348905086517,291.1416015625,291.1499938964844,274.8500061035156,271.5394592285156,286.57293701171875,293.2830810546875,291.141357421875,1.0,0.1804995089769363,0.6436009407043457,0.6436009407043457,1.0,1.0,-0.7917449474334717,0.2884185016155243,0.5033264756202698,0.1582067161798477,0.0,0.0,0.0501319207251071,25.05939483642578,25.0,-2.23638916015625,-3644.5927734375,61.936031341552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1440124511719,302.39605712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.501953125,18000.0,0.0,0.0,0.0810816213488578,0.0,0.0,0.0,0.0,1.0,0.0033054060768336,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0810852274298667,0.1001660898327827,-0.0190808642655611,0.0,8.228754450101405e-05,0.0,0.0,3.836272716522217,0.0,0.0,0.0,0.2688468396663666,4.0,0.0,1.0
747720,293.1319580078125,297.1499938964844,293.1499938964844,0.053354874253273,-1448.6383056640625,304.1471862792969,0.7194742560386658,0.1017149463295936,0.0920498445630073,293.5368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417541503906,0.5622324347496033,0.050000000745058,0.0481567494571208,293.2044372558594,297.1499938964844,293.1499938964844,0.060645081102848,-1222.670654296875,304.1542053222656,0.7378121614456177,0.1099490523338317,0.0776493847370147,293.1528015136719,297.1499938964844,293.1499938964844,0.1511633247137069,-3359.816650390625,304.1494445800781,0.936099648475647,0.2248934805393219,0.2134535759687423,293.282958984375,297.1499938964844,293.1499938964844,0.0055446191690862,-2024.56982421875,298.4728698730469,0.5622324347496033,0.050000000745058,0.2284348905086517,291.1416015625,291.1499938964844,274.8500061035156,271.5394592285156,286.57293701171875,293.2830810546875,291.141357421875,1.0,0.1804995089769363,0.6436009407043457,0.6436009407043457,1.0,1.0,-0.7917449474334717,0.2884185016155243,0.5033264756202698,0.1582067161798477,0.0,0.0,0.0501319207251071,25.05939483642578,25.0,-2.23638916015625,-3644.5927734375,61.936031341552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1440124511719,302.39605712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.501953125,18000.0,0.0,0.0,0.0810816213488578,0.0,0.0,0.0,0.0,1.0,0.0033054060768336,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0810852274298667,0.1001660898327827,-0.0190808642655611,0.0,8.228754450101405e-05,0.0,0.0,3.836272716522217,0.0,0.0,0.0,0.2688468396663666,4.0,0.0,1.0
747780,293.1309509277344,297.1499938964844,293.1499938964844,0.0539222322404384,-1458.1748046875,304.1471862792969,0.7210369110107422,0.1023764610290527,0.0926454290747642,293.5220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14031982421875,0.5623297691345215,0.050000000745058,0.0481561198830604,293.2026672363281,297.1499938964844,293.1499938964844,0.0598197057843208,-1211.6270751953125,304.1541748046875,0.735813319683075,0.1089336350560188,0.0769395381212234,293.1516418457031,297.1499938964844,293.1499938964844,0.1513147801160812,-3362.54052734375,304.1493835449219,0.9365101456642152,0.22505484521389,0.2136036604642868,293.28155517578125,297.1499938964844,293.1499938964844,0.0055074258707463,-2013.1136474609373,298.4300231933594,0.5623297691345215,0.050000000745058,0.2284318953752517,291.1401672363281,291.1499938964844,274.8500061035156,271.5438232421875,286.5608215332031,293.2816772460937,291.1399841308594,1.0,0.1804774850606918,0.645578920841217,0.645578920841217,1.0,1.0,-0.7917836308479309,0.2889175415039062,0.5028660893440247,0.15882608294487,0.0,0.0,0.0515430644154548,25.04566764831543,25.0,-1.980108499526977,-3653.782958984375,61.92301940917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1402282714844,302.421630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.443359375,18000.0,0.0,0.0,0.0811508744955062,0.0,0.0,0.0,0.0,1.0,0.0032655412796884,0.0,-0.0,-0.0,0.0,0.0,0.0,0.081519030034542,0.1001983433961868,-0.0186793152242898,0.0,8.235781569965184e-05,0.0,0.0,3.8380978107452393,0.0,0.0,0.0,0.2688696980476379,4.0,0.0,1.0
747840,293.1309509277344,297.1499938964844,293.1499938964844,0.0539222322404384,-1458.1748046875,304.1471862792969,0.7210369110107422,0.1023764610290527,0.0926454290747642,293.5220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14031982421875,0.5623297691345215,0.050000000745058,0.0481561198830604,293.2026672363281,297.1499938964844,293.1499938964844,0.0598197057843208,-1211.6270751953125,304.1541748046875,0.735813319683075,0.1089336350560188,0.0769395381212234,293.1516418457031,297.1499938964844,293.1499938964844,0.1513147801160812,-3362.54052734375,304.1493835449219,0.9365101456642152,0.22505484521389,0.2136036604642868,293.28155517578125,297.1499938964844,293.1499938964844,0.0055074258707463,-2013.1136474609373,298.4300231933594,0.5623297691345215,0.050000000745058,0.2284318953752517,291.1401672363281,291.1499938964844,274.8500061035156,271.5438232421875,286.5608215332031,293.2816772460937,291.1399841308594,1.0,0.1804774850606918,0.645578920841217,0.645578920841217,1.0,1.0,-0.7917836308479309,0.2889175415039062,0.5028660893440247,0.15882608294487,0.0,0.0,0.0515430644154548,25.04566764831543,25.0,-1.980108499526977,-3653.782958984375,61.92301940917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1402282714844,302.421630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.443359375,18000.0,0.0,0.0,0.0811508744955062,0.0,0.0,0.0,0.0,1.0,0.0032655412796884,0.0,-0.0,-0.0,0.0,0.0,0.0,0.081519030034542,0.1001983433961868,-0.0186793152242898,0.0,8.235781569965184e-05,0.0,0.0,3.8380978107452393,0.0,0.0,0.0,0.2688696980476379,4.0,0.0,1.0
747900,293.1305236816406,297.1499938964844,293.1499938964844,0.0542024113237857,-1462.890380859375,304.1471862792969,0.7217933535575867,0.1027038469910621,0.0929403379559516,293.514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396484375,0.5623672008514404,0.050000000745058,0.0481558740139007,293.20184326171875,297.1499938964844,293.1499938964844,0.0594054646790027,-1206.0975341796875,304.1541748046875,0.7347996830940247,0.1084258407354354,0.0765846073627471,293.151123046875,297.1499938964844,293.1499938964844,0.1513916701078415,-3363.92041015625,304.1493530273437,0.9367009401321412,0.2251377403736114,0.2136809974908828,293.2809143066406,297.1499938964844,293.1499938964844,0.0054889493621885,-2007.3985595703125,298.4087219238281,0.5623672008514404,0.050000000745058,0.2284307479858398,291.1395263671875,291.1499938964844,274.8500061035156,271.5460205078125,286.5545349121094,293.281005859375,291.13934326171875,1.0,0.1804685890674591,0.6465679407119751,0.6465679407119751,1.0,1.0,-0.791802704334259,0.2891779541969299,0.5026248097419739,0.1590933352708816,0.0,0.0,0.0523084551095962,25.03993797302246,25.0,-1.832536220550537,-3658.663330078125,61.91801071166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1373596191406,302.43524169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.41796875,18000.0,0.0,0.0,0.0812024176120758,0.0,0.0,0.0,0.0,1.0,0.0032433483283966,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0817566737532615,0.1002131178975105,-0.0184564441442489,0.0,8.241012983489782e-05,0.0,0.0,3.83898663520813,0.0,0.0,0.0,0.2688819766044616,4.0,0.0,1.0
747960,293.130126953125,297.1499938964844,293.1499938964844,0.0544802397489547,-1467.5704345703125,304.1471862792969,0.7225354909896851,0.1030291840434074,0.0932333916425705,293.5079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390686035156,0.5623985528945923,0.050000000745058,0.0481556728482246,293.2011108398437,297.1499938964844,293.1499938964844,0.0589901767671108,-1200.5628662109375,304.1541748046875,0.7337779998779297,0.1079182177782058,0.0762297287583351,293.150634765625,297.1499938964844,293.1499938964844,0.1514689177274704,-3365.304443359375,304.1493225097656,0.936884105205536,0.225221961736679,0.2137595862150192,293.2802734375,297.1499938964844,293.1499938964844,0.0054705427028238,-2001.6881103515625,298.3874816894531,0.5623985528945923,0.050000000745058,0.2284297794103622,291.1389465332031,291.1499938964844,274.8500061035156,271.5482177734375,286.5482788085937,293.2803649902344,291.1387939453125,1.0,0.1804607957601547,0.6475257873535156,0.6475257873535156,1.0,1.0,-0.7918214797973633,0.2894361913204193,0.5023852586746216,0.1593302190303802,0.0,0.0,0.0531043335795402,25.03481101989746,25.0,-1.6373318433761597,-3663.676025390625,61.91376876831055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13397216796875,302.44940185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.39453125,18000.0,0.0,0.0,0.0812650769948959,0.0,0.0,0.0,0.0,1.0,0.0032198776025325,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0820057094097137,0.1002270206809043,-0.0182213075459003,0.0,8.247372170444578e-05,0.0,0.0,3.839857578277588,0.0,0.0,0.0,0.2688946723937988,4.0,0.0,1.0
748020,293.1294250488281,297.1499938964844,293.1499938964844,0.0550282448530197,-1476.8125,304.147216796875,0.723980724811554,0.1036734730005264,0.0938138589262962,293.4945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381530761719,0.5624459385871887,0.050000000745058,0.0481553673744201,293.19970703125,297.1499938964844,293.1499938964844,0.0581566840410232,-1189.4801025390625,304.1541748046875,0.7317142486572266,0.1069044694304466,0.0755208134651184,293.1496887207031,297.1499938964844,293.1499938964844,0.1516233533620834,-3368.064208984375,304.1492919921875,0.9372320771217346,0.2253942191600799,0.2139206081628799,293.279052734375,297.1499938964844,293.1499938964844,0.0054338877089321,-1990.259521484375,298.3452453613281,0.5624459385871887,0.050000000745058,0.2284283339977264,291.1380920410156,291.1499938964844,274.8500061035156,271.5526123046875,286.5355834960937,293.2791442871094,291.1379699707031,1.0,0.1804481744766235,0.6494413614273071,0.6494413614273071,1.0,1.0,-0.791858434677124,0.28996342420578,0.501895010471344,0.1597483605146408,0.0,0.0,0.054757684469223,25.02616500854492,25.0,-1.1705142259597778,-3674.0361328125,61.90738296508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1259460449219,302.478759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.369140625,18000.0,0.0,0.0,0.0814258232712745,0.0,0.0,0.0,0.0,1.0,0.0031696592923253,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0825298801064491,0.100250206887722,-0.0177203267812728,0.0,8.263685595011339e-05,0.0,0.0,3.8414595127105713,0.0,0.0,0.0,0.2689208686351776,4.0,0.0,1.0
