time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
748080,293.1294250488281,297.1499938964844,293.1499938964844,0.0550282448530197,-1476.8125,304.147216796875,0.723980724811554,0.1036734730005264,0.0938138589262962,293.4945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381530761719,0.5624459385871887,0.050000000745058,0.0481553673744201,293.19970703125,297.1499938964844,293.1499938964844,0.0581566840410232,-1189.4801025390625,304.1541748046875,0.7317142486572266,0.1069044694304466,0.0755208134651184,293.1496887207031,297.1499938964844,293.1499938964844,0.1516233533620834,-3368.064208984375,304.1492919921875,0.9372320771217346,0.2253942191600799,0.2139206081628799,293.279052734375,297.1499938964844,293.1499938964844,0.0054338877089321,-1990.259521484375,298.3452453613281,0.5624459385871887,0.050000000745058,0.2284283339977264,291.1380920410156,291.1499938964844,274.8500061035156,271.5526123046875,286.5355834960937,293.2791442871094,291.1379699707031,1.0,0.1804481744766235,0.6494413614273071,0.6494413614273071,1.0,1.0,-0.791858434677124,0.28996342420578,0.501895010471344,0.1597483605146408,0.0,0.0,0.054757684469223,25.02616500854492,25.0,-1.1705142259597778,-3674.0361328125,61.90738296508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1259460449219,302.478759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.369140625,18000.0,0.0,0.0,0.0814258232712745,0.0,0.0,0.0,0.0,1.0,0.0031696592923253,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0825298801064491,0.100250206887722,-0.0177203267812728,0.0,8.263685595011339e-05,0.0,0.0,3.8414595127105713,0.0,0.0,0.0,0.2689208686351776,4.0,0.0,1.0
748140,293.1288757324219,297.1499938964844,293.1499938964844,0.0555664151906967,-1485.9036865234375,304.1472473144531,0.7253801822662354,0.1043094247579574,0.0943868458271026,293.4817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375732421875,0.5624768733978271,0.050000000745058,0.048155166208744,293.198486328125,297.1499938964844,293.1499938964844,0.0573224648833274,-1178.4228515625,304.1541748046875,0.7296324372291565,0.1058972254395484,0.0748153924942016,293.1488647460937,297.1499938964844,293.1499938964844,0.1517782062292099,-3370.823486328125,304.1492614746094,0.937561571598053,0.2255714982748031,0.214086502790451,293.2779235839844,297.1499938964844,293.1499938964844,0.0053974823094904,-1978.8388671875,298.3033447265625,0.5624768733978271,0.050000000745058,0.22842738032341,291.13751220703125,291.1499938964844,274.8500061035156,271.5569763183594,286.52264404296875,293.27801513671875,291.137451171875,1.0,0.1804389357566833,0.6513569951057434,0.6513569951057434,1.0,1.0,-0.791897177696228,0.290503978729248,0.50139319896698,0.1601041853427887,0.0,0.0,0.0564649477601051,25.019216537475582,25.0,-0.7577320337295532,-3684.70556640625,61.90356063842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1167297363281,302.5088195800781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.357421875,18000.0,0.0,0.0,0.081633523106575,0.0,0.0,0.0,0.0,1.0,0.0031160882208496,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0830776244401931,0.1002669930458068,-0.0171893686056137,0.0,8.28476477181539e-05,0.0,0.0,3.842848300933838,0.0,0.0,0.0,0.268947571516037,4.0,0.0,1.0
748200,293.1288757324219,297.1499938964844,293.1499938964844,0.0555664151906967,-1485.9036865234375,304.1472473144531,0.7253801822662354,0.1043094247579574,0.0943868458271026,293.4817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375732421875,0.5624768733978271,0.050000000745058,0.048155166208744,293.198486328125,297.1499938964844,293.1499938964844,0.0573224648833274,-1178.4228515625,304.1541748046875,0.7296324372291565,0.1058972254395484,0.0748153924942016,293.1488647460937,297.1499938964844,293.1499938964844,0.1517782062292099,-3370.823486328125,304.1492614746094,0.937561571598053,0.2255714982748031,0.214086502790451,293.2779235839844,297.1499938964844,293.1499938964844,0.0053974823094904,-1978.8388671875,298.3033447265625,0.5624768733978271,0.050000000745058,0.22842738032341,291.13751220703125,291.1499938964844,274.8500061035156,271.5569763183594,286.52264404296875,293.27801513671875,291.137451171875,1.0,0.1804389357566833,0.6513569951057434,0.6513569951057434,1.0,1.0,-0.791897177696228,0.290503978729248,0.50139319896698,0.1601041853427887,0.0,0.0,0.0564649477601051,25.019216537475582,25.0,-0.7577320337295532,-3684.70556640625,61.90356063842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1167297363281,302.5088195800781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.357421875,18000.0,0.0,0.0,0.081633523106575,0.0,0.0,0.0,0.0,1.0,0.0031160882208496,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0830776244401931,0.1002669930458068,-0.0171893686056137,0.0,8.28476477181539e-05,0.0,0.0,3.842848300933838,0.0,0.0,0.0,0.268947571516037,4.0,0.0,1.0
748260,293.12841796875,297.1499938964844,293.1499938964844,0.0560951717197895,-1494.851318359375,304.14727783203125,0.726741373538971,0.1049369797110557,0.0949524939060211,293.4695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372375488281,0.5624966621398926,0.050000000745058,0.0481550395488739,293.19732666015625,297.1499938964844,293.1499938964844,0.0564940758049488,-1167.4786376953125,304.1541748046875,0.7275508046150208,0.1049047112464904,0.0741187185049057,293.1481018066406,297.1499938964844,293.1499938964844,0.1519338190555572,-3373.590087890625,304.1492614746094,0.9378804564476012,0.2257534116506576,0.2142569571733474,293.2768859863281,297.1499938964844,293.1499938964844,0.0053612850606441,-1967.418212890625,298.2616882324219,0.5624966621398926,0.050000000745058,0.2284267842769622,291.13720703125,291.1499938964844,274.8500061035156,271.5613708496094,286.5097351074219,293.2769775390625,291.1371765136719,1.0,0.18043252825737,0.6532323956489563,0.6532323956489563,1.0,1.0,-0.7919436097145081,0.2910477221012115,0.5008958578109741,0.1603984832763672,0.0,0.0,0.0581951662898063,25.013315200805664,25.0,-0.3758634328842163,-3695.572021484375,61.90230941772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1070556640625,302.53924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.35546875,18000.0,0.0,0.0,0.0818832963705062,0.0,0.0,0.0,0.0,1.0,0.0030602032784372,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0836391523480415,0.1002788543701171,-0.0166397057473659,0.0,8.310114208143204e-05,0.0,0.0,3.8440661430358887,0.0,0.0,0.0,0.2689744234085083,4.0,0.0,1.0
748320,293.12841796875,297.1499938964844,293.1499938964844,0.0560951717197895,-1494.851318359375,304.14727783203125,0.726741373538971,0.1049369797110557,0.0949524939060211,293.4695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372375488281,0.5624966621398926,0.050000000745058,0.0481550395488739,293.19732666015625,297.1499938964844,293.1499938964844,0.0564940758049488,-1167.4786376953125,304.1541748046875,0.7275508046150208,0.1049047112464904,0.0741187185049057,293.1481018066406,297.1499938964844,293.1499938964844,0.1519338190555572,-3373.590087890625,304.1492614746094,0.9378804564476012,0.2257534116506576,0.2142569571733474,293.2768859863281,297.1499938964844,293.1499938964844,0.0053612850606441,-1967.418212890625,298.2616882324219,0.5624966621398926,0.050000000745058,0.2284267842769622,291.13720703125,291.1499938964844,274.8500061035156,271.5613708496094,286.5097351074219,293.2769775390625,291.1371765136719,1.0,0.18043252825737,0.6532323956489563,0.6532323956489563,1.0,1.0,-0.7919436097145081,0.2910477221012115,0.5008958578109741,0.1603984832763672,0.0,0.0,0.0581951662898063,25.013315200805664,25.0,-0.3758634328842163,-3695.572021484375,61.90230941772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1070556640625,302.53924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.35546875,18000.0,0.0,0.0,0.0818832963705062,0.0,0.0,0.0,0.0,1.0,0.0030602032784372,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0836391523480415,0.1002788543701171,-0.0166397057473659,0.0,8.310114208143204e-05,0.0,0.0,3.8440661430358887,0.0,0.0,0.0,0.2689744234085083,4.0,0.0,1.0
748380,293.1280517578125,297.1499938964844,293.1499938964844,0.0566140264272689,-1503.6468505859375,304.1473083496094,0.7280688881874084,0.1055553704500198,0.0955100506544113,293.4579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.5625098943710327,0.050000000745058,0.0481549575924873,293.1961669921875,297.1499938964844,293.1499938964844,0.0556801594793796,-1156.7607421875,304.1541442871094,0.7254921197891235,0.103937953710556,0.073437824845314,293.1474304199219,297.1499938964844,293.1499938964844,0.1520900577306747,-3376.362548828125,304.14923095703125,0.9381951689720154,0.2259392887353897,0.2144313752651214,293.27593994140625,297.1499938964844,293.1499938964844,0.0053253122605383,-1956.0062255859373,298.22027587890625,0.5625098943710327,0.050000000745058,0.22842638194561,291.1371154785156,291.1499938964844,274.8500061035156,271.5657653808594,286.4967346191406,293.2760009765625,291.1371154785156,1.0,0.1804286837577819,0.655107855796814,0.655107855796814,1.0,1.0,-0.7920042872428894,0.2916037440299988,0.5004005432128906,0.1606513112783432,0.0,0.0,0.0599191710352897,25.007959365844727,25.0,-0.0832994356751442,-3706.571533203125,61.9039306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0976257324219,302.56964111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.36328125,18000.0,0.0,0.0,0.0821688994765281,0.0,0.0,0.0,0.0,1.0,0.0030029469635337,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0842045024037361,0.1002859622240066,-0.0160814616829156,0.0,8.339098712895066e-05,0.0,0.0,3.845107316970825,0.0,0.0,0.0,0.2690010368824005,4.0,0.0,1.0
748440,293.1280517578125,297.1499938964844,293.1499938964844,0.0566140264272689,-1503.6468505859375,304.1473083496094,0.7280688881874084,0.1055553704500198,0.0955100506544113,293.4579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.5625098943710327,0.050000000745058,0.0481549575924873,293.1961669921875,297.1499938964844,293.1499938964844,0.0556801594793796,-1156.7607421875,304.1541442871094,0.7254921197891235,0.103937953710556,0.073437824845314,293.1474304199219,297.1499938964844,293.1499938964844,0.1520900577306747,-3376.362548828125,304.14923095703125,0.9381951689720154,0.2259392887353897,0.2144313752651214,293.27593994140625,297.1499938964844,293.1499938964844,0.0053253122605383,-1956.0062255859373,298.22027587890625,0.5625098943710327,0.050000000745058,0.22842638194561,291.1371154785156,291.1499938964844,274.8500061035156,271.5657653808594,286.4967346191406,293.2760009765625,291.1371154785156,1.0,0.1804286837577819,0.655107855796814,0.655107855796814,1.0,1.0,-0.7920042872428894,0.2916037440299988,0.5004005432128906,0.1606513112783432,0.0,0.0,0.0599191710352897,25.007959365844727,25.0,-0.0832994356751442,-3706.571533203125,61.9039306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0976257324219,302.56964111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.36328125,18000.0,0.0,0.0,0.0821688994765281,0.0,0.0,0.0,0.0,1.0,0.0030029469635337,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0842045024037361,0.1002859622240066,-0.0160814616829156,0.0,8.339098712895066e-05,0.0,0.0,3.845107316970825,0.0,0.0,0.0,0.2690010368824005,4.0,0.0,1.0
748500,293.1279296875,297.1499938964844,293.1499938964844,0.0568699687719345,-1507.9915771484375,304.1473388671875,0.7287225127220154,0.1058613806962966,0.095785841345787,293.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371459960937,0.5625159740447998,0.050000000745058,0.0481549203395843,293.1955871582031,297.1499938964844,293.1499938964844,0.0552831813693046,-1151.54638671875,304.15411376953125,0.7244836091995239,0.1034708693623542,0.0731069445610046,293.1471252441406,297.1499938964844,293.1499938964844,0.1521686911582946,-3377.756591796875,304.14923095703125,0.9383538365364076,0.2260336577892303,0.2145199328660965,293.2754821777344,297.1499938964844,293.1499938964844,0.0053074150346219,-1950.3076171875,298.1996459960937,0.5625159740447998,0.050000000745058,0.2284262031316757,291.1371459960937,291.1499938964844,274.8500061035156,271.56793212890625,286.4902038574219,293.27557373046875,291.1371459960937,1.0,0.1804277598857879,0.6560455560684204,0.6560455560684204,1.0,1.0,-0.7920442223548889,0.2918871939182281,0.5001569986343384,0.1607659757137298,0.0,0.0,0.0607753917574882,25.005258560180664,25.0,0.0182157233357429,-3712.11865234375,61.9061393737793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931701660156,302.58477783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3671875,18000.0,0.0,0.0,0.0823230370879173,0.0,0.0,0.0,0.0,1.0,0.0029740009922534,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0844869464635849,0.1002882122993469,-0.015801265835762,0.0,8.35474202176556e-05,0.0,0.0,3.8455772399902335,0.0,0.0,0.0,0.2690142095088959,4.0,0.0,1.0
748560,293.1278076171875,297.1499938964844,293.1499938964844,0.0571238696575164,-1512.3057861328125,304.1473693847656,0.7293723821640015,0.1061657071113586,0.0960599109530448,293.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371765136719,0.5625239014625549,0.050000000745058,0.0481548681855201,293.1949157714844,297.1499938964844,293.1499938964844,0.0548980683088302,-1146.4964599609375,304.154052734375,0.7235042452812195,0.1030223369598388,0.0727867633104324,293.1468200683594,297.1499938964844,293.1499938964844,0.152247816324234,-3379.15869140625,304.14923095703125,0.9385169744491576,0.2261292934417724,0.2146095037460327,293.2750549316406,297.1499938964844,293.1499938964844,0.0052895727567374,-1944.61328125,298.1790771484375,0.5625239014625549,0.050000000745058,0.2284259647130966,291.1371765136719,291.1499938964844,274.8500061035156,271.57012939453125,286.4837951660156,293.2751159667969,291.13720703125,1.0,0.1804275959730148,0.6569567322731018,0.6569567322731018,1.0,1.0,-0.792095959186554,0.2921701669692993,0.499925822019577,0.160869613289833,0.0,0.0,0.0616258606314659,25.002281188964844,25.0,0.1161557957530021,-3717.6865234375,61.90975570678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0889892578125,302.59991455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.37109375,18000.0,0.0,0.0,0.0824832469224929,0.0,0.0,0.0,0.0,1.0,0.0029449157882481,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0847687125205993,0.1002898812294006,-0.0155211705714464,0.0,8.371001604245976e-05,0.0,0.0,3.846024036407471,0.0,0.0,0.0,0.2690273225307464,4.0,0.0,1.0
748620,293.1275939941406,297.1499938964844,293.1499938964844,0.0576267652213573,-1520.86328125,304.1473999023437,0.7306715250015259,0.1067704558372497,0.0966041535139083,293.43658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5625523328781128,0.050000000745058,0.0481546856462955,293.193359375,297.1499938964844,293.1499938964844,0.0541829392313957,-1137.143310546875,304.1539001464844,0.7216905355453491,0.1022016108036041,0.0721946284174919,293.146240234375,297.1499938964844,293.1499938964844,0.1524085700511932,-3382.006103515625,304.14923095703125,0.9388700127601624,0.2263252139091491,0.2147926986217498,293.27423095703125,297.1499938964844,293.1499938964844,0.0052540558390319,-1933.239013671875,298.1380920410156,0.5625523328781128,0.050000000745058,0.2284251004457473,291.1373596191406,291.1499938964844,274.8500061035156,271.57452392578125,286.4709777832031,293.2742919921875,291.13739013671875,1.0,0.1804302781820297,0.6587790250778198,0.6587790250778198,1.0,1.0,-0.7922570705413818,0.2927592098712921,0.4994978308677673,0.1610691547393798,0.0,0.0,0.0633013620972633,24.994613647460938,25.0,0.2426910251379013,-3728.94091796875,61.92327880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08160400390625,302.6299743652344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.380859375,18000.0,0.0,0.0,0.0828171223402023,0.0,0.0,0.0,0.0,1.0,0.0028865914791822,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0853273943066597,0.1002914682030677,-0.0149640711024403,0.0,8.404885011259466e-05,0.0,0.0,3.846843719482422,0.0,0.0,0.0,0.2690531313419342,4.0,0.0,1.0
748680,293.1275939941406,297.1499938964844,293.1499938964844,0.0576267652213573,-1520.86328125,304.1473999023437,0.7306715250015259,0.1067704558372497,0.0966041535139083,293.43658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5625523328781128,0.050000000745058,0.0481546856462955,293.193359375,297.1499938964844,293.1499938964844,0.0541829392313957,-1137.143310546875,304.1539001464844,0.7216905355453491,0.1022016108036041,0.0721946284174919,293.146240234375,297.1499938964844,293.1499938964844,0.1524085700511932,-3382.006103515625,304.14923095703125,0.9388700127601624,0.2263252139091491,0.2147926986217498,293.27423095703125,297.1499938964844,293.1499938964844,0.0052540558390319,-1933.239013671875,298.1380920410156,0.5625523328781128,0.050000000745058,0.2284251004457473,291.1373596191406,291.1499938964844,274.8500061035156,271.57452392578125,286.4709777832031,293.2742919921875,291.13739013671875,1.0,0.1804302781820297,0.6587790250778198,0.6587790250778198,1.0,1.0,-0.7922570705413818,0.2927592098712921,0.4994978308677673,0.1610691547393798,0.0,0.0,0.0633013620972633,24.994613647460938,25.0,0.2426910251379013,-3728.94091796875,61.92327880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08160400390625,302.6299743652344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.380859375,18000.0,0.0,0.0,0.0828171223402023,0.0,0.0,0.0,0.0,1.0,0.0028865914791822,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0853273943066597,0.1002914682030677,-0.0149640711024403,0.0,8.404885011259466e-05,0.0,0.0,3.846843719482422,0.0,0.0,0.0,0.2690531313419342,4.0,0.0,1.0
748740,293.12744140625,297.1499938964844,293.1499938964844,0.0581242032349109,-1529.3458251953125,304.1474304199219,0.7319751381874084,0.1073696687817573,0.0971435382962226,293.4267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374816894531,0.5626011490821838,0.050000000745058,0.0481543727219104,293.1914367675781,297.1499938964844,293.1499938964844,0.0535572245717048,-1128.987548828125,304.15362548828125,0.7201154232025146,0.1014927700161933,0.0716789066791534,293.1457214355469,297.1499938964844,293.1499938964844,0.1525744646787643,-3384.94482421875,304.1492004394531,0.9392645359039308,0.2265270352363586,0.2149814963340759,293.2734375,297.1499938964844,293.1499938964844,0.005218815524131,-1921.910888671875,298.0972595214844,0.5626011490821838,0.050000000745058,0.228423610329628,291.13751220703125,291.1499938964844,274.8500061035156,271.5788879394531,286.4581298828125,293.27349853515625,291.1375427246094,1.0,0.1804379671812057,0.6606013774871826,0.6606013774871826,1.0,1.0,-0.7925097942352295,0.2933843731880188,0.4991254210472107,0.1612686365842819,0.0,0.0,0.0649548545479774,24.98436164855957,25.0,0.213775485754013,-3740.419189453125,61.94702911376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07574462890625,302.6597900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.38671875,18000.0,0.0,0.0,0.0831622183322906,0.0,0.0,0.0,0.0,1.0,0.0028280832339078,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0858809202909469,0.1002926304936409,-0.0144117046147584,0.0,8.439907833235338e-05,0.0,0.0,3.847639799118042,0.0,0.0,0.0,0.2690786719322204,4.0,0.0,1.0
748800,293.12744140625,297.1499938964844,293.1499938964844,0.0581242032349109,-1529.3458251953125,304.1474304199219,0.7319751381874084,0.1073696687817573,0.0971435382962226,293.4267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374816894531,0.5626011490821838,0.050000000745058,0.0481543727219104,293.1914367675781,297.1499938964844,293.1499938964844,0.0535572245717048,-1128.987548828125,304.15362548828125,0.7201154232025146,0.1014927700161933,0.0716789066791534,293.1457214355469,297.1499938964844,293.1499938964844,0.1525744646787643,-3384.94482421875,304.1492004394531,0.9392645359039308,0.2265270352363586,0.2149814963340759,293.2734375,297.1499938964844,293.1499938964844,0.005218815524131,-1921.910888671875,298.0972595214844,0.5626011490821838,0.050000000745058,0.228423610329628,291.13751220703125,291.1499938964844,274.8500061035156,271.5788879394531,286.4581298828125,293.27349853515625,291.1375427246094,1.0,0.1804379671812057,0.6606013774871826,0.6606013774871826,1.0,1.0,-0.7925097942352295,0.2933843731880188,0.4991254210472107,0.1612686365842819,0.0,0.0,0.0649548545479774,24.98436164855957,25.0,0.213775485754013,-3740.419189453125,61.94702911376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07574462890625,302.6597900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.38671875,18000.0,0.0,0.0,0.0831622183322906,0.0,0.0,0.0,0.0,1.0,0.0028280832339078,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0858809202909469,0.1002926304936409,-0.0144117046147584,0.0,8.439907833235338e-05,0.0,0.0,3.847639799118042,0.0,0.0,0.0,0.2690786719322204,4.0,0.0,1.0
748860,293.1273498535156,297.1499938964844,293.1499938964844,0.0586148090660572,-1537.73095703125,304.1474609375,0.7332846522331238,0.1079597696661949,0.0976755172014236,293.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375427246094,0.5626766681671143,0.050000000745058,0.0481538847088813,293.1890869140625,297.1499938964844,293.1499938964844,0.0530334487557411,-1122.184326171875,304.1532897949219,0.7188206315040588,0.1009185388684272,0.0712486207485199,293.145263671875,297.1499938964844,293.1499938964844,0.1527457535266876,-3387.982421875,304.149169921875,0.9397072792053224,0.226732075214386,0.215173915028572,293.2726745605469,297.1499938964844,293.1499938964844,0.0051838620565831,-1910.6434326171875,298.0565185546875,0.5626766681671143,0.050000000745058,0.2284213006496429,291.13751220703125,291.1499938964844,274.8444519042969,271.579345703125,286.4441833496094,293.2727355957031,291.1374816894531,1.0,0.1804517358541488,0.6623804569244385,0.6623804569244385,1.0,1.0,-0.7928593754768372,0.2940135300159454,0.4988458454608917,0.1615275144577026,0.0,0.0,0.0666142627596855,24.9717960357666,25.0,-0.1191457137465477,-3752.447509765625,61.98213958740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0714416503906,302.68951416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.375,18000.0,0.0,0.0,0.0835115909576416,0.0,0.0,0.0,0.0,1.0,0.0027688723057508,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0864366218447685,0.1002963632345199,-0.0138597367331385,0.0,8.475364302285016e-05,0.0,0.0,3.84853720664978,0.0,0.0,0.0,0.2691045701503753,4.0,0.0,1.0
748920,293.1273498535156,297.1499938964844,293.1499938964844,0.0586148090660572,-1537.73095703125,304.1474609375,0.7332846522331238,0.1079597696661949,0.0976755172014236,293.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375427246094,0.5626766681671143,0.050000000745058,0.0481538847088813,293.1890869140625,297.1499938964844,293.1499938964844,0.0530334487557411,-1122.184326171875,304.1532897949219,0.7188206315040588,0.1009185388684272,0.0712486207485199,293.145263671875,297.1499938964844,293.1499938964844,0.1527457535266876,-3387.982421875,304.149169921875,0.9397072792053224,0.226732075214386,0.215173915028572,293.2726745605469,297.1499938964844,293.1499938964844,0.0051838620565831,-1910.6434326171875,298.0565185546875,0.5626766681671143,0.050000000745058,0.2284213006496429,291.13751220703125,291.1499938964844,274.8444519042969,271.579345703125,286.4441833496094,293.2727355957031,291.1374816894531,1.0,0.1804517358541488,0.6623804569244385,0.6623804569244385,1.0,1.0,-0.7928593754768372,0.2940135300159454,0.4988458454608917,0.1615275144577026,0.0,0.0,0.0666142627596855,24.9717960357666,25.0,-0.1191457137465477,-3752.447509765625,61.98213958740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0714416503906,302.68951416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.375,18000.0,0.0,0.0,0.0835115909576416,0.0,0.0,0.0,0.0,1.0,0.0027688723057508,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0864366218447685,0.1002963632345199,-0.0138597367331385,0.0,8.475364302285016e-05,0.0,0.0,3.84853720664978,0.0,0.0,0.0,0.2691045701503753,4.0,0.0,1.0
748980,293.1273193359375,297.1499938964844,293.1499938964844,0.0591008588671684,-1546.065185546875,304.1474914550781,0.7346265316009521,0.1085408180952072,0.0981984883546829,293.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.5628076791763306,0.050000000745058,0.0481530390679836,293.18585205078125,297.1499938964844,293.1499938964844,0.0526920892298221,-1117.784423828125,304.1527709960937,0.7180503010749817,0.1005859598517417,0.0709678009152412,293.1448059082031,297.1499938964844,293.1499938964844,0.1529291868209839,-3391.25048828125,304.1491394042969,0.9402415752410888,0.2269401252269745,0.2153684645891189,293.2719421386719,297.1499938964844,293.1499938964844,0.0051493248902261,-1899.5224609375,298.0156555175781,0.5628076791763306,0.050000000745058,0.2284172922372818,291.1368103027344,291.1499938964844,274.8283386230469,271.57232666015625,286.42730712890625,293.2720031738281,291.1366271972656,1.0,0.1804740875959396,0.6641595363616943,0.6641595363616943,1.0,1.0,-0.7933775782585144,0.2946633398532867,0.4987142384052276,0.1619302630424499,0.0,0.0,0.0684118047356605,24.954111099243164,25.0,-1.2101740837097168,-3765.9228515625,62.03558349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0685119628906,302.7198486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.291015625,18000.0,0.0,0.0,0.0838617011904716,0.0,0.0,0.0,0.0,1.0,0.0027064241003245,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0870277658104896,0.1003134697675705,-0.0132857020944356,0.0,8.51089644129388e-05,0.0,0.0,3.8499910831451416,0.0,0.0,0.0,0.2691333293914795,4.0,0.0,1.0
749040,293.1273193359375,297.1499938964844,293.1499938964844,0.0591008588671684,-1546.065185546875,304.1474914550781,0.7346265316009521,0.1085408180952072,0.0981984883546829,293.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.5628076791763306,0.050000000745058,0.0481530390679836,293.18585205078125,297.1499938964844,293.1499938964844,0.0526920892298221,-1117.784423828125,304.1527709960937,0.7180503010749817,0.1005859598517417,0.0709678009152412,293.1448059082031,297.1499938964844,293.1499938964844,0.1529291868209839,-3391.25048828125,304.1491394042969,0.9402415752410888,0.2269401252269745,0.2153684645891189,293.2719421386719,297.1499938964844,293.1499938964844,0.0051493248902261,-1899.5224609375,298.0156555175781,0.5628076791763306,0.050000000745058,0.2284172922372818,291.1368103027344,291.1499938964844,274.8283386230469,271.57232666015625,286.42730712890625,293.2720031738281,291.1366271972656,1.0,0.1804740875959396,0.6641595363616943,0.6641595363616943,1.0,1.0,-0.7933775782585144,0.2946633398532867,0.4987142384052276,0.1619302630424499,0.0,0.0,0.0684118047356605,24.954111099243164,25.0,-1.2101740837097168,-3765.9228515625,62.03558349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0685119628906,302.7198486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.291015625,18000.0,0.0,0.0,0.0838617011904716,0.0,0.0,0.0,0.0,1.0,0.0027064241003245,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0870277658104896,0.1003134697675705,-0.0132857020944356,0.0,8.51089644129388e-05,0.0,0.0,3.8499910831451416,0.0,0.0,0.0,0.2691333293914795,4.0,0.0,1.0
749100,293.1273193359375,297.1499938964844,293.1499938964844,0.0593437775969505,-1550.2423095703125,304.14752197265625,0.7353178262710571,0.1088293269276619,0.0984576120972633,293.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5628994107246399,0.050000000745058,0.0481524467468261,293.183837890625,297.1499938964844,293.1499938964844,0.0526105538010597,-1116.7540283203125,304.15240478515625,0.7179244756698608,0.1005283147096633,0.0708999633789062,293.1446228027344,297.1499938964844,293.1499938964844,0.1530275344848632,-3393.010009765625,304.1491394042969,0.9405528903007508,0.2270462810993194,0.2154672592878341,293.2715759277344,297.1499938964844,293.1499938964844,0.0051322639919817,-1894.041259765625,297.9951171875,0.5628994107246399,0.050000000745058,0.2284144759178161,291.1360778808594,291.1499938964844,274.8165588378906,271.566162109375,286.4178161621094,293.2716369628906,291.13580322265625,1.0,0.1804895102977752,0.665049135684967,0.665049135684967,1.0,1.0,-0.793721616268158,0.2950060069561004,0.4987156093120575,0.1621874570846557,0.0,0.0,0.0694152861833572,24.942651748657227,25.0,-1.8999419212341309,-3773.533935546875,62.07149505615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0673522949219,302.7362670898437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.212890625,18000.0,0.0,0.0,0.0840374305844307,0.0,0.0,0.0,0.0,1.0,0.0026723875198513,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0873549729585647,0.1003314778208732,-0.0129765076562762,0.0,8.528730541002005e-05,0.0,0.0,3.851123571395874,0.0,0.0,0.0,0.2691500186920166,4.0,0.0,1.0
749160,293.1272888183594,297.1499938964844,293.1499938964844,0.0595871172845363,-1554.4342041015625,304.14752197265625,0.7360252737998962,0.109117217361927,0.0987157821655273,293.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.56300950050354,0.050000000745058,0.0481517389416694,293.1815490722656,297.1499938964844,293.1499938964844,0.0525945201516151,-1116.58056640625,304.1520080566406,0.7179898023605347,0.1005478501319885,0.0708854869008064,293.1444091796875,297.1499938964844,293.1499938964844,0.1531306356191635,-3394.85888671875,304.14910888671875,0.9408958554267884,0.2271546572446823,0.2155677080154419,293.2712097167969,297.1499938964844,293.1499938964844,0.0051153395324945,-1888.611328125,297.9745483398437,0.56300950050354,0.050000000745058,0.2284111082553863,291.13507080078125,291.1499938964844,274.8023986816406,271.5583190917969,286.40777587890625,293.2712707519531,291.1347351074219,1.0,0.180508404970169,0.6659063696861267,0.6659063696861267,1.0,1.0,-0.7941297292709351,0.2953576743602752,0.4987720251083374,0.1624749153852462,0.0,0.0,0.0705117061734199,24.92937088012696,25.0,-2.55994725227356,-3781.8623046875,62.114559173583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0662841796875,302.7540283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.115234375,18000.0,0.0,0.0,0.0842147022485733,0.0,0.0,0.0,0.0,1.0,0.0026354517322033,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0877126306295394,0.1003566458821296,-0.0126440115272998,0.0,8.546721801394597e-05,0.0,0.0,3.852573871612549,0.0,0.0,0.0,0.2691687941551208,4.0,0.0,1.0
749220,293.1272888183594,297.1499938964844,293.1499938964844,0.0600755177438259,-1562.8681640625,304.14752197265625,0.7374902963638306,0.109692670404911,0.0992310643196106,293.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.5632816553115845,0.050000000745058,0.0481499843299388,293.17626953125,297.1499938964844,293.1499938964844,0.0527604632079601,-1118.8206787109375,304.15106201171875,0.7186952233314514,0.1008187532424926,0.0710184127092361,293.1440124511719,297.1499938964844,293.1499938964844,0.1533505022525787,-3398.808837890625,304.1490173339844,0.9416752457618712,0.2273797392845153,0.2157755643129348,293.2704467773437,297.1499938964844,293.1499938964844,0.0050818994641304,-1877.8919677734373,297.9333801269531,0.5632816553115845,0.050000000745058,0.2284027934074401,291.13250732421875,291.1499938964844,274.76739501953125,271.5378723144531,286.3857116699219,293.2705078125,291.1320495605469,1.0,0.1805583387613296,0.6676209568977356,0.6676209568977356,1.0,1.0,-0.7951450347900391,0.296112596988678,0.4990324079990387,0.1631551533937454,0.0,0.0,0.0730174854397773,24.8978271484375,25.0,-3.655502796173096,-3800.965087890625,62.2238883972168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0637512207031,302.7945251464844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.896484375,18000.0,0.0,0.0,0.0845797806978225,0.0,0.0,0.0,0.0,1.0,0.002550303004682,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0885361209511756,0.1004261076450347,-0.0118899820372462,0.0,8.583772432757542e-05,0.0,0.0,3.856366634368897,0.0,0.0,0.0,0.269213318824768,4.0,0.0,1.0
749280,293.1272888183594,297.1499938964844,293.1499938964844,0.0600755177438259,-1562.8681640625,304.14752197265625,0.7374902963638306,0.109692670404911,0.0992310643196106,293.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.5632816553115845,0.050000000745058,0.0481499843299388,293.17626953125,297.1499938964844,293.1499938964844,0.0527604632079601,-1118.8206787109375,304.15106201171875,0.7186952233314514,0.1008187532424926,0.0710184127092361,293.1440124511719,297.1499938964844,293.1499938964844,0.1533505022525787,-3398.808837890625,304.1490173339844,0.9416752457618712,0.2273797392845153,0.2157755643129348,293.2704467773437,297.1499938964844,293.1499938964844,0.0050818994641304,-1877.8919677734373,297.9333801269531,0.5632816553115845,0.050000000745058,0.2284027934074401,291.13250732421875,291.1499938964844,274.76739501953125,271.5378723144531,286.3857116699219,293.2705078125,291.1320495605469,1.0,0.1805583387613296,0.6676209568977356,0.6676209568977356,1.0,1.0,-0.7951450347900391,0.296112596988678,0.4990324079990387,0.1631551533937454,0.0,0.0,0.0730174854397773,24.8978271484375,25.0,-3.655502796173096,-3800.965087890625,62.2238883972168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0637512207031,302.7945251464844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.896484375,18000.0,0.0,0.0,0.0845797806978225,0.0,0.0,0.0,0.0,1.0,0.002550303004682,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0885361209511756,0.1004261076450347,-0.0118899820372462,0.0,8.583772432757542e-05,0.0,0.0,3.856366634368897,0.0,0.0,0.0,0.269213318824768,4.0,0.0,1.0
749340,293.1272888183594,297.1499938964844,293.1499938964844,0.0605666227638721,-1571.3739013671875,304.1475524902344,0.7390196919441223,0.1102691888809204,0.0997465178370475,293.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296691894531,0.5636158585548401,0.050000000745058,0.0481478385627269,293.170166015625,297.1499938964844,293.1499938964844,0.0531833097338676,-1124.4195556640625,304.1499938964844,0.7201328277587891,0.101390391588211,0.071362055838108,293.1435852050781,297.1499938964844,293.1499938964844,0.1535879522562027,-3403.080078125,304.1489562988281,0.942570149898529,0.2276178151369094,0.2159947156906128,293.2696533203125,297.1499938964844,293.1499938964844,0.0050489739514887,-1867.338623046875,297.89227294921875,0.5636158585548401,0.050000000745058,0.2283926159143448,291.1293640136719,291.1499938964844,274.7240600585937,271.5115051269531,286.3610534667969,293.26971435546875,291.1288452148437,1.0,0.1806262731552124,0.6693355441093445,0.6693355441093445,1.0,1.0,-0.7964242696762085,0.2969415783882141,0.499482661485672,0.1639651954174041,0.0,0.0,0.0759783163666725,24.86068153381348,25.0,-4.438421726226807,-3823.521240234375,62.36544418334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0599365234375,302.8419189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.65234375,18000.0,0.0,0.0,0.0849700421094894,0.0,0.0,0.0,0.0,1.0,0.0024467452894896,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0895211845636367,0.1005186811089515,-0.0109974918887019,0.0,8.623379108030349e-05,0.0,0.0,3.86128306388855,0.0,0.0,0.0,0.269267737865448,4.0,0.0,1.0
749400,293.1272888183594,297.1499938964844,293.1499938964844,0.0605666227638721,-1571.3739013671875,304.1475524902344,0.7390196919441223,0.1102691888809204,0.0997465178370475,293.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296691894531,0.5636158585548401,0.050000000745058,0.0481478385627269,293.170166015625,297.1499938964844,293.1499938964844,0.0531833097338676,-1124.4195556640625,304.1499938964844,0.7201328277587891,0.101390391588211,0.071362055838108,293.1435852050781,297.1499938964844,293.1499938964844,0.1535879522562027,-3403.080078125,304.1489562988281,0.942570149898529,0.2276178151369094,0.2159947156906128,293.2696533203125,297.1499938964844,293.1499938964844,0.0050489739514887,-1867.338623046875,297.89227294921875,0.5636158585548401,0.050000000745058,0.2283926159143448,291.1293640136719,291.1499938964844,274.7240600585937,271.5115051269531,286.3610534667969,293.26971435546875,291.1288452148437,1.0,0.1806262731552124,0.6693355441093445,0.6693355441093445,1.0,1.0,-0.7964242696762085,0.2969415783882141,0.499482661485672,0.1639651954174041,0.0,0.0,0.0759783163666725,24.86068153381348,25.0,-4.438421726226807,-3823.521240234375,62.36544418334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0599365234375,302.8419189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.65234375,18000.0,0.0,0.0,0.0849700421094894,0.0,0.0,0.0,0.0,1.0,0.0024467452894896,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0895211845636367,0.1005186811089515,-0.0109974918887019,0.0,8.623379108030349e-05,0.0,0.0,3.86128306388855,0.0,0.0,0.0,0.269267737865448,4.0,0.0,1.0
749460,293.1272888183594,297.1499938964844,293.1499938964844,0.0610598996281623,-1579.9381103515625,304.1475524902344,0.7406092882156372,0.1108481138944625,0.1002635434269905,293.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1262512207031,0.5640032291412354,0.050000000745058,0.0481453575193882,293.16339111328125,297.1499938964844,293.1499938964844,0.0538547150790691,-1133.278564453125,304.1488952636719,0.7222580313682556,0.1022532433271408,0.071911409497261,293.14312744140625,297.1499938964844,293.1499938964844,0.1538409441709518,-3407.6298828125,304.1488952636719,0.9435693025588988,0.2278709560632705,0.2162273079156875,293.268798828125,297.1499938964844,293.1499938964844,0.0050165206193923,-1856.918212890625,297.8514404296875,0.5640032291412354,0.050000000745058,0.2283808439970016,291.1259460449219,291.1499938964844,274.6731872558594,271.4797058105469,286.33428955078125,293.26885986328125,291.1254272460937,1.0,0.1807144582271576,0.6709771752357483,0.6709771752357483,1.0,1.0,-0.7979661226272583,0.2978353500366211,0.5001307725906372,0.1648744195699691,0.0,0.0,0.0794153809547424,24.819154739379883,25.0,-4.7569661140441895,-3849.657470703125,62.5408935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0539245605469,302.8965148925781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.3984375,18000.0,0.0,0.0,0.0854019448161125,0.0,0.0,0.0,0.0,1.0,0.002320380648598,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0906853228807449,0.1006324365735054,-0.0099471192806959,0.0,8.667211659485474e-05,0.0,0.0,3.867278575897217,0.0,0.0,0.0,0.2693327963352203,4.0,0.0,1.0
749520,293.1272888183594,297.1499938964844,293.1499938964844,0.0610598996281623,-1579.9381103515625,304.1475524902344,0.7406092882156372,0.1108481138944625,0.1002635434269905,293.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1262512207031,0.5640032291412354,0.050000000745058,0.0481453575193882,293.16339111328125,297.1499938964844,293.1499938964844,0.0538547150790691,-1133.278564453125,304.1488952636719,0.7222580313682556,0.1022532433271408,0.071911409497261,293.14312744140625,297.1499938964844,293.1499938964844,0.1538409441709518,-3407.6298828125,304.1488952636719,0.9435693025588988,0.2278709560632705,0.2162273079156875,293.268798828125,297.1499938964844,293.1499938964844,0.0050165206193923,-1856.918212890625,297.8514404296875,0.5640032291412354,0.050000000745058,0.2283808439970016,291.1259460449219,291.1499938964844,274.6731872558594,271.4797058105469,286.33428955078125,293.26885986328125,291.1254272460937,1.0,0.1807144582271576,0.6709771752357483,0.6709771752357483,1.0,1.0,-0.7979661226272583,0.2978353500366211,0.5001307725906372,0.1648744195699691,0.0,0.0,0.0794153809547424,24.819154739379883,25.0,-4.7569661140441895,-3849.657470703125,62.5408935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0539245605469,302.8965148925781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.3984375,18000.0,0.0,0.0,0.0854019448161125,0.0,0.0,0.0,0.0,1.0,0.002320380648598,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0906853228807449,0.1006324365735054,-0.0099471192806959,0.0,8.667211659485474e-05,0.0,0.0,3.867278575897217,0.0,0.0,0.0,0.2693327963352203,4.0,0.0,1.0
749580,293.12725830078125,297.1499938964844,293.1499938964844,0.061554342508316,-1588.5400390625,304.14752197265625,0.7422524690628052,0.1114301905035972,0.100782997906208,293.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12286376953125,0.5644340515136719,0.050000000745058,0.0481426082551479,293.1560974121094,297.1499938964844,293.1499938964844,0.0547610111534595,-1145.2391357421875,304.14776611328125,0.7250121831893921,0.1033931672573089,0.0726576149463653,293.1426696777344,297.1499938964844,293.1499938964844,0.1541070193052292,-3412.408203125,304.1488037109375,0.9446588754653932,0.228140577673912,0.2164748907089233,293.2679138183594,297.1499938964844,293.1499938964844,0.0049845036119222,-1846.6007080078125,297.8110046386719,0.5644340515136719,0.050000000745058,0.228367805480957,291.12255859375,291.1499938964844,274.61553955078125,271.44305419921875,286.3052673339844,293.2679748535156,291.1220397949219,1.0,0.1808246374130249,0.6726187467575073,0.6726187467575073,1.0,1.0,-0.7997633218765259,0.2988123595714569,0.5009509325027466,0.1658798456192016,0.0,0.0,0.0833078250288963,24.774532318115234,25.0,-4.729734420776367,-3879.3466796875,62.7511100769043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0450134277344,302.9574890136719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.142578125,18000.0,0.0,0.0,0.0858926177024841,0.0,0.0,0.0,0.0,1.0,0.0021672644652426,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0920305624604225,0.1007653847336769,-0.0087348176166415,0.0,8.717009040992707e-05,0.0,0.0,3.874284267425537,0.0,0.0,0.0,0.2694085538387298,4.0,0.0,1.0
749640,293.12725830078125,297.1499938964844,293.1499938964844,0.061554342508316,-1588.5400390625,304.14752197265625,0.7422524690628052,0.1114301905035972,0.100782997906208,293.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12286376953125,0.5644340515136719,0.050000000745058,0.0481426082551479,293.1560974121094,297.1499938964844,293.1499938964844,0.0547610111534595,-1145.2391357421875,304.14776611328125,0.7250121831893921,0.1033931672573089,0.0726576149463653,293.1426696777344,297.1499938964844,293.1499938964844,0.1541070193052292,-3412.408203125,304.1488037109375,0.9446588754653932,0.228140577673912,0.2164748907089233,293.2679138183594,297.1499938964844,293.1499938964844,0.0049845036119222,-1846.6007080078125,297.8110046386719,0.5644340515136719,0.050000000745058,0.228367805480957,291.12255859375,291.1499938964844,274.61553955078125,271.44305419921875,286.3052673339844,293.2679748535156,291.1220397949219,1.0,0.1808246374130249,0.6726187467575073,0.6726187467575073,1.0,1.0,-0.7997633218765259,0.2988123595714569,0.5009509325027466,0.1658798456192016,0.0,0.0,0.0833078250288963,24.774532318115234,25.0,-4.729734420776367,-3879.3466796875,62.7511100769043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0450134277344,302.9574890136719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.142578125,18000.0,0.0,0.0,0.0858926177024841,0.0,0.0,0.0,0.0,1.0,0.0021672644652426,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0920305624604225,0.1007653847336769,-0.0087348176166415,0.0,8.717009040992707e-05,0.0,0.0,3.874284267425537,0.0,0.0,0.0,0.2694085538387298,4.0,0.0,1.0
749700,293.1272277832031,297.1499938964844,293.1499938964844,0.0618019513785839,-1592.853759765625,304.14752197265625,0.7430917024612427,0.1117225587368011,0.1010438203811645,293.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212158203125,0.5646626949310303,0.050000000745058,0.0481411516666412,293.1523132324219,297.1499938964844,293.1499938964844,0.0552971512079238,-1152.3248291015625,304.1471862792969,0.726606011390686,0.1040617153048515,0.0731009691953659,293.1424255371094,297.1499938964844,293.1499938964844,0.154244840145111,-3414.880126953125,304.1487731933594,0.9452329277992249,0.2282818853855133,0.2166046947240829,293.2674560546875,297.1499938964844,293.1499938964844,0.0049686562269926,-1841.47802734375,297.7909851074219,0.5646626949310303,0.050000000745058,0.2283609062433242,291.12091064453125,291.1499938964844,274.5843811035156,271.42303466796875,286.2899169921875,293.2675170898437,291.12042236328125,1.0,0.180888369679451,0.6734395623207092,0.6734395623207092,1.0,1.0,-0.800754189491272,0.2993330061435699,0.5014211535453796,0.1664127707481384,0.0,0.0,0.0854188501834869,24.7514591217041,25.0,-4.63749361038208,-3895.496826171875,62.86936569213867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03936767578125,302.9900207519531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.01171875,18000.0,0.0,0.0,0.0861653983592987,0.0,0.0,0.0,0.0,1.0,0.0020791806746274,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0927710309624672,0.1008399128913879,-0.0080688819289207,0.0,8.744692604523152e-05,0.0,0.0,3.87820076942444,0.0,0.0,0.0,0.2694505453109741,4.0,0.0,1.0
749760,293.127197265625,297.1499938964844,293.1499938964844,0.0620496273040771,-1597.17236328125,304.14752197265625,0.7439408302307129,0.112015776336193,0.1013053581118583,293.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195983886719,0.5648980736732483,0.050000000745058,0.0481396578252315,293.1484680175781,297.1499938964844,293.1499938964844,0.0558820739388465,-1160.067138671875,304.1466369628906,0.7283256649971008,0.1047889813780784,0.0735861957073211,293.14215087890625,297.1499938964844,293.1499938964844,0.1543853282928466,-3417.39794921875,304.14874267578125,0.9458228945732116,0.22842738032341,0.2167383581399917,293.2669677734375,297.1499938964844,293.1499938964844,0.0049529015086591,-1836.3726806640625,297.77105712890625,0.5648980736732483,0.050000000745058,0.228353813290596,291.1192932128906,291.1499938964844,274.55181884765625,271.4020080566406,286.2742614746094,293.2670593261719,291.11883544921875,1.0,0.1809576600790023,0.6742029786109924,0.6742029786109924,1.0,1.0,-0.801800549030304,0.299862653017044,0.5019378662109375,0.1669505983591079,0.0,0.0,0.0876267328858375,24.728090286254883,25.0,-4.457946300506592,-3912.423095703125,62.99581909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0329284667969,303.02374267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.876953125,18000.0,0.0,0.0,0.086457721889019,0.0,0.0,0.0,0.0,1.0,0.0019828232470899,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0935539528727531,0.1009216606616973,-0.0073677105829119,0.0,8.774359594099224e-05,0.0,0.0,3.882461309432984,0.0,0.0,0.0,0.2694953083992004,4.0,0.0,1.0
