time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
749820,293.12713623046875,297.1499938964844,293.1499938964844,0.0625443756580352,-1605.8079833984375,304.14752197265625,0.7456653118133545,0.1126047521829605,0.1018306761980056,293.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11669921875,0.5653852224349976,0.050000000745058,0.0481365770101547,293.1406555175781,297.1499938964844,293.1499938964844,0.0571930557489395,-1177.4700927734375,304.14556884765625,0.7321311831474304,0.1064154207706451,0.0746797025203704,293.1416320800781,297.1499938964844,293.1499938964844,0.1546729952096939,-3422.543212890625,304.148681640625,0.9470449090003968,0.2287313789129257,0.2170178890228271,293.2659912109375,297.1499938964844,293.1499938964844,0.0049216486513614,-1826.1988525390625,297.7317199707031,0.5653852224349976,0.050000000745058,0.2283391952514648,291.1164245605469,291.1499938964844,274.4827880859375,271.3571472167969,286.2415466308594,293.2660827636719,291.11602783203125,1.0,0.1811135411262512,0.6757297515869141,0.6757297515869141,1.0,1.0,-0.8040576577186584,0.3009838163852691,0.5030738711357117,0.1680640131235122,0.0,0.0,0.0923011749982833,24.680946350097656,25.0,-3.94450616836548,-3948.60009765625,63.273807525634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0176696777344,303.093994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.60546875,18000.0,0.0,0.0,0.0871088504791259,0.0,0.0,0.0,0.0,1.0,0.0017612022347748,0.0,-0.0,-0.0,0.0,0.0,0.0,0.095241367816925,0.1011086404323577,-0.0058672707527875,0.0,8.840440568746999e-05,0.0,0.0,3.8920865058898926,0.0,0.0,0.0,0.2695932984352112,4.0,0.0,1.0
749880,293.12713623046875,297.1499938964844,293.1499938964844,0.0625443756580352,-1605.8079833984375,304.14752197265625,0.7456653118133545,0.1126047521829605,0.1018306761980056,293.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11669921875,0.5653852224349976,0.050000000745058,0.0481365770101547,293.1406555175781,297.1499938964844,293.1499938964844,0.0571930557489395,-1177.4700927734375,304.14556884765625,0.7321311831474304,0.1064154207706451,0.0746797025203704,293.1416320800781,297.1499938964844,293.1499938964844,0.1546729952096939,-3422.543212890625,304.148681640625,0.9470449090003968,0.2287313789129257,0.2170178890228271,293.2659912109375,297.1499938964844,293.1499938964844,0.0049216486513614,-1826.1988525390625,297.7317199707031,0.5653852224349976,0.050000000745058,0.2283391952514648,291.1164245605469,291.1499938964844,274.4827880859375,271.3571472167969,286.2415466308594,293.2660827636719,291.11602783203125,1.0,0.1811135411262512,0.6757297515869141,0.6757297515869141,1.0,1.0,-0.8040576577186584,0.3009838163852691,0.5030738711357117,0.1680640131235122,0.0,0.0,0.0923011749982833,24.680946350097656,25.0,-3.94450616836548,-3948.60009765625,63.273807525634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0176696777344,303.093994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.60546875,18000.0,0.0,0.0,0.0871088504791259,0.0,0.0,0.0,0.0,1.0,0.0017612022347748,0.0,-0.0,-0.0,0.0,0.0,0.0,0.095241367816925,0.1011086404323577,-0.0058672707527875,0.0,8.840440568746999e-05,0.0,0.0,3.8920865058898926,0.0,0.0,0.0,0.2695932984352112,4.0,0.0,1.0
749940,293.1270751953125,297.1499938964844,293.1499938964844,0.0630385875701904,-1614.4473876953125,304.14752197265625,0.7474165558815002,0.1131967604160308,0.102358728647232,293.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141662597656,0.5658864378929138,0.050000000745058,0.0481334179639816,293.1327514648437,297.1499938964844,293.1499938964844,0.0586726441979408,-1197.2060546875,304.14459228515625,0.7363784909248352,0.1082494705915451,0.0759224668145179,293.14111328125,297.1499938964844,293.1499938964844,0.1549704223871231,-3427.852294921875,304.14862060546875,0.9483094811439514,0.2290523797273636,0.2173134386539459,293.2649841308594,297.1499938964844,293.1499938964844,0.0048907650634646,-1816.0902099609373,297.6929626464844,0.5658864378929138,0.050000000745058,0.2283242046833038,291.1139221191406,291.1499938964844,274.4092712402344,271.3089599609375,286.2069091796875,293.2650756835937,291.11358642578125,1.0,0.1812921613454818,0.6772564649581909,0.6772564649581909,1.0,1.0,-0.8065158724784851,0.3021886646747589,0.5043272376060486,0.1692094355821609,0.0,0.0,0.0972825661301612,24.634042739868164,25.0,-3.4547035694122314,-3987.679443359375,63.5838623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9996337890625,303.166748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.291015625,18000.0,0.0,0.0,0.0878542512655258,0.0,0.0,0.0,0.0,1.0,0.0014926862204447,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0970785170793533,0.1013459786772728,-0.0042674569413065,0.0,8.916089427657425e-05,0.0,0.0,3.903908491134644,0.0,0.0,0.0,0.2697039842605591,4.0,0.0,1.0
750000,293.1270751953125,297.1499938964844,293.1499938964844,0.0630385875701904,-1614.4473876953125,304.14752197265625,0.7474165558815002,0.1131967604160308,0.102358728647232,293.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141662597656,0.5658864378929138,0.050000000745058,0.0481334179639816,293.1327514648437,297.1499938964844,293.1499938964844,0.0586726441979408,-1197.2060546875,304.14459228515625,0.7363784909248352,0.1082494705915451,0.0759224668145179,293.14111328125,297.1499938964844,293.1499938964844,0.1549704223871231,-3427.852294921875,304.14862060546875,0.9483094811439514,0.2290523797273636,0.2173134386539459,293.2649841308594,297.1499938964844,293.1499938964844,0.0048907650634646,-1816.0902099609373,297.6929626464844,0.5658864378929138,0.050000000745058,0.2283242046833038,291.1139221191406,291.1499938964844,274.4092712402344,271.3089599609375,286.2069091796875,293.2650756835937,291.11358642578125,1.0,0.1812921613454818,0.6772564649581909,0.6772564649581909,1.0,1.0,-0.8065158724784851,0.3021886646747589,0.5043272376060486,0.1692094355821609,0.0,0.0,0.0972825661301612,24.634042739868164,25.0,-3.4547035694122314,-3987.679443359375,63.5838623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9996337890625,303.166748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.291015625,18000.0,0.0,0.0,0.0878542512655258,0.0,0.0,0.0,0.0,1.0,0.0014926862204447,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0970785170793533,0.1013459786772728,-0.0042674569413065,0.0,8.916089427657425e-05,0.0,0.0,3.903908491134644,0.0,0.0,0.0,0.2697039842605591,4.0,0.0,1.0
750060,293.12701416015625,297.1499938964844,293.1499938964844,0.0635316744446754,-1623.0797119140625,304.14752197265625,0.7491835951805115,0.1137911602854728,0.1028891131281852,293.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119689941406,0.5663915276527405,0.050000000745058,0.0481302477419376,293.1249694824219,297.1499938964844,293.1499938964844,0.0602991245687007,-1219.02587890625,304.1436767578125,0.7410227060317993,0.1102683842182159,0.0772988125681877,293.1405639648437,297.1499938964844,293.1499938964844,0.1552770137786865,-3433.314208984375,304.1485595703125,0.9495996832847596,0.2293900102376938,0.2176248133182525,293.2639465332031,297.1499938964844,293.1499938964844,0.0048602214083075,-1806.036865234375,297.65478515625,0.5663915276527405,0.050000000745058,0.2283091843128204,291.1117858886719,291.1499938964844,274.3319396972656,271.25799560546875,286.1708068847656,293.2640380859375,291.11151123046875,1.0,0.1814931482076645,0.6786746978759766,0.6786746978759766,1.0,1.0,-0.8091561794281006,0.303459882736206,0.5056962966918945,0.170332133769989,0.0,0.0,0.1025265380740165,24.58823585510254,25.0,-2.875357389450073,-4029.50390625,63.92460632324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97930908203125,303.2413635253906,278.1499938964844,0.0,18000.0,313.1499938964844,17996.859375,18000.0,0.0,0.0,0.0886992663145065,0.0,0.0,0.0,0.0,1.0,0.0011582147562876,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0990575402975082,0.1016794443130493,-0.0026219054125249,0.0,9.00184822967276e-05,0.0,0.0,3.919707536697388,0.0,0.0,0.0,0.2698316872119903,4.0,0.0,1.0
750120,293.12701416015625,297.1499938964844,293.1499938964844,0.0635316744446754,-1623.0797119140625,304.14752197265625,0.7491835951805115,0.1137911602854728,0.1028891131281852,293.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119689941406,0.5663915276527405,0.050000000745058,0.0481302477419376,293.1249694824219,297.1499938964844,293.1499938964844,0.0602991245687007,-1219.02587890625,304.1436767578125,0.7410227060317993,0.1102683842182159,0.0772988125681877,293.1405639648437,297.1499938964844,293.1499938964844,0.1552770137786865,-3433.314208984375,304.1485595703125,0.9495996832847596,0.2293900102376938,0.2176248133182525,293.2639465332031,297.1499938964844,293.1499938964844,0.0048602214083075,-1806.036865234375,297.65478515625,0.5663915276527405,0.050000000745058,0.2283091843128204,291.1117858886719,291.1499938964844,274.3319396972656,271.25799560546875,286.1708068847656,293.2640380859375,291.11151123046875,1.0,0.1814931482076645,0.6786746978759766,0.6786746978759766,1.0,1.0,-0.8091561794281006,0.303459882736206,0.5056962966918945,0.170332133769989,0.0,0.0,0.1025265380740165,24.58823585510254,25.0,-2.875357389450073,-4029.50390625,63.92460632324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97930908203125,303.2413635253906,278.1499938964844,0.0,18000.0,313.1499938964844,17996.859375,18000.0,0.0,0.0,0.0886992663145065,0.0,0.0,0.0,0.0,1.0,0.0011582147562876,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0990575402975082,0.1016794443130493,-0.0026219054125249,0.0,9.00184822967276e-05,0.0,0.0,3.919707536697388,0.0,0.0,0.0,0.2698316872119903,4.0,0.0,1.0
750180,293.126953125,297.1499938964844,293.1499938964844,0.064022496342659,-1631.6842041015625,304.14752197265625,0.7509533762931824,0.1143865808844566,0.1034208312630653,293.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1101989746094,0.566890299320221,0.050000000745058,0.0481271333992481,293.1173400878906,297.1499938964844,293.1499938964844,0.0620496682822704,-1242.661376953125,304.14288330078125,0.7460164427757263,0.1124481335282325,0.0787919461727142,293.1399841308594,297.1499938964844,293.1499938964844,0.1555916219949722,-3438.9072265625,304.1485290527344,0.9508976340293884,0.2297432571649551,0.2179512977600097,293.2629089355469,297.1499938964844,293.1499938964844,0.0048299925401806,-1796.029541015625,297.6171875,0.566890299320221,0.050000000745058,0.2282944023609161,291.11004638671875,291.1499938964844,274.2515869140625,271.2047424316406,286.1329040527344,293.26300048828125,291.1098327636719,1.0,0.1817156672477722,0.6800929307937622,0.6800929307937622,1.0,1.0,-0.8119567632675171,0.3048219978809356,0.507134735584259,0.1714154928922653,0.0,0.0,0.1079720109701156,24.544300079345703,25.0,-2.357447385787964,-4073.9052734375,64.29412841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9574279785156,303.3167419433594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.125,18000.0,0.0,0.0,0.0896449983119964,0.0,0.0,0.0,0.0,1.0,0.0007180998800322,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1011604815721511,0.1022200509905815,-0.0010595660423859,0.0,9.0978282969445e-05,0.0,0.0,3.943792819976807,0.0,0.0,0.0,0.2699869275093078,4.0,0.0,1.0
750240,293.126953125,297.1499938964844,293.1499938964844,0.064022496342659,-1631.6842041015625,304.14752197265625,0.7509533762931824,0.1143865808844566,0.1034208312630653,293.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1101989746094,0.566890299320221,0.050000000745058,0.0481271333992481,293.1173400878906,297.1499938964844,293.1499938964844,0.0620496682822704,-1242.661376953125,304.14288330078125,0.7460164427757263,0.1124481335282325,0.0787919461727142,293.1399841308594,297.1499938964844,293.1499938964844,0.1555916219949722,-3438.9072265625,304.1485290527344,0.9508976340293884,0.2297432571649551,0.2179512977600097,293.2629089355469,297.1499938964844,293.1499938964844,0.0048299925401806,-1796.029541015625,297.6171875,0.566890299320221,0.050000000745058,0.2282944023609161,291.11004638671875,291.1499938964844,274.2515869140625,271.2047424316406,286.1329040527344,293.26300048828125,291.1098327636719,1.0,0.1817156672477722,0.6800929307937622,0.6800929307937622,1.0,1.0,-0.8119567632675171,0.3048219978809356,0.507134735584259,0.1714154928922653,0.0,0.0,0.1079720109701156,24.544300079345703,25.0,-2.357447385787964,-4073.9052734375,64.29412841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9574279785156,303.3167419433594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.125,18000.0,0.0,0.0,0.0896449983119964,0.0,0.0,0.0,0.0,1.0,0.0007180998800322,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1011604815721511,0.1022200509905815,-0.0010595660423859,0.0,9.0978282969445e-05,0.0,0.0,3.943792819976807,0.0,0.0,0.0,0.2699869275093078,4.0,0.0,1.0
750300,293.1269226074219,297.1499938964844,293.1499938964844,0.0642669424414634,-1635.9744873046875,304.1475524902344,0.7518348097801208,0.1146840304136276,0.1036866828799247,293.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10943603515625,0.5671342015266418,0.050000000745058,0.0481256172060966,293.1136474609375,297.1499938964844,293.1499938964844,0.0629647299647331,-1255.080322265625,304.1425170898437,0.748628556728363,0.1135906651616096,0.0795769393444061,293.13970947265625,297.1499938964844,293.1499938964844,0.1557522863149643,-3441.760498046875,304.14849853515625,0.9515438675880432,0.2299252450466156,0.2181198000907898,293.26239013671875,297.1499938964844,293.1499938964844,0.0048150019720196,-1791.04931640625,297.5985717773437,0.5671342015266418,0.050000000745058,0.2282872051000595,291.1093139648437,291.1499938964844,274.2105407714844,271.1774597167969,286.1132507324219,293.2624816894531,291.1091003417969,1.0,0.1818346381187439,0.680802047252655,0.680802047252655,1.0,1.0,-0.8134097456932068,0.3055381178855896,0.5078716278076172,0.1719313114881515,0.0,0.0,0.1107623577117919,24.52324867248535,25.0,-2.1530919075012207,-4097.04345703125,64.48894500732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9461364746094,303.3544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.40234375,18000.0,0.0,0.0,0.0901548862457275,0.0,0.0,0.0,0.0,1.0,0.0004295068792998,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1022551208734512,0.1026671677827835,-0.0004120473458897,0.0,9.149574907496572e-05,0.0,0.0,3.962792634963989,0.0,0.0,0.0,0.2700848877429962,4.0,0.0,1.0
750360,293.1268920898437,297.1499938964844,293.1499938964844,0.0645104050636291,-1640.2508544921875,304.1475524902344,0.7527114152908325,0.114980898797512,0.1039521917700767,293.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1087341308594,0.5673729181289673,0.050000000745058,0.0481241345405578,293.1100158691406,297.1499938964844,293.1499938964844,0.0639021694660186,-1267.8486328125,304.1421813964844,0.7513072490692139,0.1147636845707893,0.0803843438625335,293.1394348144531,297.1499938964844,293.1499938964844,0.1559148430824279,-3444.644775390625,304.1484680175781,0.9521852731704712,0.2301104366779327,0.2182914763689041,293.2618713378906,297.1499938964844,293.1499938964844,0.0048000868409872,-1786.0821533203125,297.580078125,0.5673729181289673,0.050000000745058,0.228280171751976,291.1086120605469,291.1499938964844,274.16900634765625,271.1498107910156,286.09344482421875,293.261962890625,291.1084289550781,1.0,0.1819584220647812,0.6814240217208862,0.6814240217208862,1.0,1.0,-0.8148932456970215,0.3062615692615509,0.5086316466331482,0.1724079400300979,0.0,0.0,0.113591231405735,24.50289535522461,25.0,-1.907977104187012,-4120.72412109375,64.68994903564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9347229003906,303.3923034667969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.04296875,18000.0,0.0,0.0,0.0906883180141449,0.0,0.0,0.0,0.0,1.0,5.588158091995865e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1033763512969017,0.1033959537744522,-1.9600856830948032e-05,0.0,9.203710942529142e-05,0.0,0.0,3.9927942752838135,0.0,0.0,0.0,0.2702124118804931,4.0,0.0,1.0
750420,293.1268615722656,297.1499938964844,293.1499938964844,0.0649925246834755,-1648.7266845703125,304.1475524902344,0.754442036151886,0.1155714094638824,0.1044809594750404,293.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.107666015625,0.5678300857543945,0.050000000745058,0.048121303319931,293.1030578613281,297.1499938964844,293.1499938964844,0.0658334121108055,-1294.296142578125,304.1415710449219,0.7568363547325134,0.117189809679985,0.0820584297180175,293.1388854980469,297.1499938964844,293.1499938964844,0.1562431156635284,-3450.46044921875,304.1484375,0.9534451961517334,0.2304892688989639,0.218643382191658,293.2608642578125,297.1499938964844,293.1499938964844,0.0047704437747597,-1776.1663818359375,297.54345703125,0.5678300857543945,0.050000000745058,0.2282667458057403,291.1075744628906,291.1499938964844,274.0848693847656,271.0936889648437,286.0527038574219,293.2609558105469,291.1074523925781,1.0,0.1822197586297989,0.6826679110527039,0.6826679110527039,1.0,1.0,-0.8179398775100708,0.3077766597270965,0.5101631879806519,0.1732750385999679,0.0,0.0,0.119322121143341,24.464603424072266,25.0,-1.3621909618377686,-4169.818359375,65.10924530029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119567871094,303.4677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.603515625,18000.0,0.0,0.0,0.091822899878025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1056928411126136,0.1056970581412315,-4.217371042614104e-06,0.0,9.318857337348164e-05,0.0,0.0,4.086309432983398,0.0,0.0,0.0,0.2705592513084411,4.0,0.0,1.0
750480,293.1268615722656,297.1499938964844,293.1499938964844,0.0649925246834755,-1648.7266845703125,304.1475524902344,0.754442036151886,0.1155714094638824,0.1044809594750404,293.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.107666015625,0.5678300857543945,0.050000000745058,0.048121303319931,293.1030578613281,297.1499938964844,293.1499938964844,0.0658334121108055,-1294.296142578125,304.1415710449219,0.7568363547325134,0.117189809679985,0.0820584297180175,293.1388854980469,297.1499938964844,293.1499938964844,0.1562431156635284,-3450.46044921875,304.1484375,0.9534451961517334,0.2304892688989639,0.218643382191658,293.2608642578125,297.1499938964844,293.1499938964844,0.0047704437747597,-1776.1663818359375,297.54345703125,0.5678300857543945,0.050000000745058,0.2282667458057403,291.1075744628906,291.1499938964844,274.0848693847656,271.0936889648437,286.0527038574219,293.2609558105469,291.1074523925781,1.0,0.1822197586297989,0.6826679110527039,0.6826679110527039,1.0,1.0,-0.8179398775100708,0.3077766597270965,0.5101631879806519,0.1732750385999679,0.0,0.0,0.119322121143341,24.464603424072266,25.0,-1.3621909618377686,-4169.818359375,65.10924530029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119567871094,303.4677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.603515625,18000.0,0.0,0.0,0.091822899878025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1056928411126136,0.1056970581412315,-4.217371042614104e-06,0.0,9.318857337348164e-05,0.0,0.0,4.086309432983398,0.0,0.0,0.0,0.2705592513084411,4.0,0.0,1.0
750540,293.1268920898437,297.1499938964844,293.1499938964844,0.065466858446598,-1657.07666015625,304.1475830078125,0.7561287879943848,0.1161548718810081,0.1050043553113937,293.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10693359375,0.5682532787322998,0.050000000745058,0.0481186956167221,293.0965270996094,297.1499938964844,293.1499938964844,0.0678236484527587,-1321.7506103515625,304.1410522460937,0.7625417113304138,0.1197029501199722,0.0837977901101112,293.13836669921875,297.1499938964844,293.1499938964844,0.1565754115581512,-3456.33740234375,304.1484069824219,0.9546607732772828,0.2308771908283233,0.21900475025177,293.2598876953125,297.1499938964844,293.1499938964844,0.0047410344704985,-1766.279052734375,297.5072631835937,0.5682532787322998,0.050000000745058,0.2282543778419494,291.1068725585937,291.1499938964844,274.0,271.0369567871094,286.01025390625,293.2599792480469,291.1068115234375,1.0,0.182498037815094,0.6839118003845215,0.6839118003845215,1.0,1.0,-0.8210712671279907,0.30938321352005,0.5116881132125854,0.1740089654922485,0.0,0.0,0.1251202076673507,24.43001747131348,25.0,-0.9003568291664124,-4221.1181640625,65.5491714477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8899230957031,303.5426940917969,278.1499938964844,0.0,18000.0,313.1499938964844,17990.9921875,18000.0,0.0,0.0,0.0930403545498848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108098104596138,0.1081023290753364,-4.221046310703969e-06,0.0,9.442413283977658e-05,0.0,0.0,4.184751033782959,0.0,0.0,0.0,0.270932137966156,4.0,0.0,1.0
750600,293.1268920898437,297.1499938964844,293.1499938964844,0.065466858446598,-1657.07666015625,304.1475830078125,0.7561287879943848,0.1161548718810081,0.1050043553113937,293.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10693359375,0.5682532787322998,0.050000000745058,0.0481186956167221,293.0965270996094,297.1499938964844,293.1499938964844,0.0678236484527587,-1321.7506103515625,304.1410522460937,0.7625417113304138,0.1197029501199722,0.0837977901101112,293.13836669921875,297.1499938964844,293.1499938964844,0.1565754115581512,-3456.33740234375,304.1484069824219,0.9546607732772828,0.2308771908283233,0.21900475025177,293.2598876953125,297.1499938964844,293.1499938964844,0.0047410344704985,-1766.279052734375,297.5072631835937,0.5682532787322998,0.050000000745058,0.2282543778419494,291.1068725585937,291.1499938964844,274.0,271.0369567871094,286.01025390625,293.2599792480469,291.1068115234375,1.0,0.182498037815094,0.6839118003845215,0.6839118003845215,1.0,1.0,-0.8210712671279907,0.30938321352005,0.5116881132125854,0.1740089654922485,0.0,0.0,0.1251202076673507,24.43001747131348,25.0,-0.9003568291664124,-4221.1181640625,65.5491714477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8899230957031,303.5426940917969,278.1499938964844,0.0,18000.0,313.1499938964844,17990.9921875,18000.0,0.0,0.0,0.0930403545498848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108098104596138,0.1081023290753364,-4.221046310703969e-06,0.0,9.442413283977658e-05,0.0,0.0,4.184751033782959,0.0,0.0,0.0,0.270932137966156,4.0,0.0,1.0
750660,293.126953125,297.1499938964844,293.1499938964844,0.0659306943416595,-1665.25146484375,304.1476135253906,0.7577555179595947,0.116727814078331,0.1055193617939949,293.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065673828125,0.5686350464820862,0.050000000745058,0.048116348683834,293.09051513671875,297.1499938964844,293.1499938964844,0.0698520466685295,-1349.93212890625,304.1406555175781,0.7683521509170532,0.1222772300243377,0.0855847969651222,293.13787841796875,297.1499938964844,293.1499938964844,0.1569092869758606,-3462.2314453125,304.1483764648437,0.9558167457580566,0.2312712669372558,0.2193729281425476,293.25897216796875,297.1499938964844,293.1499938964844,0.0047118286602199,-1756.4102783203125,297.4714660644531,0.5686350464820862,0.050000000745058,0.2282432466745376,291.1065368652344,291.1499938964844,273.9151306152344,270.9801330566406,285.9668273925781,293.259033203125,291.1065368652344,1.0,0.1827912181615829,0.6850329637527466,0.6850329637527466,1.0,1.0,-0.8242598176002502,0.3110517263412475,0.5132080912590027,0.1745680272579193,0.0,0.0,0.1309429854154586,24.399658203125,25.0,-0.3728199303150177,-4274.27001953125,66.00639343261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8692321777344,303.61688232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.66796875,18000.0,0.0,0.0,0.0943302437663078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105748116970062,0.1105790361762046,-4.224929853080539e-06,0.0,9.573320858180524e-05,0.0,0.0,4.286520481109619,0.0,0.0,0.0,0.2713192403316498,4.0,0.0,1.0
750720,293.126953125,297.1499938964844,293.1499938964844,0.0659306943416595,-1665.25146484375,304.1476135253906,0.7577555179595947,0.116727814078331,0.1055193617939949,293.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065673828125,0.5686350464820862,0.050000000745058,0.048116348683834,293.09051513671875,297.1499938964844,293.1499938964844,0.0698520466685295,-1349.93212890625,304.1406555175781,0.7683521509170532,0.1222772300243377,0.0855847969651222,293.13787841796875,297.1499938964844,293.1499938964844,0.1569092869758606,-3462.2314453125,304.1483764648437,0.9558167457580566,0.2312712669372558,0.2193729281425476,293.25897216796875,297.1499938964844,293.1499938964844,0.0047118286602199,-1756.4102783203125,297.4714660644531,0.5686350464820862,0.050000000745058,0.2282432466745376,291.1065368652344,291.1499938964844,273.9151306152344,270.9801330566406,285.9668273925781,293.259033203125,291.1065368652344,1.0,0.1827912181615829,0.6850329637527466,0.6850329637527466,1.0,1.0,-0.8242598176002502,0.3110517263412475,0.5132080912590027,0.1745680272579193,0.0,0.0,0.1309429854154586,24.399658203125,25.0,-0.3728199303150177,-4274.27001953125,66.00639343261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8692321777344,303.61688232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.66796875,18000.0,0.0,0.0,0.0943302437663078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105748116970062,0.1105790361762046,-4.224929853080539e-06,0.0,9.573320858180524e-05,0.0,0.0,4.286520481109619,0.0,0.0,0.0,0.2713192403316498,4.0,0.0,1.0
750780,293.1270751953125,297.1499938964844,293.1499938964844,0.0663809403777122,-1673.195068359375,304.1476745605469,0.759306788444519,0.1172864660620689,0.1060227379202842,293.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065673828125,0.5689693093299866,0.050000000745058,0.0481142997741699,293.0850830078125,297.1499938964844,293.1499938964844,0.0718977227807045,-1378.5474853515625,304.140380859375,0.7741916179656982,0.1248875707387924,0.0874012634158134,293.1374206542969,297.1499938964844,293.1499938964844,0.1572414487600326,-3468.083740234375,304.1483764648437,0.9568999409675598,0.2316679954528808,0.2197448164224624,293.2580871582031,297.1499938964844,293.1499938964844,0.0046827592886984,-1746.5362548828125,297.4360046386719,0.5689693093299866,0.050000000745058,0.2282335311174392,291.1065979003906,291.1499938964844,273.8309936523437,270.9237976074219,285.9222106933594,293.2581787109375,291.10662841796875,1.0,0.1830969005823135,0.6861540675163269,0.6861540675163269,1.0,1.0,-0.8274761438369751,0.3127942681312561,0.514681875705719,0.1749640703201294,0.0,0.0,0.1367314308881759,24.37396049499512,25.0,0.1098767295479774,-4328.93115234375,66.47712707519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8504638671875,303.6896057128906,278.1499938964844,0.0,18000.0,313.1499938964844,17990.451171875,18000.0,0.0,0.0,0.0956798940896987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130985394120216,0.1131027713418006,-4.2289452721888665e-06,0.0,9.71029294305481e-05,0.0,0.0,4.3906073570251465,0.0,0.0,0.0,0.2717158794403076,4.0,0.0,1.0
750840,293.1270751953125,297.1499938964844,293.1499938964844,0.0663809403777122,-1673.195068359375,304.1476745605469,0.759306788444519,0.1172864660620689,0.1060227379202842,293.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065673828125,0.5689693093299866,0.050000000745058,0.0481142997741699,293.0850830078125,297.1499938964844,293.1499938964844,0.0718977227807045,-1378.5474853515625,304.140380859375,0.7741916179656982,0.1248875707387924,0.0874012634158134,293.1374206542969,297.1499938964844,293.1499938964844,0.1572414487600326,-3468.083740234375,304.1483764648437,0.9568999409675598,0.2316679954528808,0.2197448164224624,293.2580871582031,297.1499938964844,293.1499938964844,0.0046827592886984,-1746.5362548828125,297.4360046386719,0.5689693093299866,0.050000000745058,0.2282335311174392,291.1065979003906,291.1499938964844,273.8309936523437,270.9237976074219,285.9222106933594,293.2581787109375,291.10662841796875,1.0,0.1830969005823135,0.6861540675163269,0.6861540675163269,1.0,1.0,-0.8274761438369751,0.3127942681312561,0.514681875705719,0.1749640703201294,0.0,0.0,0.1367314308881759,24.37396049499512,25.0,0.1098767295479774,-4328.93115234375,66.47712707519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8504638671875,303.6896057128906,278.1499938964844,0.0,18000.0,313.1499938964844,17990.451171875,18000.0,0.0,0.0,0.0956798940896987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130985394120216,0.1131027713418006,-4.2289452721888665e-06,0.0,9.71029294305481e-05,0.0,0.0,4.3906073570251465,0.0,0.0,0.0,0.2717158794403076,4.0,0.0,1.0
750900,293.1271667480469,297.1499938964844,293.1499938964844,0.0666001215577125,-1677.0650634765625,304.1476745605469,0.7600489258766174,0.1175590008497238,0.1062688305974006,293.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.106689453125,0.5691168904304504,0.050000000745058,0.0481133982539176,293.0826110839844,297.1499938964844,293.1499938964844,0.0729215070605278,-1392.93798828125,304.1402587890625,0.7770993709564209,0.126197800040245,0.0883152484893798,293.1372375488281,297.1499938964844,293.1499938964844,0.1574063748121261,-3470.986083984375,304.1483764648437,0.9574100375175476,0.2318660765886306,0.2199310064315796,293.2576904296875,297.1499938964844,293.1499938964844,0.0046682730317115,-1741.598876953125,297.4183654785156,0.5691168904304504,0.050000000745058,0.2282292395830154,291.1067199707031,291.1499938964844,273.7894592285156,270.8959655761719,285.8995666503906,293.2577514648437,291.1067810058594,1.0,0.1832537204027176,0.6867145895957947,0.6867145895957947,1.0,1.0,-0.829085648059845,0.3136894404888153,0.515396237373352,0.1751002520322799,0.0,0.0,0.1396037191152572,24.363019943237305,25.0,0.3219502866268158,-4356.73828125,66.71639251708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8419494628906,303.7253723144531,278.1499938964844,0.0,18000.0,313.1499938964844,17990.365234375,18000.0,0.0,0.0,0.0963732972741127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143731400370597,0.1143773645162582,-4.230991180520505e-06,0.0,9.78066454990767e-05,0.0,0.0,4.44332218170166,0.0,0.0,0.0,0.2719169557094574,4.0,0.0,1.0
750960,293.1272888183594,297.1499938964844,293.1499938964844,0.0668145567178726,-1680.852783203125,304.147705078125,0.7607654333114624,0.1178261712193489,0.1065104603767395,293.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069030761719,0.5692501664161682,0.050000000745058,0.0481125824153423,293.0802917480469,297.1499938964844,293.1499938964844,0.0739414393901825,-1407.3175048828125,304.1401672363281,0.77998286485672,0.127505674958229,0.0892290472984314,293.1370544433594,297.1499938964844,293.1499938964844,0.1575695872306823,-3473.855224609375,304.1483764648437,0.9578964114189148,0.2320632189512252,0.2201166450977325,293.25732421875,297.1499938964844,293.1499938964844,0.0046538016758859,-1736.654296875,297.4007568359375,0.5692501664161682,0.050000000745058,0.2282253801822662,291.10693359375,291.1499938964844,273.7484130859375,270.8684997558594,285.8771057128906,293.25738525390625,291.1070251464844,1.0,0.1834127306938171,0.6871854066848755,0.6871854066848755,1.0,1.0,-0.830689549446106,0.3145810961723327,0.5161084532737732,0.175179436802864,0.0,0.0,0.1424520462751388,24.353490829467773,25.0,0.6053473353385925,-4384.7412109375,66.95744323730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341064453125,303.76080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.298828125,18000.0,0.0,0.0,0.0970767885446548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156531795859336,0.1156574115157127,-4.2330589167249855e-06,0.0,9.852059883996844e-05,0.0,0.0,4.496362686157227,0.0,0.0,0.0,0.2721193730831146,4.0,0.0,1.0
751020,293.1275634765625,297.1499938964844,293.1499938964844,0.0672272443771362,-1688.1441650390625,304.1477966308594,0.7621170282363892,0.118343211710453,0.10697902739048,293.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1076965332031,0.569473147392273,0.050000000745058,0.0481112226843833,293.07623291015625,297.1499938964844,293.1499938964844,0.0759585052728653,-1435.8724365234375,304.1401062011719,0.7856391668319702,0.1301008313894271,0.0910461694002151,293.1367492675781,297.1499938964844,293.1499938964844,0.157887578010559,-3479.4326171875,304.1483764648437,0.9587945342063904,0.2324528843164444,0.220484510064125,293.2566223144531,297.1499938964844,293.1499938964844,0.0046248431317508,-1726.71435546875,297.3658142089844,0.569473147392273,0.050000000745058,0.2282189279794693,291.1077880859375,291.1499938964844,273.6680603027344,270.8148193359375,285.83203125,293.2566833496094,291.10797119140625,1.0,0.1837356090545654,0.6881271004676819,0.6881271004676819,1.0,1.0,-0.8338648676872253,0.3163908421993255,0.5174739956855774,0.1752170175313949,0.0,0.0,0.1480266451835632,24.33870887756348,25.0,1.2604269981384275,-4441.0908203125,67.44245910644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8204650878906,303.83013916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.26171875,18000.0,0.0,0.0,0.0985055491328239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1182086393237114,0.1182128712534904,-4.237234861648176e-06,0.0,9.997060988098384e-05,0.0,0.0,4.602568626403809,0.0,0.0,0.0,0.272525280714035,4.0,0.0,1.0
751080,293.1275634765625,297.1499938964844,293.1499938964844,0.0672272443771362,-1688.1441650390625,304.1477966308594,0.7621170282363892,0.118343211710453,0.10697902739048,293.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1076965332031,0.569473147392273,0.050000000745058,0.0481112226843833,293.07623291015625,297.1499938964844,293.1499938964844,0.0759585052728653,-1435.8724365234375,304.1401062011719,0.7856391668319702,0.1301008313894271,0.0910461694002151,293.1367492675781,297.1499938964844,293.1499938964844,0.157887578010559,-3479.4326171875,304.1483764648437,0.9587945342063904,0.2324528843164444,0.220484510064125,293.2566223144531,297.1499938964844,293.1499938964844,0.0046248431317508,-1726.71435546875,297.3658142089844,0.569473147392273,0.050000000745058,0.2282189279794693,291.1077880859375,291.1499938964844,273.6680603027344,270.8148193359375,285.83203125,293.2566833496094,291.10797119140625,1.0,0.1837356090545654,0.6881271004676819,0.6881271004676819,1.0,1.0,-0.8338648676872253,0.3163908421993255,0.5174739956855774,0.1752170175313949,0.0,0.0,0.1480266451835632,24.33870887756348,25.0,1.2604269981384275,-4441.0908203125,67.44245910644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8204650878906,303.83013916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.26171875,18000.0,0.0,0.0,0.0985055491328239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1182086393237114,0.1182128712534904,-4.237234861648176e-06,0.0,9.997060988098384e-05,0.0,0.0,4.602568626403809,0.0,0.0,0.0,0.272525280714035,4.0,0.0,1.0
751140,293.1279602050781,297.1499938964844,293.1499938964844,0.0676170885562896,-1695.0347900390625,304.1478881835937,0.7633498311042786,0.1188342720270156,0.1074253469705581,293.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1089172363281,0.5696353316307068,0.050000000745058,0.0481102354824543,293.0729064941406,297.1499938964844,293.1499938964844,0.0779291912913322,-1463.9093017578125,304.1401062011719,0.7910857796669006,0.1326447874307632,0.0928327217698097,293.13653564453125,297.1499938964844,293.1499938964844,0.1581940054893493,-3484.794677734375,304.1484069824219,0.9595863819122314,0.2328335791826248,0.2208451032638549,293.25604248046875,297.1499938964844,293.1499938964844,0.0045958594419062,-1716.716552734375,297.3309631347656,0.5696353316307068,0.050000000745058,0.2282142341136932,291.1090393066406,291.1499938964844,273.5907287597656,270.7633056640625,285.7870178222656,293.256103515625,291.1092529296875,1.0,0.1840626746416092,0.6890687346458435,0.6890687346458435,1.0,1.0,-0.8369705677032471,0.3182215690612793,0.518748939037323,0.1751070916652679,0.0,0.0,0.1534058898687362,24.329986572265625,25.0,1.7877002954483032,-4497.39990234375,67.92764282226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8099365234375,303.8968505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.337890625,18000.0,0.0,0.0,0.0999512821435928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1207323893904686,0.1207366287708282,-4.241419446771033e-06,0.0,0.0001014378431136,0.0,0.0,4.707874774932861,0.0,0.0,0.0,0.2729285061359405,4.0,0.0,1.0
751200,293.1279602050781,297.1499938964844,293.1499938964844,0.0676170885562896,-1695.0347900390625,304.1478881835937,0.7633498311042786,0.1188342720270156,0.1074253469705581,293.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1089172363281,0.5696353316307068,0.050000000745058,0.0481102354824543,293.0729064941406,297.1499938964844,293.1499938964844,0.0779291912913322,-1463.9093017578125,304.1401062011719,0.7910857796669006,0.1326447874307632,0.0928327217698097,293.13653564453125,297.1499938964844,293.1499938964844,0.1581940054893493,-3484.794677734375,304.1484069824219,0.9595863819122314,0.2328335791826248,0.2208451032638549,293.25604248046875,297.1499938964844,293.1499938964844,0.0045958594419062,-1716.716552734375,297.3309631347656,0.5696353316307068,0.050000000745058,0.2282142341136932,291.1090393066406,291.1499938964844,273.5907287597656,270.7633056640625,285.7870178222656,293.256103515625,291.1092529296875,1.0,0.1840626746416092,0.6890687346458435,0.6890687346458435,1.0,1.0,-0.8369705677032471,0.3182215690612793,0.518748939037323,0.1751070916652679,0.0,0.0,0.1534058898687362,24.329986572265625,25.0,1.7877002954483032,-4497.39990234375,67.92764282226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8099365234375,303.8968505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.337890625,18000.0,0.0,0.0,0.0999512821435928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1207323893904686,0.1207366287708282,-4.241419446771033e-06,0.0,0.0001014378431136,0.0,0.0,4.707874774932861,0.0,0.0,0.0,0.2729285061359405,4.0,0.0,1.0
751260,293.12841796875,297.1499938964844,293.1499938964844,0.0679815709590911,-1701.47802734375,304.1479797363281,0.7644561529159546,0.1192964613437652,0.1078466475009918,293.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1105041503906,0.5697365999221802,0.050000000745058,0.0481096170842647,293.07037353515625,297.1499938964844,293.1499938964844,0.0798356011509895,-1491.1446533203125,304.1402282714844,0.7962620258331299,0.1351136267185211,0.0945710018277168,293.1363830566406,297.1499938964844,293.1499938964844,0.1584858000278473,-3489.88720703125,304.1484680175781,0.9602680206298828,0.2332021296024322,0.2211953550577163,293.255615234375,297.1499938964844,293.1499938964844,0.0045667770318686,-1706.634765625,297.29620361328125,0.5697365999221802,0.050000000745058,0.2282113134860992,291.1106872558594,291.1499938964844,273.5172119140625,270.71453857421875,285.7431945800781,293.2556457519531,291.1109924316406,1.0,0.184390977025032,0.689866840839386,0.689866840839386,1.0,1.0,-0.8399784564971924,0.3200259804725647,0.5199524760246277,0.174841359257698,0.0,0.0,0.1585402190685272,24.32746124267578,25.0,2.4090282917022705,-4553.0517578125,68.40856170654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8028259277344,303.96112060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.51953125,18000.0,0.0,0.0,0.1013980954885482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1232001483440399,0.1232043951749801,-4.245569471095223e-06,0.0,0.0001029061822919,0.0,0.0,4.811254501342773,0.0,0.0,0.0,0.2733250558376312,4.0,0.0,1.0
751320,293.12841796875,297.1499938964844,293.1499938964844,0.0679815709590911,-1701.47802734375,304.1479797363281,0.7644561529159546,0.1192964613437652,0.1078466475009918,293.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1105041503906,0.5697365999221802,0.050000000745058,0.0481096170842647,293.07037353515625,297.1499938964844,293.1499938964844,0.0798356011509895,-1491.1446533203125,304.1402282714844,0.7962620258331299,0.1351136267185211,0.0945710018277168,293.1363830566406,297.1499938964844,293.1499938964844,0.1584858000278473,-3489.88720703125,304.1484680175781,0.9602680206298828,0.2332021296024322,0.2211953550577163,293.255615234375,297.1499938964844,293.1499938964844,0.0045667770318686,-1706.634765625,297.29620361328125,0.5697365999221802,0.050000000745058,0.2282113134860992,291.1106872558594,291.1499938964844,273.5172119140625,270.71453857421875,285.7431945800781,293.2556457519531,291.1109924316406,1.0,0.184390977025032,0.689866840839386,0.689866840839386,1.0,1.0,-0.8399784564971924,0.3200259804725647,0.5199524760246277,0.174841359257698,0.0,0.0,0.1585402190685272,24.32746124267578,25.0,2.4090282917022705,-4553.0517578125,68.40856170654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8028259277344,303.96112060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.51953125,18000.0,0.0,0.0,0.1013980954885482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1232001483440399,0.1232043951749801,-4.245569471095223e-06,0.0,0.0001029061822919,0.0,0.0,4.811254501342773,0.0,0.0,0.0,0.2733250558376312,4.0,0.0,1.0
751380,293.1289978027344,297.1499938964844,293.1499938964844,0.0683188661932945,-1707.4390869140625,304.1481018066406,0.7654334306716919,0.1197279021143913,0.1082410961389541,293.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1125793457031,0.5697792172431946,0.050000000745058,0.0481093525886535,293.0686340332031,297.1499938964844,293.1499938964844,0.0816626697778701,-1517.3336181640625,304.14044189453125,0.801123321056366,0.1374856978654861,0.0962459668517112,293.1363525390625,297.1499938964844,293.1499938964844,0.1587598919868469,-3494.655517578125,304.14849853515625,0.960840106010437,0.2335556745529174,0.2215324789285659,293.2552795410156,297.1499938964844,293.1499938964844,0.0045375241898,-1696.442138671875,297.261474609375,0.5697792172431946,0.050000000745058,0.2282100617885589,291.11279296875,291.1499938964844,273.4481811523437,270.66912841796875,285.7005615234375,293.2553100585937,291.1131286621094,1.0,0.1847175061702728,0.6906649470329285,0.6906649470329285,1.0,1.0,-0.8428648114204407,0.3218093812465668,0.5210554003715515,0.1744675785303115,0.0,0.0,0.163361445069313,24.33100128173828,25.0,2.956074953079224,-4607.34130859375,68.88103485107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7994384765625,304.0223083496094,278.1499938964844,0.0,18000.0,313.1499938964844,17990.849609375,18000.0,0.0,0.0,0.1028287857770919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1255723088979721,0.1255765557289123,-4.249626726959832e-06,0.0,0.0001043581432895,0.0,0.0,4.91103458404541,0.0,0.0,0.0,0.273708701133728,4.0,0.0,1.0
751440,293.1289978027344,297.1499938964844,293.1499938964844,0.0683188661932945,-1707.4390869140625,304.1481018066406,0.7654334306716919,0.1197279021143913,0.1082410961389541,293.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1125793457031,0.5697792172431946,0.050000000745058,0.0481093525886535,293.0686340332031,297.1499938964844,293.1499938964844,0.0816626697778701,-1517.3336181640625,304.14044189453125,0.801123321056366,0.1374856978654861,0.0962459668517112,293.1363525390625,297.1499938964844,293.1499938964844,0.1587598919868469,-3494.655517578125,304.14849853515625,0.960840106010437,0.2335556745529174,0.2215324789285659,293.2552795410156,297.1499938964844,293.1499938964844,0.0045375241898,-1696.442138671875,297.261474609375,0.5697792172431946,0.050000000745058,0.2282100617885589,291.11279296875,291.1499938964844,273.4481811523437,270.66912841796875,285.7005615234375,293.2553100585937,291.1131286621094,1.0,0.1847175061702728,0.6906649470329285,0.6906649470329285,1.0,1.0,-0.8428648114204407,0.3218093812465668,0.5210554003715515,0.1744675785303115,0.0,0.0,0.163361445069313,24.33100128173828,25.0,2.956074953079224,-4607.34130859375,68.88103485107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7994384765625,304.0223083496094,278.1499938964844,0.0,18000.0,313.1499938964844,17990.849609375,18000.0,0.0,0.0,0.1028287857770919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1255723088979721,0.1255765557289123,-4.249626726959832e-06,0.0,0.0001043581432895,0.0,0.0,4.91103458404541,0.0,0.0,0.0,0.273708701133728,4.0,0.0,1.0
751500,293.1293029785156,297.1499938964844,293.1499938964844,0.0684772580862045,-1710.2379150390625,304.1481628417969,0.7658727169036865,0.1199315339326858,0.1084277331829071,293.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137084960937,0.5697789788246155,0.050000000745058,0.0481093525886535,293.06805419921875,297.1499938964844,293.1499938964844,0.0825415626168251,-1529.9573974609375,304.1405944824219,0.8034211993217468,0.1386274397373199,0.0970543399453163,293.1363525390625,297.1499938964844,293.1499938964844,0.1588903069496154,-3496.919921875,304.1485595703125,0.9610847234725952,0.233725905418396,0.2216952890157699,293.25518798828125,297.1499938964844,293.1499938964844,0.0045228325761854,-1691.3074951171875,297.2440490722656,0.5697789788246155,0.050000000745058,0.2282100617885589,291.11395263671875,291.1499938964844,273.4156188964844,270.6478576660156,285.67987060546875,293.2552185058594,291.11431884765625,1.0,0.184879183769226,0.6910640001296997,0.6910640001296997,1.0,1.0,-0.8442543148994446,0.3226866722106933,0.5215676426887512,0.1742478758096695,0.0,0.0,0.1656467914581298,24.335060119628903,25.0,3.177194595336914,-4633.80224609375,69.11273193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7991943359375,304.0517272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17991.0546875,18000.0,0.0,0.0,0.1035326421260833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1267146468162536,0.1267188936471939,-4.251602149452083e-06,0.0,0.0001050724677043,0.0,0.0,4.959226131439209,0.0,0.0,0.0,0.2738943099975586,4.0,0.0,1.0
