time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
751560,293.129638671875,297.1499938964844,293.1499938964844,0.0686286613345146,-1712.91259765625,304.1482238769531,0.7662793397903442,0.1201270744204521,0.1086071729660034,293.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1149597167969,0.5697649121284485,0.050000000745058,0.0481094382703304,293.0677185058594,297.1499938964844,293.1499938964844,0.0833947584033012,-1542.225341796875,304.1407470703125,0.8056244254112244,0.1397365629673004,0.097840704023838,293.13641357421875,297.1499938964844,293.1499938964844,0.1590158343315124,-3499.095703125,304.1485900878906,0.9613021016120912,0.233891412615776,0.2218538224697113,293.255126953125,297.1499938964844,293.1499938964844,0.0045080888085067,-1686.14404296875,297.2265930175781,0.5697649121284485,0.050000000745058,0.22821044921875,291.1152038574219,291.1499938964844,273.38446044921875,270.6276550292969,285.6598815917969,293.255126953125,291.1155700683594,1.0,0.1850393414497375,0.6914066672325134,0.6914066672325134,1.0,1.0,-0.8456042408943176,0.3235408961772918,0.5220633745193481,0.174000546336174,0.0,0.0,0.1678422391414642,24.34061622619629,25.0,3.4284629821777344,-4659.68310546875,69.34070587158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7999572753906,304.0804748535156,278.1499938964844,0.0,18000.0,313.1499938964844,17991.28125,18000.0,0.0,0.0,0.1042259037494659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1278242915868759,0.1278285384178161,-4.25353482569335e-06,0.0,0.0001057760382536,0.0,0.0,5.006128311157227,0.0,0.0,0.0,0.2740751206874847,4.0,0.0,1.0
751620,293.13037109375,297.1499938964844,293.1499938964844,0.0689102709293365,-1717.883544921875,304.1483459472656,0.7669987678527832,0.1204946413636207,0.1089447662234306,293.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1177062988281,0.5696987509727478,0.050000000745058,0.048109833151102,293.06756591796875,297.1499938964844,293.1499938964844,0.0850186869502067,-1565.6036376953125,304.14111328125,0.8096716403961182,0.1418510377407074,0.0993423536419868,293.13653564453125,297.1499938964844,293.1499938964844,0.1592504382133484,-3503.150146484375,304.1486511230469,0.9616592526435852,0.2342077046632766,0.2221573442220688,293.2550964355469,297.1499938964844,293.1499938964844,0.0044783880002796,-1675.7060546875,297.1916198730469,0.5696987509727478,0.050000000745058,0.2282123416662216,291.11798095703125,291.1499938964844,273.3268127441406,270.5906677246094,285.621826171875,293.2550964355469,291.1184387207031,1.0,0.1853536069393158,0.6920920014381409,0.6920920014381409,1.0,1.0,-0.8481785655021667,0.3252004384994507,0.5229781270027161,0.1734645664691925,0.0,0.0,0.1719225645065307,24.35590362548828,25.0,3.93541431427002,-4709.36181640625,69.78375244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8046264648437,304.135498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.8515625,18000.0,0.0,0.0,0.1055710837244987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.129922553896904,0.1299268007278442,-4.257241016603075e-06,0.0,0.0001071412334567,0.0,0.0,5.095078468322754,0.0,0.0,0.0,0.2744186818599701,4.0,0.0,1.0
751680,293.13037109375,297.1499938964844,293.1499938964844,0.0689102709293365,-1717.883544921875,304.1483459472656,0.7669987678527832,0.1204946413636207,0.1089447662234306,293.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1177062988281,0.5696987509727478,0.050000000745058,0.048109833151102,293.06756591796875,297.1499938964844,293.1499938964844,0.0850186869502067,-1565.6036376953125,304.14111328125,0.8096716403961182,0.1418510377407074,0.0993423536419868,293.13653564453125,297.1499938964844,293.1499938964844,0.1592504382133484,-3503.150146484375,304.1486511230469,0.9616592526435852,0.2342077046632766,0.2221573442220688,293.2550964355469,297.1499938964844,293.1499938964844,0.0044783880002796,-1675.7060546875,297.1916198730469,0.5696987509727478,0.050000000745058,0.2282123416662216,291.11798095703125,291.1499938964844,273.3268127441406,270.5906677246094,285.621826171875,293.2550964355469,291.1184387207031,1.0,0.1853536069393158,0.6920920014381409,0.6920920014381409,1.0,1.0,-0.8481785655021667,0.3252004384994507,0.5229781270027161,0.1734645664691925,0.0,0.0,0.1719225645065307,24.35590362548828,25.0,3.93541431427002,-4709.36181640625,69.78375244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8046264648437,304.135498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.8515625,18000.0,0.0,0.0,0.1055710837244987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.129922553896904,0.1299268007278442,-4.257241016603075e-06,0.0,0.0001071412334567,0.0,0.0,5.095078468322754,0.0,0.0,0.0,0.2744186818599701,4.0,0.0,1.0
751740,293.13116455078125,297.1499938964844,293.1499938964844,0.0691668093204498,-1722.4083251953125,304.1484680175781,0.7676076292991638,0.1208336949348449,0.1092563420534133,293.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207580566406,0.5695897936820984,0.050000000745058,0.0481104888021945,293.0681457519531,297.1499938964844,293.1499938964844,0.0865306258201599,-1587.3948974609375,304.1415710449219,0.8132530450820923,0.1438217163085937,0.1007453426718711,293.1367492675781,297.1499938964844,293.1499938964844,0.1594655364751815,-3506.8544921875,304.14874267578125,0.961925745010376,0.2345049381256103,0.2224430739879608,293.2552185058594,297.1499938964844,293.1499938964844,0.0044484380632638,-1665.14208984375,297.1564025878906,0.5695897936820984,0.050000000745058,0.2282154560089111,291.1210632324219,291.1499938964844,273.27593994140625,270.55877685546875,285.58660888671875,293.2552185058594,291.1215209960937,1.0,0.185658112168312,0.6927772760391235,0.6927772760391235,1.0,1.0,-0.8505836725234985,0.3267871737480163,0.523796558380127,0.1728977859020233,0.0,0.0,0.1755780130624771,24.3759765625,25.0,4.289635181427002,-4755.82421875,70.20791625976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8134765625,304.1871032714844,278.1499938964844,0.0,18000.0,313.1499938964844,17992.533203125,18000.0,0.0,0.0,0.1068474352359771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1318395584821701,0.1318438202142715,-4.260686637280742e-06,0.0,0.0001084365576389,0.0,0.0,5.176648616790772,0.0,0.0,0.0,0.2747345864772796,4.0,0.0,1.0
751800,293.13116455078125,297.1499938964844,293.1499938964844,0.0691668093204498,-1722.4083251953125,304.1484680175781,0.7676076292991638,0.1208336949348449,0.1092563420534133,293.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207580566406,0.5695897936820984,0.050000000745058,0.0481104888021945,293.0681457519531,297.1499938964844,293.1499938964844,0.0865306258201599,-1587.3948974609375,304.1415710449219,0.8132530450820923,0.1438217163085937,0.1007453426718711,293.1367492675781,297.1499938964844,293.1499938964844,0.1594655364751815,-3506.8544921875,304.14874267578125,0.961925745010376,0.2345049381256103,0.2224430739879608,293.2552185058594,297.1499938964844,293.1499938964844,0.0044484380632638,-1665.14208984375,297.1564025878906,0.5695897936820984,0.050000000745058,0.2282154560089111,291.1210632324219,291.1499938964844,273.27593994140625,270.55877685546875,285.58660888671875,293.2552185058594,291.1215209960937,1.0,0.185658112168312,0.6927772760391235,0.6927772760391235,1.0,1.0,-0.8505836725234985,0.3267871737480163,0.523796558380127,0.1728977859020233,0.0,0.0,0.1755780130624771,24.3759765625,25.0,4.289635181427002,-4755.82421875,70.20791625976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8134765625,304.1871032714844,278.1499938964844,0.0,18000.0,313.1499938964844,17992.533203125,18000.0,0.0,0.0,0.1068474352359771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1318395584821701,0.1318438202142715,-4.260686637280742e-06,0.0,0.0001084365576389,0.0,0.0,5.176648616790772,0.0,0.0,0.0,0.2747345864772796,4.0,0.0,1.0
751860,293.1319580078125,297.1499938964844,293.1499938964844,0.0694004148244857,-1726.52490234375,304.1485900878906,0.7681190967559814,0.1211465001106262,0.1095439717173576,293.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.5694454312324524,0.050000000745058,0.0481113642454147,293.0694274902344,297.1499938964844,293.1499938964844,0.0879245102405548,-1607.4952392578125,304.1420593261719,0.8164198994636536,0.145639032125473,0.1020428463816642,293.1370544433594,297.1499938964844,293.1499938964844,0.1596615761518478,-3510.218994140625,304.1488342285156,0.9621127843856812,0.2347829937934875,0.2227109223604202,293.2554931640625,297.1499938964844,293.1499938964844,0.0044182268902659,-1654.45068359375,297.1208801269531,0.5694454312324524,0.050000000745058,0.228219598531723,291.12432861328125,291.1499938964844,273.23260498046875,270.5325622558594,285.5550231933594,293.2554626464844,291.12481689453125,1.0,0.1859507858753204,0.6933936476707458,0.6933936476707458,1.0,1.0,-0.8528135418891907,0.3282762765884399,0.5245372653007507,0.1723120957612991,0.0,0.0,0.178782969713211,24.4001407623291,25.0,4.617049694061279,-4798.54296875,70.61087036132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8265380859375,304.23541259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.3046875,18000.0,0.0,0.0,0.1080374121665954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1335547119379043,0.1335589736700058,-4.263824848749209e-06,0.0,0.0001096442356356,0.0,0.0,5.2498884201049805,0.0,0.0,0.0,0.2750189900398254,4.0,0.0,1.0
751920,293.1319580078125,297.1499938964844,293.1499938964844,0.0694004148244857,-1726.52490234375,304.1485900878906,0.7681190967559814,0.1211465001106262,0.1095439717173576,293.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.5694454312324524,0.050000000745058,0.0481113642454147,293.0694274902344,297.1499938964844,293.1499938964844,0.0879245102405548,-1607.4952392578125,304.1420593261719,0.8164198994636536,0.145639032125473,0.1020428463816642,293.1370544433594,297.1499938964844,293.1499938964844,0.1596615761518478,-3510.218994140625,304.1488342285156,0.9621127843856812,0.2347829937934875,0.2227109223604202,293.2554931640625,297.1499938964844,293.1499938964844,0.0044182268902659,-1654.45068359375,297.1208801269531,0.5694454312324524,0.050000000745058,0.228219598531723,291.12432861328125,291.1499938964844,273.23260498046875,270.5325622558594,285.5550231933594,293.2554626464844,291.12481689453125,1.0,0.1859507858753204,0.6933936476707458,0.6933936476707458,1.0,1.0,-0.8528135418891907,0.3282762765884399,0.5245372653007507,0.1723120957612991,0.0,0.0,0.178782969713211,24.4001407623291,25.0,4.617049694061279,-4798.54296875,70.61087036132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8265380859375,304.23541259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.3046875,18000.0,0.0,0.0,0.1080374121665954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1335547119379043,0.1335589736700058,-4.263824848749209e-06,0.0,0.0001096442356356,0.0,0.0,5.2498884201049805,0.0,0.0,0.0,0.2750189900398254,4.0,0.0,1.0
751980,293.1327819824219,297.1499938964844,293.1499938964844,0.0696130022406578,-1730.2669677734375,304.1487121582031,0.7685449719429016,0.1214353367686271,0.1098097264766693,293.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274719238281,0.5692718625068665,0.050000000745058,0.0481124147772789,293.0713195800781,297.1499938964844,293.1499938964844,0.0891941264271736,-1625.8026123046875,304.142578125,0.8192034959793091,0.1472932249307632,0.1032283082604408,293.13739013671875,297.1499938964844,293.1499938964844,0.1598385274410247,-3513.243408203125,304.14892578125,0.9622296094894408,0.2350417226552963,0.2229607701301574,293.255859375,297.1499938964844,293.1499938964844,0.0043877502903342,-1643.6304931640625,297.0851135253906,0.5692718625068665,0.050000000745058,0.2282245755195617,291.1278076171875,291.1499938964844,273.1976013183594,270.5126342773437,285.52734375,293.2558288574219,291.1283264160156,1.0,0.1862298846244812,0.6940100789070129,0.6940100789070129,1.0,1.0,-0.8548622131347656,0.3296689093112945,0.5251933336257935,0.1717413365840912,0.0,0.0,0.1815064698457718,24.427846908569336,25.0,4.862752437591553,-4836.986328125,70.99053955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84381103515625,304.2802429199219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.181640625,18000.0,0.0,0.0,0.1091245785355568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350426971912384,0.1350469589233398,-4.266608357283985e-06,0.0,0.0001107475764001,0.0,0.0,5.313651084899902,0.0,0.0,0.0,0.2752673923969269,4.0,0.0,1.0
752040,293.1327819824219,297.1499938964844,293.1499938964844,0.0696130022406578,-1730.2669677734375,304.1487121582031,0.7685449719429016,0.1214353367686271,0.1098097264766693,293.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274719238281,0.5692718625068665,0.050000000745058,0.0481124147772789,293.0713195800781,297.1499938964844,293.1499938964844,0.0891941264271736,-1625.8026123046875,304.142578125,0.8192034959793091,0.1472932249307632,0.1032283082604408,293.13739013671875,297.1499938964844,293.1499938964844,0.1598385274410247,-3513.243408203125,304.14892578125,0.9622296094894408,0.2350417226552963,0.2229607701301574,293.255859375,297.1499938964844,293.1499938964844,0.0043877502903342,-1643.6304931640625,297.0851135253906,0.5692718625068665,0.050000000745058,0.2282245755195617,291.1278076171875,291.1499938964844,273.1976013183594,270.5126342773437,285.52734375,293.2558288574219,291.1283264160156,1.0,0.1862298846244812,0.6940100789070129,0.6940100789070129,1.0,1.0,-0.8548622131347656,0.3296689093112945,0.5251933336257935,0.1717413365840912,0.0,0.0,0.1815064698457718,24.427846908569336,25.0,4.862752437591553,-4836.986328125,70.99053955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84381103515625,304.2802429199219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.181640625,18000.0,0.0,0.0,0.1091245785355568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350426971912384,0.1350469589233398,-4.266608357283985e-06,0.0,0.0001107475764001,0.0,0.0,5.313651084899902,0.0,0.0,0.0,0.2752673923969269,4.0,0.0,1.0
752100,293.1332092285156,297.1499938964844,293.1499938964844,0.0697121024131774,-1732.0098876953125,304.14874267578125,0.7687284350395203,0.1215713322162628,0.1099348962306976,293.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292419433594,0.5691754221916199,0.050000000745058,0.0481129996478557,293.0725402832031,297.1499938964844,293.1499938964844,0.0897794216871261,-1634.2391357421875,304.1428527832031,0.8204541802406311,0.148054614663124,0.1037759110331535,293.1375732421875,297.1499938964844,293.1499938964844,0.159920185804367,-3514.635009765625,304.14898681640625,0.9622633457183838,0.2351636886596679,0.2230787724256515,293.2560729980469,297.1499938964844,293.1499938964844,0.0043724183924496,-1638.1763916015625,297.0671081542969,0.5691754221916199,0.050000000745058,0.2282273471355438,291.1296081542969,291.1499938964844,273.1834411621094,270.50518798828125,285.51513671875,293.25604248046875,291.130126953125,1.0,0.1863637417554855,0.6943182349205017,0.6943182349205017,1.0,1.0,-0.8558152914047241,0.3303253948688507,0.5254899263381958,0.1714673489332199,0.0,0.0,0.1826823651790619,24.44292640686035,25.0,4.946756839752197,-4854.4501953125,71.17082977294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85400390625,304.30126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.64453125,18000.0,0.0,0.0,0.1096240729093551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1356952041387558,0.1356994658708572,-4.267851181793958e-06,0.0,0.0001112544996431,0.0,0.0,5.341683864593506,0.0,0.0,0.0,0.2753769159317016,4.0,0.0,1.0
752160,293.1336364746094,297.1499938964844,293.1499938964844,0.0698069036006927,-1733.67626953125,304.1488037109375,0.7688948512077332,0.1217023432254791,0.1100554913282394,293.4427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.5690736174583435,0.050000000745058,0.0481136180460453,293.0738525390625,297.1499938964844,293.1499938964844,0.0903320908546447,-1642.2020263671875,304.1431579589844,0.8216164708137512,0.148772731423378,0.1042936965823173,293.1377868652344,297.1499938964844,293.1499938964844,0.1599974483251571,-3515.948486328125,304.1490173339844,0.9622825980186462,0.2352809458971023,0.223192349076271,293.2563171386719,297.1499938964844,293.1499938964844,0.0043570306152105,-1632.695068359375,297.04901123046875,0.5690736174583435,0.050000000745058,0.228230282664299,291.13140869140625,291.1499938964844,273.1716613769531,270.4995422363281,285.504150390625,293.2562866210937,291.1319580078125,1.0,0.186493769288063,0.694591224193573,0.694591224193573,1.0,1.0,-0.8567219972610474,0.3309486210346222,0.5257734060287476,0.1711977124214172,0.0,0.0,0.1837377995252609,24.458721160888672,25.0,5.04975175857544,-4870.70556640625,71.3447494506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8651428222656,304.3215026855469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.119140625,18000.0,0.0,0.0,0.1100932657718658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1362877041101455,0.136291965842247,-4.268994871381437e-06,0.0,0.0001117306674132,0.0,0.0,5.367180824279785,0.0,0.0,0.0,0.275476723909378,4.0,0.0,1.0
752220,293.13446044921875,297.1499938964844,293.1499938964844,0.0699837431311607,-1736.7806396484375,304.14892578125,0.769179105758667,0.1219500675797462,0.1102835610508918,293.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347961425781,0.5688549876213074,0.050000000745058,0.0481149479746818,293.0769958496094,297.1499938964844,293.1499938964844,0.0913327559828758,-1656.605224609375,304.1437683105469,0.8236700296401978,0.1500699371099472,0.1052338704466819,293.1382141113281,297.1499938964844,293.1499938964844,0.1601376235485077,-3518.32080078125,304.14910888671875,0.9622785449028016,0.2355008721351623,0.2234058827161789,293.2568664550781,297.1499938964844,293.1499938964844,0.0043260739184916,-1621.64208984375,297.0126647949219,0.5688549876213074,0.050000000745058,0.228236585855484,291.1351928710937,291.1499938964844,273.1555480957031,270.4939270019531,285.48590087890625,293.2568359375,291.1357421875,1.0,0.186741292476654,0.6951372027397156,0.6951372027397156,1.0,1.0,-0.8583894371986389,0.3321074843406677,0.5262819528579712,0.170694813132286,0.0,0.0,0.1854572296142578,24.492372512817383,25.0,5.276619911193848,-4899.2861328125,71.67208099365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8901672363281,304.3591613769531,278.1499938964844,0.0,18000.0,313.1499938964844,17996.140625,18000.0,0.0,0.0,0.1109319850802421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1372757256031036,0.1372800022363662,-4.270957560947863e-06,0.0,0.0001125818598666,0.0,0.0,5.409819602966309,0.0,0.0,0.0,0.2756443917751312,4.0,0.0,1.0
752280,293.13446044921875,297.1499938964844,293.1499938964844,0.0699837431311607,-1736.7806396484375,304.14892578125,0.769179105758667,0.1219500675797462,0.1102835610508918,293.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347961425781,0.5688549876213074,0.050000000745058,0.0481149479746818,293.0769958496094,297.1499938964844,293.1499938964844,0.0913327559828758,-1656.605224609375,304.1437683105469,0.8236700296401978,0.1500699371099472,0.1052338704466819,293.1382141113281,297.1499938964844,293.1499938964844,0.1601376235485077,-3518.32080078125,304.14910888671875,0.9622785449028016,0.2355008721351623,0.2234058827161789,293.2568664550781,297.1499938964844,293.1499938964844,0.0043260739184916,-1621.64208984375,297.0126647949219,0.5688549876213074,0.050000000745058,0.228236585855484,291.1351928710937,291.1499938964844,273.1555480957031,270.4939270019531,285.48590087890625,293.2568359375,291.1357421875,1.0,0.186741292476654,0.6951372027397156,0.6951372027397156,1.0,1.0,-0.8583894371986389,0.3321074843406677,0.5262819528579712,0.170694813132286,0.0,0.0,0.1854572296142578,24.492372512817383,25.0,5.276619911193848,-4899.2861328125,71.67208099365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8901672363281,304.3591613769531,278.1499938964844,0.0,18000.0,313.1499938964844,17996.140625,18000.0,0.0,0.0,0.1109319850802421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1372757256031036,0.1372800022363662,-4.270957560947863e-06,0.0,0.0001125818598666,0.0,0.0,5.409819602966309,0.0,0.0,0.0,0.2756443917751312,4.0,0.0,1.0
752340,293.13525390625,297.1499938964844,293.1499938964844,0.0701456293463707,-1739.6181640625,304.1490173339844,0.7694039344787598,0.1221806108951568,0.1104958206415176,293.4576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387023925781,0.5686174631118774,0.050000000745058,0.0481163933873176,293.0806884765625,297.1499938964844,293.1499938964844,0.0921867862343788,-1668.87451171875,304.1444091796875,0.825356125831604,0.1511703133583068,0.1060394719243049,293.1387023925781,297.1499938964844,293.1499938964844,0.1602598875761032,-3520.375732421875,304.1492004394531,0.962219774723053,0.2357014864683151,0.223601296544075,293.2574768066406,297.1499938964844,293.1499938964844,0.0042949160560965,-1610.488037109375,296.9760437011719,0.5686174631118774,0.050000000745058,0.2282434552907943,291.1390686035156,291.1499938964844,273.1499938964844,270.4963684082031,285.4727783203125,293.2574157714844,291.1396484375,1.0,0.1869711428880691,0.6956831812858582,0.6956831812858582,1.0,1.0,-0.8598555326461792,0.3331446945667267,0.5267108082771301,0.1702486276626587,0.0,0.0,0.1866505295038223,24.52869033813477,25.0,5.4297308921813965,-4922.29248046875,71.97054290771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.918701171875,304.392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.2265625,18000.0,0.0,0.0,0.1116291955113411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379898488521576,0.1379941254854202,-4.27245868195314e-06,0.0,0.0001132894467446,0.0,0.0,5.440781593322754,0.0,0.0,0.0,0.2757672667503357,4.0,0.0,1.0
752400,293.13525390625,297.1499938964844,293.1499938964844,0.0701456293463707,-1739.6181640625,304.1490173339844,0.7694039344787598,0.1221806108951568,0.1104958206415176,293.4576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387023925781,0.5686174631118774,0.050000000745058,0.0481163933873176,293.0806884765625,297.1499938964844,293.1499938964844,0.0921867862343788,-1668.87451171875,304.1444091796875,0.825356125831604,0.1511703133583068,0.1060394719243049,293.1387023925781,297.1499938964844,293.1499938964844,0.1602598875761032,-3520.375732421875,304.1492004394531,0.962219774723053,0.2357014864683151,0.223601296544075,293.2574768066406,297.1499938964844,293.1499938964844,0.0042949160560965,-1610.488037109375,296.9760437011719,0.5686174631118774,0.050000000745058,0.2282434552907943,291.1390686035156,291.1499938964844,273.1499938964844,270.4963684082031,285.4727783203125,293.2574157714844,291.1396484375,1.0,0.1869711428880691,0.6956831812858582,0.6956831812858582,1.0,1.0,-0.8598555326461792,0.3331446945667267,0.5267108082771301,0.1702486276626587,0.0,0.0,0.1866505295038223,24.52869033813477,25.0,5.4297308921813965,-4922.29248046875,71.97054290771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.918701171875,304.392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.2265625,18000.0,0.0,0.0,0.1116291955113411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379898488521576,0.1379941254854202,-4.27245868195314e-06,0.0,0.0001132894467446,0.0,0.0,5.440781593322754,0.0,0.0,0.0,0.2757672667503357,4.0,0.0,1.0
752460,293.1356201171875,297.1499938964844,293.1499938964844,0.0703363567590713,-1742.986328125,304.1490173339844,0.7697446942329407,0.1224815547466278,0.1107407882809639,293.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424560546875,0.5684152245521545,0.050000000745058,0.0481176301836967,293.0846252441406,297.1499938964844,293.1499938964844,0.0929161086678505,-1679.3369140625,304.1450500488281,0.8267895579338074,0.1521248370409011,0.1067289188504219,293.1387939453125,297.1499938964844,293.1499938964844,0.1604112833738327,-3522.96435546875,304.1492004394531,0.9622591733932496,0.235970064997673,0.223828375339508,293.25762939453125,297.1499938964844,293.1499938964844,0.0042649381794035,-1599.738525390625,296.9403381347656,0.5684152245521545,0.050000000745058,0.2282493114471435,291.1427917480469,291.1499938964844,273.1499938964844,270.5028991699219,285.46246337890625,293.2576599121094,291.14324951171875,1.0,0.1871851086616516,0.6962398290634155,0.6962398290634155,1.0,1.0,-0.8612579107284546,0.334135353565216,0.5271225571632385,0.1698488593101501,0.0,0.0,0.1873509734869003,24.56005477905273,25.0,4.797907829284668,-4940.39501953125,72.2518539428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9502868652344,304.4214172363281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.287109375,18000.0,0.0,0.0,0.1121753752231597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1384315192699432,0.1384357959032058,-4.273477316019125e-06,0.0,0.0001138437437475,0.0,0.0,5.460061073303223,0.0,0.0,0.0,0.2758451402187347,4.0,0.0,1.0
752520,293.1356201171875,297.1499938964844,293.1499938964844,0.0703363567590713,-1742.986328125,304.1490173339844,0.7697446942329407,0.1224815547466278,0.1107407882809639,293.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424560546875,0.5684152245521545,0.050000000745058,0.0481176301836967,293.0846252441406,297.1499938964844,293.1499938964844,0.0929161086678505,-1679.3369140625,304.1450500488281,0.8267895579338074,0.1521248370409011,0.1067289188504219,293.1387939453125,297.1499938964844,293.1499938964844,0.1604112833738327,-3522.96435546875,304.1492004394531,0.9622591733932496,0.235970064997673,0.223828375339508,293.25762939453125,297.1499938964844,293.1499938964844,0.0042649381794035,-1599.738525390625,296.9403381347656,0.5684152245521545,0.050000000745058,0.2282493114471435,291.1427917480469,291.1499938964844,273.1499938964844,270.5028991699219,285.46246337890625,293.2576599121094,291.14324951171875,1.0,0.1871851086616516,0.6962398290634155,0.6962398290634155,1.0,1.0,-0.8612579107284546,0.334135353565216,0.5271225571632385,0.1698488593101501,0.0,0.0,0.1873509734869003,24.56005477905273,25.0,4.797907829284668,-4940.39501953125,72.2518539428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9502868652344,304.4214172363281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.287109375,18000.0,0.0,0.0,0.1121753752231597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1384315192699432,0.1384357959032058,-4.273477316019125e-06,0.0,0.0001138437437475,0.0,0.0,5.460061073303223,0.0,0.0,0.0,0.2758451402187347,4.0,0.0,1.0
752580,293.1354675292969,297.1499938964844,293.1499938964844,0.0706179141998291,-1748.0238037109375,304.1488647460937,0.7703853845596313,0.1228744536638259,0.1110783293843269,293.466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1447448730469,0.5682870149612427,0.050000000745058,0.0481184124946594,293.089111328125,297.1499938964844,293.1499938964844,0.0935297012329101,-1688.1390380859375,304.14569091796875,0.8280121088027954,0.1528777778148651,0.1072988212108612,293.13836669921875,297.1499938964844,293.1499938964844,0.1606726646423339,-3527.550048828125,304.1490478515625,0.9625545740127563,0.2363356500864029,0.2241555601358413,293.2570495605469,297.1499938964844,293.1499938964844,0.0042368001304566,-1589.7181396484375,296.9057312011719,0.5682870149612427,0.050000000745058,0.2282530218362808,291.1448669433594,291.1499938964844,273.1499938964844,270.50927734375,285.45166015625,293.25714111328125,291.14501953125,1.0,0.1873894035816192,0.6967965364456177,0.6967965364456177,1.0,1.0,-0.8627449870109558,0.3351615071296692,0.5275834798812866,0.1694671809673309,0.0,0.0,0.1878746598958969,24.5809326171875,25.0,2.5764145851135254,-4956.369140625,72.53276824951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98394775390625,304.4457702636719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.798828125,18000.0,0.0,0.0,0.1125703752040863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1387228667736053,0.1387271434068679,-4.274107141100103e-06,0.0,0.0001142446199082,0.0,0.0,5.472733497619629,0.0,0.0,0.0,0.2758962512016296,4.0,0.0,1.0
752640,293.1354675292969,297.1499938964844,293.1499938964844,0.0706179141998291,-1748.0238037109375,304.1488647460937,0.7703853845596313,0.1228744536638259,0.1110783293843269,293.466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1447448730469,0.5682870149612427,0.050000000745058,0.0481184124946594,293.089111328125,297.1499938964844,293.1499938964844,0.0935297012329101,-1688.1390380859375,304.14569091796875,0.8280121088027954,0.1528777778148651,0.1072988212108612,293.13836669921875,297.1499938964844,293.1499938964844,0.1606726646423339,-3527.550048828125,304.1490478515625,0.9625545740127563,0.2363356500864029,0.2241555601358413,293.2570495605469,297.1499938964844,293.1499938964844,0.0042368001304566,-1589.7181396484375,296.9057312011719,0.5682870149612427,0.050000000745058,0.2282530218362808,291.1448669433594,291.1499938964844,273.1499938964844,270.50927734375,285.45166015625,293.25714111328125,291.14501953125,1.0,0.1873894035816192,0.6967965364456177,0.6967965364456177,1.0,1.0,-0.8627449870109558,0.3351615071296692,0.5275834798812866,0.1694671809673309,0.0,0.0,0.1878746598958969,24.5809326171875,25.0,2.5764145851135254,-4956.369140625,72.53276824951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98394775390625,304.4457702636719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.798828125,18000.0,0.0,0.0,0.1125703752040863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1387228667736053,0.1387271434068679,-4.274107141100103e-06,0.0,0.0001142446199082,0.0,0.0,5.472733497619629,0.0,0.0,0.0,0.2758962512016296,4.0,0.0,1.0
752700,293.13531494140625,297.1499938964844,293.1499938964844,0.0707799196243286,-1750.9354248046875,304.1487731933594,0.7707475423812866,0.1230888962745666,0.1112667620182037,293.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451721191406,0.568219780921936,0.050000000745058,0.0481188222765922,293.0916748046875,297.1499938964844,293.1499938964844,0.0937634631991386,-1691.484130859375,304.14605712890625,0.828443706035614,0.1531432420015335,0.1075110360980033,293.1380920410156,297.1499938964844,293.1499938964844,0.1608325839042663,-3530.37109375,304.14892578125,0.9627310633659364,0.236538678407669,0.2243421673774719,293.2565612792969,297.1499938964844,293.1499938964844,0.0042233425192534,-1584.9537353515625,296.8887023925781,0.568219780921936,0.050000000745058,0.2282549738883972,291.1452331542969,291.1499938964844,273.1499938964844,270.51239013671875,285.4461364746094,293.25665283203125,291.14532470703125,1.0,0.1874876171350479,0.697074830532074,0.697074830532074,1.0,1.0,-0.8634526133537292,0.3356601297855377,0.5277924537658691,0.1692667454481125,0.0,0.0,0.1881525814533233,24.59143829345703,25.0,1.5909702777862549,-4964.3271484375,72.66754913330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0009155273437,304.4579162597656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.818359375,18000.0,0.0,0.0,0.1127137020230293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1388685852289199,0.1388728618621826,-4.274368620826863e-06,0.0,0.0001143900808528,0.0,0.0,5.479006767272949,0.0,0.0,0.0,0.2759206891059875,4.0,0.0,1.0
752760,293.1351318359375,297.1499938964844,293.1499938964844,0.0709500536322593,-1753.9971923828125,304.148681640625,0.7711170315742493,0.12331123650074,0.1114631295204162,293.46759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5681431293487549,0.050000000745058,0.0481192916631698,293.0944519042969,297.1499938964844,293.1499938964844,0.0939438864588737,-1694.054931640625,304.1464233398437,0.8287417888641357,0.1533329933881759,0.1076721921563148,293.1377868652344,297.1499938964844,293.1499938964844,0.1610035747289657,-3533.388427734375,304.1488037109375,0.9629070162773132,0.2367502897977829,0.2245379984378814,293.2559814453125,297.1499938964844,293.1499938964844,0.0042102211154997,-1580.3143310546875,296.8719177246094,0.5681431293487549,0.050000000745058,0.2282572090625763,291.1454162597656,291.1499938964844,273.1499938964844,270.51544189453125,285.440673828125,293.2560729980469,291.1454162597656,1.0,0.1875830143690109,0.6973255276679993,0.6973255276679993,1.0,1.0,-0.8641198873519897,0.3361384570598602,0.5279814600944519,0.1690488904714584,0.0,0.0,0.1884422153234481,24.60287857055664,25.0,0.8677132725715637,-4972.2685546875,72.79706573486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0175476074219,304.4701843261719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7890625,18000.0,0.0,0.0,0.11282779276371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390213072299957,0.1390255838632583,-4.274631919543026e-06,0.0,0.0001145058631664,0.0,0.0,5.485569477081299,0.0,0.0,0.0,0.2759459912776947,4.0,0.0,1.0
752820,293.1347045898437,297.1499938964844,293.1499938964844,0.071309357881546,-1760.4708251953125,304.1485290527344,0.7718555331230164,0.1237758919596672,0.1118755787611007,293.4676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454162597656,0.5679507255554199,0.050000000745058,0.0481204725801944,293.10076904296875,297.1499938964844,293.1499938964844,0.0941211804747581,-1696.53076171875,304.1473388671875,0.8288797736167908,0.1534584462642669,0.1078217774629592,293.1371154785156,297.1499938964844,293.1499938964844,0.1613699495792389,-3539.849609375,304.1485900878906,0.9632325768470764,0.2371942847967147,0.2249515801668167,293.25457763671875,297.1499938964844,293.1499938964844,0.0041848057880997,-1571.33154296875,296.8390808105469,0.5679507255554199,0.050000000745058,0.2282628118991851,291.1454162597656,291.1499938964844,273.1499938964844,270.5214538574219,285.4296264648437,293.25469970703125,291.1454162597656,1.0,0.1877636164426803,0.6978269219398499,0.6978269219398499,1.0,1.0,-0.8652989268302917,0.3370367884635925,0.5282621383666992,0.1685580313205719,0.0,0.0,0.1890497207641601,24.62973403930664,25.0,0.0382829308509826,-4987.83935546875,73.03606414794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0487976074219,304.4942321777344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.708984375,18000.0,0.0,0.0,0.1129794418811798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1393437534570694,0.139348030090332,-4.275183528079651e-06,0.0,0.0001146597714978,0.0,0.0,5.499424934387207,0.0,0.0,0.0,0.2759992778301239,4.0,0.0,1.0
752880,293.1347045898437,297.1499938964844,293.1499938964844,0.071309357881546,-1760.4708251953125,304.1485290527344,0.7718555331230164,0.1237758919596672,0.1118755787611007,293.4676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454162597656,0.5679507255554199,0.050000000745058,0.0481204725801944,293.10076904296875,297.1499938964844,293.1499938964844,0.0941211804747581,-1696.53076171875,304.1473388671875,0.8288797736167908,0.1534584462642669,0.1078217774629592,293.1371154785156,297.1499938964844,293.1499938964844,0.1613699495792389,-3539.849609375,304.1485900878906,0.9632325768470764,0.2371942847967147,0.2249515801668167,293.25457763671875,297.1499938964844,293.1499938964844,0.0041848057880997,-1571.33154296875,296.8390808105469,0.5679507255554199,0.050000000745058,0.2282628118991851,291.1454162597656,291.1499938964844,273.1499938964844,270.5214538574219,285.4296264648437,293.25469970703125,291.1454162597656,1.0,0.1877636164426803,0.6978269219398499,0.6978269219398499,1.0,1.0,-0.8652989268302917,0.3370367884635925,0.5282621383666992,0.1685580313205719,0.0,0.0,0.1890497207641601,24.62973403930664,25.0,0.0382829308509826,-4987.83935546875,73.03606414794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0487976074219,304.4942321777344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.708984375,18000.0,0.0,0.0,0.1129794418811798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1393437534570694,0.139348030090332,-4.275183528079651e-06,0.0,0.0001146597714978,0.0,0.0,5.499424934387207,0.0,0.0,0.0,0.2759992778301239,4.0,0.0,1.0
752940,293.1342163085937,297.1499938964844,293.1499938964844,0.07168810069561,-1767.3028564453125,304.1483764648437,0.7725713849067688,0.1242620348930358,0.112308993935585,293.4664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452331542969,0.5676982998847961,0.050000000745058,0.0481220260262489,293.1080627441406,297.1499938964844,293.1499938964844,0.0940372049808502,-1695.2132568359375,304.1483459472656,0.8283669352531433,0.1532282680273056,0.10772754997015,293.1364440917969,297.1499938964844,293.1499938964844,0.1617602854967117,-3546.72412109375,304.1484069824219,0.963501751422882,0.2376600205898285,0.225387617945671,293.2529602050781,297.1499938964844,293.1499938964844,0.0041603166610002,-1562.67138671875,296.8071594238281,0.5676982998847961,0.050000000745058,0.2282701730728149,291.1452331542969,291.1499938964844,273.1499938964844,270.5273132324219,285.41827392578125,293.2530822753906,291.14520263671875,1.0,0.1879282742738723,0.6983283162117004,0.6983283162117004,1.0,1.0,-0.8662399649620056,0.3378511369228363,0.5283888578414917,0.1679723560810089,0.0,0.0,0.1896983683109283,24.66251564025879,25.0,-0.3019603490829468,-5002.740234375,73.24392700195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0761413574219,304.51690673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.6171875,18000.0,0.0,0.0,0.1130539700388908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1396886557340622,0.1396929323673248,-4.275773335393751e-06,0.0,0.0001147354050772,0.0,0.0,5.514251708984375,0.0,0.0,0.0,0.2760562896728515,4.0,0.0,1.0
753000,293.1342163085937,297.1499938964844,293.1499938964844,0.07168810069561,-1767.3028564453125,304.1483764648437,0.7725713849067688,0.1242620348930358,0.112308993935585,293.4664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452331542969,0.5676982998847961,0.050000000745058,0.0481220260262489,293.1080627441406,297.1499938964844,293.1499938964844,0.0940372049808502,-1695.2132568359375,304.1483459472656,0.8283669352531433,0.1532282680273056,0.10772754997015,293.1364440917969,297.1499938964844,293.1499938964844,0.1617602854967117,-3546.72412109375,304.1484069824219,0.963501751422882,0.2376600205898285,0.225387617945671,293.2529602050781,297.1499938964844,293.1499938964844,0.0041603166610002,-1562.67138671875,296.8071594238281,0.5676982998847961,0.050000000745058,0.2282701730728149,291.1452331542969,291.1499938964844,273.1499938964844,270.5273132324219,285.41827392578125,293.2530822753906,291.14520263671875,1.0,0.1879282742738723,0.6983283162117004,0.6983283162117004,1.0,1.0,-0.8662399649620056,0.3378511369228363,0.5283888578414917,0.1679723560810089,0.0,0.0,0.1896983683109283,24.66251564025879,25.0,-0.3019603490829468,-5002.740234375,73.24392700195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0761413574219,304.51690673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.6171875,18000.0,0.0,0.0,0.1130539700388908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1396886557340622,0.1396929323673248,-4.275773335393751e-06,0.0,0.0001147354050772,0.0,0.0,5.514251708984375,0.0,0.0,0.0,0.2760562896728515,4.0,0.0,1.0
753060,293.1336975097656,297.1499938964844,293.1499938964844,0.0720812678337097,-1774.4019775390625,304.1482849121094,0.773249089717865,0.1247650757431984,0.1127589643001556,293.4639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.5673819184303284,0.050000000745058,0.0481239818036556,293.11627197265625,297.1499938964844,293.1499938964844,0.0936751589179039,-1689.8592529296875,304.1495056152344,0.8271654844284058,0.1526249498128891,0.1073756888508796,293.1357421875,297.1499938964844,293.1499938964844,0.162167876958847,-3553.890380859375,304.14825439453125,0.9637017846107484,0.2381429374217987,0.2258412688970565,293.2511901855469,297.1499938964844,293.1499938964844,0.0041366256773471,-1554.28076171875,296.77618408203125,0.5673819184303284,0.050000000745058,0.2282794415950775,291.1449890136719,291.1499938964844,273.1499938964844,270.532958984375,285.4065856933594,293.2513427734375,291.1449890136719,1.0,0.1880740523338318,0.6988145709037781,0.6988145709037781,1.0,1.0,-0.8669155836105347,0.3385728895664215,0.5283426642417908,0.1672677248716354,0.0,0.0,0.1903803795576095,24.701303482055664,25.0,-0.3474184572696686,-5016.7265625,73.41590881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0986022949219,304.5374755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.53515625,18000.0,0.0,0.0,0.1130784302949905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1400543600320816,0.1400586366653442,-4.276403160474729e-06,0.0,0.0001147602379205,0.0,0.0,5.529985904693604,0.0,0.0,0.0,0.2761168479919433,4.0,0.0,1.0
753120,293.1336975097656,297.1499938964844,293.1499938964844,0.0720812678337097,-1774.4019775390625,304.1482849121094,0.773249089717865,0.1247650757431984,0.1127589643001556,293.4639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.5673819184303284,0.050000000745058,0.0481239818036556,293.11627197265625,297.1499938964844,293.1499938964844,0.0936751589179039,-1689.8592529296875,304.1495056152344,0.8271654844284058,0.1526249498128891,0.1073756888508796,293.1357421875,297.1499938964844,293.1499938964844,0.162167876958847,-3553.890380859375,304.14825439453125,0.9637017846107484,0.2381429374217987,0.2258412688970565,293.2511901855469,297.1499938964844,293.1499938964844,0.0041366256773471,-1554.28076171875,296.77618408203125,0.5673819184303284,0.050000000745058,0.2282794415950775,291.1449890136719,291.1499938964844,273.1499938964844,270.532958984375,285.4065856933594,293.2513427734375,291.1449890136719,1.0,0.1880740523338318,0.6988145709037781,0.6988145709037781,1.0,1.0,-0.8669155836105347,0.3385728895664215,0.5283426642417908,0.1672677248716354,0.0,0.0,0.1903803795576095,24.701303482055664,25.0,-0.3474184572696686,-5016.7265625,73.41590881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0986022949219,304.5374755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.53515625,18000.0,0.0,0.0,0.1130784302949905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1400543600320816,0.1400586366653442,-4.276403160474729e-06,0.0,0.0001147602379205,0.0,0.0,5.529985904693604,0.0,0.0,0.0,0.2761168479919433,4.0,0.0,1.0
753180,293.1331787109375,297.1499938964844,293.1499938964844,0.0724855959415435,-1781.7088623046875,304.1481628417969,0.7738820314407349,0.1252819597721099,0.1132224351167678,293.4604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5670024752616882,0.050000000745058,0.0481263324618339,293.1253662109375,297.1499938964844,293.1499938964844,0.0930225029587745,-1680.28759765625,304.1507568359375,0.8252472877502441,0.1516367644071579,0.1067556291818618,293.13507080078125,297.1499938964844,293.1499938964844,0.162588968873024,-3561.281982421875,304.14813232421875,0.9638299345970154,0.2386405020952224,0.2263097018003463,293.2493591308594,297.1499938964844,293.1499938964844,0.0041136788204312,-1546.1370849609375,296.7461242675781,0.5670024752616882,0.050000000745058,0.2282906025648117,291.14483642578125,291.1499938964844,273.1499938964844,270.5384216308594,285.3945007324219,293.24951171875,291.1448059082031,1.0,0.1881978660821914,0.6993007659912109,0.6993007659912109,1.0,1.0,-0.8673059940338135,0.3392001390457153,0.5281058549880981,0.1664323508739471,0.0,0.0,0.1910823583602905,24.74563789367676,25.0,-0.2786430418491363,-5029.56787109375,73.54776763916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1156616210937,304.5555114746094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.482421875,18000.0,0.0,0.0,0.1130765154957771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1404337137937545,0.1404379904270172,-4.277064363122918e-06,0.0,0.0001147582952398,0.0,0.0,5.546327114105225,0.0,0.0,0.0,0.2761798501014709,4.0,0.0,1.0
753240,293.1331787109375,297.1499938964844,293.1499938964844,0.0724855959415435,-1781.7088623046875,304.1481628417969,0.7738820314407349,0.1252819597721099,0.1132224351167678,293.4604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5670024752616882,0.050000000745058,0.0481263324618339,293.1253662109375,297.1499938964844,293.1499938964844,0.0930225029587745,-1680.28759765625,304.1507568359375,0.8252472877502441,0.1516367644071579,0.1067556291818618,293.13507080078125,297.1499938964844,293.1499938964844,0.162588968873024,-3561.281982421875,304.14813232421875,0.9638299345970154,0.2386405020952224,0.2263097018003463,293.2493591308594,297.1499938964844,293.1499938964844,0.0041136788204312,-1546.1370849609375,296.7461242675781,0.5670024752616882,0.050000000745058,0.2282906025648117,291.14483642578125,291.1499938964844,273.1499938964844,270.5384216308594,285.3945007324219,293.24951171875,291.1448059082031,1.0,0.1881978660821914,0.6993007659912109,0.6993007659912109,1.0,1.0,-0.8673059940338135,0.3392001390457153,0.5281058549880981,0.1664323508739471,0.0,0.0,0.1910823583602905,24.74563789367676,25.0,-0.2786430418491363,-5029.56787109375,73.54776763916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1156616210937,304.5555114746094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.482421875,18000.0,0.0,0.0,0.1130765154957771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1404337137937545,0.1404379904270172,-4.277064363122918e-06,0.0,0.0001147582952398,0.0,0.0,5.546327114105225,0.0,0.0,0.0,0.2761798501014709,4.0,0.0,1.0
753300,293.1329345703125,297.1499938964844,293.1499938964844,0.0726911798119545,-1785.4267578125,304.14813232421875,0.7741813063621521,0.1255445629358291,0.11345836520195,293.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.566790759563446,0.050000000745058,0.0481276474893093,293.13018798828125,297.1499938964844,293.1499938964844,0.0925861820578575,-1673.9056396484375,304.1513977050781,0.8240162134170532,0.1509976536035537,0.1063442006707191,293.134765625,297.1499938964844,293.1499938964844,0.1628039628267288,-3565.0517578125,304.1481018066406,0.9638684988021852,0.2388940304517746,0.2265487909317016,293.2484130859375,297.1499938964844,293.1499938964844,0.0041024754755198,-1542.1553955078125,296.7314147949219,0.566790759563446,0.050000000745058,0.2282968461513519,291.144775390625,291.1499938964844,273.1499938964844,270.5411071777344,285.3882751464844,293.2485656738281,291.1447448730469,1.0,0.1882507354021072,0.6995438933372498,0.6995438933372498,1.0,1.0,-0.8673913478851318,0.3394776582717895,0.5279136896133423,0.1659635752439499,0.0,0.0,0.1914387941360473,24.769609451293945,25.0,-0.2376501262187957,-5035.52880859375,73.59770202636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1221618652344,304.5635070800781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.4609375,18000.0,0.0,0.0,0.1130725070834159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1406269967555999,0.1406312733888626,-4.277403604646679e-06,0.0,0.0001147542207036,0.0,0.0,5.554659366607666,0.0,0.0,0.0,0.2762119770050049,4.0,0.0,1.0
