time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
753360,293.1326904296875,297.1499938964844,293.1499938964844,0.0728984624147415,-1789.17724609375,304.1481018066406,0.7744696736335754,0.1258093267679214,0.1136964485049247,293.4560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.5665660500526428,0.050000000745058,0.0481290481984615,293.1351623535156,297.1499938964844,293.1499938964844,0.0920805931091308,-1666.5186767578125,304.1520690917969,0.8226123452186584,0.1502678841352462,0.1058690026402473,293.1344299316406,297.1499938964844,293.1499938964844,0.1630213856697082,-3568.86181640625,304.1480407714844,0.9638917446136476,0.239150270819664,0.2267905920743942,293.2474365234375,297.1499938964844,293.1499938964844,0.0040914425626397,-1538.2305908203125,296.7169189453125,0.5665660500526428,0.050000000745058,0.2283034920692443,291.14471435546875,291.1499938964844,273.1499938964844,270.5437316894531,285.3819274902344,293.2475891113281,291.1446838378906,1.0,0.1882974952459335,0.6997882127761841,0.6997882127761841,1.0,1.0,-0.8674066066741943,0.339732676744461,0.5276739001274109,0.1654614508152008,0.0,0.0,0.1917975097894668,24.79455947875977,25.0,-0.1935136467218399,-5041.2001953125,73.63714599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12744140625,304.5708923339844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.4453125,18000.0,0.0,0.0,0.1130693480372428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1408221125602722,0.1408263891935348,-4.277746484149247e-06,0.0,0.0001147510120063,0.0,0.0,5.56307315826416,0.0,0.0,0.0,0.2762444615364074,4.0,0.0,1.0
753420,293.1322326660156,297.1499938964844,293.1499938964844,0.0733169242739677,-1796.7542724609375,304.1480407714844,0.7750145196914673,0.126343622803688,0.1141777485609054,293.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5660816431045532,0.050000000745058,0.0481320768594741,293.1455383300781,297.1499938964844,293.1499938964844,0.0908625870943069,-1648.74560546875,304.15338134765625,0.8192787766456604,0.1485383510589599,0.1047284975647926,293.1338195800781,297.1499938964844,293.1499938964844,0.163462609052658,-3576.586181640625,304.14794921875,0.9638964533805848,0.2396696209907531,0.2272814214229583,293.2454833984375,297.1499938964844,293.1499938964844,0.0040698973461985,-1530.5548095703125,296.6885681152344,0.5660816431045532,0.050000000745058,0.2283178567886352,291.1446533203125,291.1499938964844,273.1499938964844,270.5488586425781,285.3689270019531,293.2456359863281,291.1446228027344,1.0,0.1883717626333236,0.700276792049408,0.700276792049408,1.0,1.0,-0.8672252893447876,0.3401730060577392,0.5270522832870483,0.1643592268228531,0.0,0.0,0.1925171911716461,24.84691619873047,25.0,-0.0973083451390266,-5051.66357421875,73.6836166381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13458251953125,304.5838928222656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.423828125,18000.0,0.0,0.0,0.1130722090601921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1412153989076614,0.141219675540924,-4.278441792848753e-06,0.0,0.0001147539223893,0.0,0.0,5.5800461769104,0.0,0.0,0.0,0.2763100564479828,4.0,0.0,1.0
753480,293.1322326660156,297.1499938964844,293.1499938964844,0.0733169242739677,-1796.7542724609375,304.1480407714844,0.7750145196914673,0.126343622803688,0.1141777485609054,293.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5660816431045532,0.050000000745058,0.0481320768594741,293.1455383300781,297.1499938964844,293.1499938964844,0.0908625870943069,-1648.74560546875,304.15338134765625,0.8192787766456604,0.1485383510589599,0.1047284975647926,293.1338195800781,297.1499938964844,293.1499938964844,0.163462609052658,-3576.586181640625,304.14794921875,0.9638964533805848,0.2396696209907531,0.2272814214229583,293.2454833984375,297.1499938964844,293.1499938964844,0.0040698973461985,-1530.5548095703125,296.6885681152344,0.5660816431045532,0.050000000745058,0.2283178567886352,291.1446533203125,291.1499938964844,273.1499938964844,270.5488586425781,285.3689270019531,293.2456359863281,291.1446228027344,1.0,0.1883717626333236,0.700276792049408,0.700276792049408,1.0,1.0,-0.8672252893447876,0.3401730060577392,0.5270522832870483,0.1643592268228531,0.0,0.0,0.1925171911716461,24.84691619873047,25.0,-0.0973083451390266,-5051.66357421875,73.6836166381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13458251953125,304.5838928222656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.423828125,18000.0,0.0,0.0,0.1130722090601921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1412153989076614,0.141219675540924,-4.278441792848753e-06,0.0,0.0001147539223893,0.0,0.0,5.5800461769104,0.0,0.0,0.0,0.2763100564479828,4.0,0.0,1.0
753540,293.1317749023437,297.1499938964844,293.1499938964844,0.0737382099032402,-1804.3896484375,304.1479797363281,0.7755201458930969,0.1268815994262695,0.1146633625030517,293.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5655585527420044,0.050000000745058,0.0481353662908077,293.1562805175781,297.1499938964844,293.1499938964844,0.0893766805529594,-1627.0947265625,304.1547241210937,0.8152347207069397,0.1464642882347107,0.1033426597714424,293.1332397460937,297.1499938964844,293.1499938964844,0.1639103442430496,-3584.414794921875,304.1478881835937,0.9638544917106628,0.2401963770389557,0.2277800589799881,293.2434387207031,297.1499938964844,293.1499938964844,0.0040490729734301,-1523.120361328125,296.6611328125,0.5655585527420044,0.050000000745058,0.228333443403244,291.1446533203125,291.1499938964844,273.1499938964844,270.5538024902344,285.3554992675781,293.2435913085937,291.1446533203125,1.0,0.1884190738201141,0.7007654309272766,0.7007654309272766,1.0,1.0,-0.8667658567428589,0.340518981218338,0.5262468457221985,0.1631356477737426,0.0,0.0,0.1932294964790344,24.901573181152344,25.0,0.0251367297023534,-5060.95654296875,73.68608856201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1376647949219,304.5948181152344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.4296875,18000.0,0.0,0.0,0.1130954399704933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1416077017784118,0.1416119784116745,-4.279142103769118e-06,0.0,0.000114777496492,0.0,0.0,5.596994876861572,0.0,0.0,0.0,0.2763756215572357,4.0,0.0,1.0
753600,293.1317749023437,297.1499938964844,293.1499938964844,0.0737382099032402,-1804.3896484375,304.1479797363281,0.7755201458930969,0.1268815994262695,0.1146633625030517,293.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5655585527420044,0.050000000745058,0.0481353662908077,293.1562805175781,297.1499938964844,293.1499938964844,0.0893766805529594,-1627.0947265625,304.1547241210937,0.8152347207069397,0.1464642882347107,0.1033426597714424,293.1332397460937,297.1499938964844,293.1499938964844,0.1639103442430496,-3584.414794921875,304.1478881835937,0.9638544917106628,0.2401963770389557,0.2277800589799881,293.2434387207031,297.1499938964844,293.1499938964844,0.0040490729734301,-1523.120361328125,296.6611328125,0.5655585527420044,0.050000000745058,0.228333443403244,291.1446533203125,291.1499938964844,273.1499938964844,270.5538024902344,285.3554992675781,293.2435913085937,291.1446533203125,1.0,0.1884190738201141,0.7007654309272766,0.7007654309272766,1.0,1.0,-0.8667658567428589,0.340518981218338,0.5262468457221985,0.1631356477737426,0.0,0.0,0.1932294964790344,24.901573181152344,25.0,0.0251367297023534,-5060.95654296875,73.68608856201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1376647949219,304.5948181152344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.4296875,18000.0,0.0,0.0,0.1130954399704933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1416077017784118,0.1416119784116745,-4.279142103769118e-06,0.0,0.000114777496492,0.0,0.0,5.596994876861572,0.0,0.0,0.0,0.2763756215572357,4.0,0.0,1.0
753660,293.13140869140625,297.1499938964844,293.1499938964844,0.0741597041487693,-1812.035888671875,304.14794921875,0.7759947180747986,0.1274200230836868,0.1151502802968025,293.4388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1447448730469,0.5650099515914917,0.050000000745058,0.0481388308107852,293.167236328125,297.1499938964844,293.1499938964844,0.087649755179882,-1601.9718017578125,304.1560363769531,0.8104832768440247,0.1440849304199218,0.1017375662922859,293.1327209472656,297.1499938964844,293.1499938964844,0.1643624305725097,-3592.31005859375,304.1478576660156,0.9637813568115234,0.2407281994819641,0.2282841801643371,293.2413024902344,297.1499938964844,293.1499938964844,0.0040289810858666,-1515.9327392578125,296.6346740722656,0.5650099515914917,0.050000000745058,0.2283498793840408,291.1447448730469,291.1499938964844,273.1499938964844,270.5585632324219,285.3416442871094,293.2414855957031,291.144775390625,1.0,0.1884396076202392,0.7012857794761658,0.7012857794761658,1.0,1.0,-0.8660526275634766,0.3407816290855407,0.5252709984779358,0.1618148684501648,0.0,0.0,0.1939224898815155,24.95708274841309,25.0,0.138007715344429,-5069.16650390625,73.64661407470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1376647949219,304.6039733886719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.4609375,18000.0,0.0,0.0,0.1131440252065658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1419920027256012,0.1419962793588638,-4.279835138731869e-06,0.0,0.0001148268056567,0.0,0.0,5.613616943359375,0.0,0.0,0.0,0.2764400243759155,4.0,0.0,1.0
753720,293.13140869140625,297.1499938964844,293.1499938964844,0.0741597041487693,-1812.035888671875,304.14794921875,0.7759947180747986,0.1274200230836868,0.1151502802968025,293.4388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1447448730469,0.5650099515914917,0.050000000745058,0.0481388308107852,293.167236328125,297.1499938964844,293.1499938964844,0.087649755179882,-1601.9718017578125,304.1560363769531,0.8104832768440247,0.1440849304199218,0.1017375662922859,293.1327209472656,297.1499938964844,293.1499938964844,0.1643624305725097,-3592.31005859375,304.1478576660156,0.9637813568115234,0.2407281994819641,0.2282841801643371,293.2413024902344,297.1499938964844,293.1499938964844,0.0040289810858666,-1515.9327392578125,296.6346740722656,0.5650099515914917,0.050000000745058,0.2283498793840408,291.1447448730469,291.1499938964844,273.1499938964844,270.5585632324219,285.3416442871094,293.2414855957031,291.144775390625,1.0,0.1884396076202392,0.7012857794761658,0.7012857794761658,1.0,1.0,-0.8660526275634766,0.3407816290855407,0.5252709984779358,0.1618148684501648,0.0,0.0,0.1939224898815155,24.95708274841309,25.0,0.138007715344429,-5069.16650390625,73.64661407470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1376647949219,304.6039733886719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.4609375,18000.0,0.0,0.0,0.1131440252065658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1419920027256012,0.1419962793588638,-4.279835138731869e-06,0.0,0.0001148268056567,0.0,0.0,5.613616943359375,0.0,0.0,0.0,0.2764400243759155,4.0,0.0,1.0
753780,293.131103515625,297.1499938964844,293.1499938964844,0.0745788887143135,-1819.6473388671875,304.14794921875,0.7764474749565125,0.1279559433460235,0.1156357005238533,293.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449279785156,0.5644492506980896,0.050000000745058,0.0481423921883106,293.1781005859375,297.1499938964844,293.1499938964844,0.0857049077749252,-1573.73779296875,304.1572570800781,0.8049733638763428,0.1414365023374557,0.0999364927411079,293.1322326660156,297.1499938964844,293.1499938964844,0.1648169755935669,-3600.2392578125,304.1477966308594,0.9636939764022828,0.241263210773468,0.2287918627262115,293.2391052246094,297.1499938964844,293.1499938964844,0.0040096845477819,-1509.0152587890625,296.6092529296875,0.5644492506980896,0.050000000745058,0.2283667773008346,291.1449584960937,291.1499938964844,273.1499938964844,270.56317138671875,285.3275756835937,293.2392883300781,291.1449890136719,1.0,0.1884331405162811,0.7018061280250549,0.7018061280250549,1.0,1.0,-0.8651072978973389,0.3409583270549774,0.5241490006446838,0.1604133546352386,0.0,0.0,0.1945844739675521,25.011932373046875,25.0,0.2802897691726684,-5076.33251953125,73.56673431396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13543701171875,304.6118469238281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.517578125,18000.0,0.0,0.0,0.1132199242711067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1423623412847519,0.1423666179180145,-4.2805099838005845e-06,0.0,0.00011490383622,0.0,0.0,5.629652500152588,0.0,0.0,0.0,0.2765022218227386,4.0,0.0,1.0
753840,293.131103515625,297.1499938964844,293.1499938964844,0.0745788887143135,-1819.6473388671875,304.14794921875,0.7764474749565125,0.1279559433460235,0.1156357005238533,293.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449279785156,0.5644492506980896,0.050000000745058,0.0481423921883106,293.1781005859375,297.1499938964844,293.1499938964844,0.0857049077749252,-1573.73779296875,304.1572570800781,0.8049733638763428,0.1414365023374557,0.0999364927411079,293.1322326660156,297.1499938964844,293.1499938964844,0.1648169755935669,-3600.2392578125,304.1477966308594,0.9636939764022828,0.241263210773468,0.2287918627262115,293.2391052246094,297.1499938964844,293.1499938964844,0.0040096845477819,-1509.0152587890625,296.6092529296875,0.5644492506980896,0.050000000745058,0.2283667773008346,291.1449584960937,291.1499938964844,273.1499938964844,270.56317138671875,285.3275756835937,293.2392883300781,291.1449890136719,1.0,0.1884331405162811,0.7018061280250549,0.7018061280250549,1.0,1.0,-0.8651072978973389,0.3409583270549774,0.5241490006446838,0.1604133546352386,0.0,0.0,0.1945844739675521,25.011932373046875,25.0,0.2802897691726684,-5076.33251953125,73.56673431396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13543701171875,304.6118469238281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.517578125,18000.0,0.0,0.0,0.1132199242711067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1423623412847519,0.1423666179180145,-4.2805099838005845e-06,0.0,0.00011490383622,0.0,0.0,5.629652500152588,0.0,0.0,0.0,0.2765022218227386,4.0,0.0,1.0
753900,293.1309509277344,297.1499938964844,293.1499938964844,0.0747867971658706,-1823.4246826171875,304.14794921875,0.7766690850257874,0.1282220333814621,0.1158769950270652,293.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1450500488281,0.5641689896583557,0.050000000745058,0.0481441803276538,293.1834411621094,297.1499938964844,293.1499938964844,0.0846595466136932,-1558.592529296875,304.1578063964844,0.8019629716873169,0.1400247812271118,0.098971426486969,293.13201904296875,297.1499938964844,293.1499938964844,0.1650444716215133,-3604.203857421875,304.1477966308594,0.9636507630348206,0.2415313273668289,0.2290464788675308,293.23797607421875,297.1499938964844,293.1499938964844,0.0040003536269068,-1505.6644287109375,296.5969543457031,0.5641689896583557,0.050000000745058,0.2283752709627151,291.14508056640625,291.1499938964844,273.1499938964844,270.5653991699219,285.32049560546875,293.2381591796875,291.1451110839844,1.0,0.1884198784828186,0.7020663022994995,0.7020663022994995,1.0,1.0,-0.8645564913749695,0.3410159647464752,0.5235404968261719,0.1596899926662445,0.0,0.0,0.1948972046375274,25.03860092163086,25.0,0.3604208827018738,-5079.5205078125,73.51243591308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1337585449219,304.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.560546875,18000.0,0.0,0.0,0.1132677793502807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425388902425766,0.1425431668758392,-4.28083603765117e-06,0.0,0.0001149523959611,0.0,0.0,5.63730525970459,0.0,0.0,0.0,0.2765319645404815,4.0,0.0,1.0
753960,293.1308288574219,297.1499938964844,293.1499938964844,0.0749933570623397,-1827.1790771484373,304.14794921875,0.7768906950950623,0.1284867376089096,0.1161170154809951,293.4254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452331542969,0.563892126083374,0.050000000745058,0.0481459535658359,293.1886291503906,297.1499938964844,293.1499938964844,0.0835762768983841,-1542.9244384765625,304.1583557128906,0.798845648765564,0.138578325510025,0.0979736670851707,293.1318054199219,297.1499938964844,293.1499938964844,0.1652719378471374,-3608.165771484375,304.14776611328125,0.9636122584342957,0.2417996972799301,0.2293013036251068,293.2367858886719,297.1499938964844,293.1499938964844,0.0039912327192723,-1502.3853759765625,296.5849609375,0.563892126083374,0.050000000745058,0.2283836603164672,291.145263671875,291.1499938964844,273.1499938964844,270.56756591796875,285.3133544921875,293.23699951171875,291.1452941894531,1.0,0.1884005814790725,0.702343225479126,0.702343225479126,1.0,1.0,-0.8639650344848633,0.3410597741603851,0.5229052305221558,0.1589595973491668,0.0,0.0,0.1951964795589447,25.06440544128418,25.0,0.4242951273918152,-5082.48291015625,73.45001220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1318664550781,304.61865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.61328125,18000.0,0.0,0.0,0.1133212223649025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1427085250616073,0.14271280169487,-4.281151632312685e-06,0.0,0.0001150066309492,0.0,0.0,5.644663333892822,0.0,0.0,0.0,0.2765606045722961,4.0,0.0,1.0
754020,293.1304931640625,297.1499938964844,293.1499938964844,0.0754147693514823,-1834.852294921875,304.1479187011719,0.777647078037262,0.1290385872125625,0.1166048049926757,293.41864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453552246094,0.5635930299758911,0.050000000745058,0.0481478758156299,293.192626953125,297.1499938964844,293.1499938964844,0.0818768739700317,-1518.4859619140625,304.1583251953125,0.7941216230392456,0.1367644369602203,0.0964229628443718,293.1313781738281,297.1499938964844,293.1499938964844,0.1657364219427108,-3616.261474609375,304.1477355957031,0.9639129042625428,0.2423497289419174,0.2298163920640945,293.2343139648437,297.1499938964844,293.1499938964844,0.0039736460894346,-1496.0738525390625,296.561767578125,0.5635930299758911,0.050000000745058,0.2283927947282791,291.14532470703125,291.1499938964844,273.1499938964844,270.5718078613281,285.29833984375,293.2345275878906,291.1452331542969,1.0,0.1883581578731537,0.7028971910476685,0.7028971910476685,1.0,1.0,-0.8633201718330383,0.3413920104503631,0.5219281911849976,0.1575644463300705,0.0,0.0,0.1958040595054626,25.08009147644043,25.0,-0.3723187446594238,-5089.31298828125,73.36382293701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12774658203125,304.6231689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.6484375,18000.0,0.0,0.0,0.1134433150291442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1430380195379257,0.1430422961711883,-4.281750079826452e-06,0.0,0.0001151305477833,0.0,0.0,5.658943176269531,0.0,0.0,0.0,0.2766162157058716,4.0,0.0,1.0
754080,293.1304931640625,297.1499938964844,293.1499938964844,0.0754147693514823,-1834.852294921875,304.1479187011719,0.777647078037262,0.1290385872125625,0.1166048049926757,293.41864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453552246094,0.5635930299758911,0.050000000745058,0.0481478758156299,293.192626953125,297.1499938964844,293.1499938964844,0.0818768739700317,-1518.4859619140625,304.1583251953125,0.7941216230392456,0.1367644369602203,0.0964229628443718,293.1313781738281,297.1499938964844,293.1499938964844,0.1657364219427108,-3616.261474609375,304.1477355957031,0.9639129042625428,0.2423497289419174,0.2298163920640945,293.2343139648437,297.1499938964844,293.1499938964844,0.0039736460894346,-1496.0738525390625,296.561767578125,0.5635930299758911,0.050000000745058,0.2283927947282791,291.14532470703125,291.1499938964844,273.1499938964844,270.5718078613281,285.29833984375,293.2345275878906,291.1452331542969,1.0,0.1883581578731537,0.7028971910476685,0.7028971910476685,1.0,1.0,-0.8633201718330383,0.3413920104503631,0.5219281911849976,0.1575644463300705,0.0,0.0,0.1958040595054626,25.08009147644043,25.0,-0.3723187446594238,-5089.31298828125,73.36382293701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12774658203125,304.6231689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.6484375,18000.0,0.0,0.0,0.1134433150291442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1430380195379257,0.1430422961711883,-4.281750079826452e-06,0.0,0.0001151305477833,0.0,0.0,5.658943176269531,0.0,0.0,0.0,0.2766162157058716,4.0,0.0,1.0
754140,293.1298828125,297.1499938964844,293.1499938964844,0.0758956745266914,-1843.6597900390625,304.1477966308594,0.7790566682815552,0.1296592950820922,0.1171456724405288,293.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.5637497305870056,0.050000000745058,0.0481468886137008,293.1904296875,297.1499938964844,293.1499938964844,0.0812154859304428,-1509.16259765625,304.1566467285156,0.7926238179206848,0.1361294388771057,0.095827467739582,293.1307983398437,297.1499938964844,293.1499938964844,0.1662597507238388,-3625.43408203125,304.1476135253906,0.9649162888526917,0.2429403960704803,0.2303624153137207,293.2315979003906,297.1499938964844,293.1499938964844,0.0039573330432176,-1490.3333740234375,296.5389099121094,0.5637497305870056,0.050000000745058,0.228388100862503,291.143310546875,291.1499938964844,273.1499938964844,270.57586669921875,285.2816772460937,293.2318420410156,291.1428527832031,1.0,0.1883404850959777,0.7034510970115662,0.7034510970115662,1.0,1.0,-0.8639026284217834,0.3422703742980957,0.5216322541236877,0.1563471108675003,0.0,0.0,0.1968074291944503,25.033910751342773,25.0,-3.107227325439453,-5101.19873046875,73.39491271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1226806640625,304.62603759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.9375,18000.0,0.0,0.0,0.1135927811264991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1435148119926452,0.1435190886259079,-4.282444933778606e-06,0.0,0.0001152822296717,0.0,0.0,5.679396152496338,0.0,0.0,0.0,0.2766940295696258,4.0,0.0,1.0
754200,293.1298828125,297.1499938964844,293.1499938964844,0.0758956745266914,-1843.6597900390625,304.1477966308594,0.7790566682815552,0.1296592950820922,0.1171456724405288,293.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.5637497305870056,0.050000000745058,0.0481468886137008,293.1904296875,297.1499938964844,293.1499938964844,0.0812154859304428,-1509.16259765625,304.1566467285156,0.7926238179206848,0.1361294388771057,0.095827467739582,293.1307983398437,297.1499938964844,293.1499938964844,0.1662597507238388,-3625.43408203125,304.1476135253906,0.9649162888526917,0.2429403960704803,0.2303624153137207,293.2315979003906,297.1499938964844,293.1499938964844,0.0039573330432176,-1490.3333740234375,296.5389099121094,0.5637497305870056,0.050000000745058,0.228388100862503,291.143310546875,291.1499938964844,273.1499938964844,270.57586669921875,285.2816772460937,293.2318420410156,291.1428527832031,1.0,0.1883404850959777,0.7034510970115662,0.7034510970115662,1.0,1.0,-0.8639026284217834,0.3422703742980957,0.5216322541236877,0.1563471108675003,0.0,0.0,0.1968074291944503,25.033910751342773,25.0,-3.107227325439453,-5101.19873046875,73.39491271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1226806640625,304.62603759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.9375,18000.0,0.0,0.0,0.1135927811264991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1435148119926452,0.1435190886259079,-4.282444933778606e-06,0.0,0.0001152822296717,0.0,0.0,5.679396152496338,0.0,0.0,0.0,0.2766940295696258,4.0,0.0,1.0
754260,293.129150390625,297.1499938964844,293.1499938964844,0.0764213800430297,-1853.31591796875,304.1476745605469,0.7807216048240662,0.1303193420171737,0.1177302449941635,293.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402893066406,0.5640396475791931,0.050000000745058,0.0481450483202934,293.1865234375,297.1499938964844,293.1499938964844,0.0809753835201263,-1505.9083251953125,304.15484619140625,0.792354166507721,0.1358916014432907,0.0956094115972518,293.130126953125,297.1499938964844,293.1499938964844,0.1668288558721542,-3635.4228515625,304.1474609375,0.9661481380462646,0.2435614466667175,0.23094043135643,293.2286376953125,297.1499938964844,293.1499938964844,0.0039424570277333,-1485.1651611328125,296.5168151855469,0.5640396475791931,0.050000000745058,0.2283793687820434,291.13995361328125,291.1499938964844,273.1499938964844,270.5797424316406,285.264892578125,293.2289123535156,291.1395263671875,1.0,0.1883541643619537,0.7039190530776978,0.7039190530776978,1.0,1.0,-0.8650232553482056,0.3433606922626495,0.5216625332832336,0.1552259176969528,0.0,0.0,0.1983706206083297,24.97208023071289,25.0,-4.188146114349365,-5119.40869140625,73.49435424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1149597167969,304.634033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.724609375,18000.0,0.0,0.0,0.1137936934828758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1443105041980743,0.1443147808313369,-4.2836018110392615e-06,0.0,0.0001154861383838,0.0,0.0,5.713554859161377,0.0,0.0,0.0,0.2768226563930511,4.0,0.0,1.0
754320,293.129150390625,297.1499938964844,293.1499938964844,0.0764213800430297,-1853.31591796875,304.1476745605469,0.7807216048240662,0.1303193420171737,0.1177302449941635,293.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402893066406,0.5640396475791931,0.050000000745058,0.0481450483202934,293.1865234375,297.1499938964844,293.1499938964844,0.0809753835201263,-1505.9083251953125,304.15484619140625,0.792354166507721,0.1358916014432907,0.0956094115972518,293.130126953125,297.1499938964844,293.1499938964844,0.1668288558721542,-3635.4228515625,304.1474609375,0.9661481380462646,0.2435614466667175,0.23094043135643,293.2286376953125,297.1499938964844,293.1499938964844,0.0039424570277333,-1485.1651611328125,296.5168151855469,0.5640396475791931,0.050000000745058,0.2283793687820434,291.13995361328125,291.1499938964844,273.1499938964844,270.5797424316406,285.264892578125,293.2289123535156,291.1395263671875,1.0,0.1883541643619537,0.7039190530776978,0.7039190530776978,1.0,1.0,-0.8650232553482056,0.3433606922626495,0.5216625332832336,0.1552259176969528,0.0,0.0,0.1983706206083297,24.97208023071289,25.0,-4.188146114349365,-5119.40869140625,73.49435424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1149597167969,304.634033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.724609375,18000.0,0.0,0.0,0.1137936934828758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1443105041980743,0.1443147808313369,-4.2836018110392615e-06,0.0,0.0001154861383838,0.0,0.0,5.713554859161377,0.0,0.0,0.0,0.2768226563930511,4.0,0.0,1.0
754380,293.12841796875,297.1499938964844,293.1499938964844,0.0769558697938919,-1863.1322021484373,304.1475524902344,0.7824246287345886,0.1309941411018371,0.1183314472436904,293.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375732421875,0.5643303394317627,0.050000000745058,0.0481432043015956,293.1823425292969,297.1499938964844,293.1499938964844,0.0808894336223602,-1504.826416015625,304.15338134765625,0.7924858331680298,0.1358159482479095,0.0955323949456214,293.12945556640625,297.1499938964844,293.1499938964844,0.1674043089151382,-3645.491455078125,304.1473388671875,0.9673943519592284,0.2441987991333007,0.2315363436937332,293.2255249023437,297.1499938964844,293.1499938964844,0.0039286375977098,-1480.3287353515625,296.49664306640625,0.5643303394317627,0.050000000745058,0.2283706367015838,291.1373291015625,291.1499938964844,273.1499938964844,270.5834655761719,285.248291015625,293.2257995605469,291.1370544433594,1.0,0.188397005200386,0.7043869495391846,0.7043869495391846,1.0,1.0,-0.8663545846939087,0.3445228338241577,0.5218318104743958,0.1541918367147445,0.0,0.0,0.2002471536397934,24.91335868835449,25.0,-3.469020128250122,-5141.2490234375,73.63436126708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1033630371094,304.6451721191406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.892578125,18000.0,0.0,0.0,0.1140725314617157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1453253924846649,0.1453296840190887,-4.285245267965365e-06,0.0,0.0001157691149273,0.0,0.0,5.757399082183838,0.0,0.0,0.0,0.2769897878170013,4.0,0.0,1.0
754440,293.12841796875,297.1499938964844,293.1499938964844,0.0769558697938919,-1863.1322021484373,304.1475524902344,0.7824246287345886,0.1309941411018371,0.1183314472436904,293.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375732421875,0.5643303394317627,0.050000000745058,0.0481432043015956,293.1823425292969,297.1499938964844,293.1499938964844,0.0808894336223602,-1504.826416015625,304.15338134765625,0.7924858331680298,0.1358159482479095,0.0955323949456214,293.12945556640625,297.1499938964844,293.1499938964844,0.1674043089151382,-3645.491455078125,304.1473388671875,0.9673943519592284,0.2441987991333007,0.2315363436937332,293.2255249023437,297.1499938964844,293.1499938964844,0.0039286375977098,-1480.3287353515625,296.49664306640625,0.5643303394317627,0.050000000745058,0.2283706367015838,291.1373291015625,291.1499938964844,273.1499938964844,270.5834655761719,285.248291015625,293.2257995605469,291.1370544433594,1.0,0.188397005200386,0.7043869495391846,0.7043869495391846,1.0,1.0,-0.8663545846939087,0.3445228338241577,0.5218318104743958,0.1541918367147445,0.0,0.0,0.2002471536397934,24.91335868835449,25.0,-3.469020128250122,-5141.2490234375,73.63436126708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1033630371094,304.6451721191406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.892578125,18000.0,0.0,0.0,0.1140725314617157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1453253924846649,0.1453296840190887,-4.285245267965365e-06,0.0,0.0001157691149273,0.0,0.0,5.757399082183838,0.0,0.0,0.0,0.2769897878170013,4.0,0.0,1.0
754500,293.1280517578125,297.1499938964844,293.1499938964844,0.0772246122360229,-1868.0662841796875,304.14752197265625,0.7832768559455872,0.131337508559227,0.1186370477080345,293.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.5644670128822327,0.050000000745058,0.0481423400342464,293.1802673339844,297.1499938964844,293.1499938964844,0.0808781757950782,-1504.724609375,304.1528015136719,0.7926257848739624,0.1358161568641662,0.0955236256122589,293.129150390625,297.1499938964844,293.1499938964844,0.1676914989948272,-3650.50390625,304.1473083496094,0.968007743358612,0.244522824883461,0.2318394482135772,293.22393798828125,297.1499938964844,293.1499938964844,0.0039220741018652,-1478.0120849609375,296.4873046875,0.5644670128822327,0.050000000745058,0.2283665388822555,291.13641357421875,291.1499938964844,273.1499938964844,270.5852355957031,285.2401733398437,293.2242126464844,291.1361999511719,1.0,0.1884282380342483,0.704620897769928,0.704620897769928,1.0,1.0,-0.8670685887336731,0.3451152145862579,0.5219533443450928,0.1537088304758072,0.0,0.0,0.2012479752302169,24.88641166687012,25.0,-2.854235887527466,-5152.81689453125,73.71623992919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0961303710937,304.65093994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.62890625,18000.0,0.0,0.0,0.1142456233501434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1458793580532074,0.1458836495876312,-4.286188413971104e-06,0.0,0.000115944785648,0.0,0.0,5.781418323516846,0.0,0.0,0.0,0.2770820558071136,4.0,0.0,1.0
754560,293.1277160644531,297.1499938964844,293.1499938964844,0.0774945691227912,-1873.021728515625,304.1474609375,0.7841301560401917,0.131684809923172,0.1189463138580322,293.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358642578125,0.5645978450775146,0.050000000745058,0.0481415130198001,293.17822265625,297.1499938964844,293.1499938964844,0.0808830186724662,-1504.844482421875,304.1522827148437,0.7928027510643005,0.1358371973037719,0.0955302789807319,293.1288146972656,297.1499938964844,293.1499938964844,0.1679780632257461,-3655.496826171875,304.14727783203125,0.968614399433136,0.244850218296051,0.2321458160877227,293.2223205566406,297.1499938964844,293.1499938964844,0.0039157359860837,-1475.7613525390625,296.4784545898437,0.5645978450775146,0.050000000745058,0.2283626049757003,291.1357421875,291.1499938964844,273.1499938964844,270.5870056152344,285.23260498046875,293.2225952148437,291.1356201171875,1.0,0.1884654462337494,0.7047308087348938,0.7047308087348938,1.0,1.0,-0.8678095936775208,0.3456912040710449,0.5221183896064758,0.1532294750213623,0.0,0.0,0.202267050743103,24.86106300354004,25.0,-2.12218976020813,-5164.505859375,73.80519104003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.088134765625,304.6566772460937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.447265625,18000.0,0.0,0.0,0.1144417896866798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1464512646198272,0.1464555561542511,-4.287183855922194e-06,0.0,0.0001161438704002,0.0,0.0,5.806265354156494,0.0,0.0,0.0,0.2771778106689453,4.0,0.0,1.0
754620,293.12701416015625,297.1499938964844,293.1499938964844,0.0780363753437995,-1882.9649658203125,304.1473999023437,0.7858371138572693,0.1323885172605514,0.1195740327239036,293.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.5648435354232788,0.050000000745058,0.048139963299036,293.1741943359375,297.1499938964844,293.1499938964844,0.0809339806437492,-1505.651611328125,304.1514587402344,0.7932529449462891,0.1359348148107528,0.0955841541290283,293.1282043457031,297.1499938964844,293.1499938964844,0.1685477793216705,-3665.39892578125,304.1472473144531,0.969807744026184,0.245513305068016,0.2327671200037002,293.2190246582031,297.1499938964844,293.1499938964844,0.0039036720991134,-1471.4339599609375,296.46221923828125,0.5648435354232788,0.050000000745058,0.2283552587032318,291.13525390625,291.1499938964844,273.1499938964844,270.59033203125,285.2181701660156,293.21929931640625,291.1352233886719,1.0,0.1885562241077423,0.7049506902694702,0.7049506902694702,1.0,1.0,-0.8693624138832092,0.3468467891216278,0.522515594959259,0.1523451507091522,0.0,0.0,0.2042788416147232,24.814956665039062,25.0,-0.737972617149353,-5187.78564453125,74.00225067138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0705871582031,304.667236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.33984375,18000.0,0.0,0.0,0.1149004995822906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1476033627986908,0.1476076394319534,-4.289256139600184e-06,0.0,0.0001166094007203,0.0,0.0,5.856471061706543,0.0,0.0,0.0,0.2773722112178802,4.0,0.0,1.0
754680,293.12701416015625,297.1499938964844,293.1499938964844,0.0780363753437995,-1882.9649658203125,304.1473999023437,0.7858371138572693,0.1323885172605514,0.1195740327239036,293.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.5648435354232788,0.050000000745058,0.048139963299036,293.1741943359375,297.1499938964844,293.1499938964844,0.0809339806437492,-1505.651611328125,304.1514587402344,0.7932529449462891,0.1359348148107528,0.0955841541290283,293.1282043457031,297.1499938964844,293.1499938964844,0.1685477793216705,-3665.39892578125,304.1472473144531,0.969807744026184,0.245513305068016,0.2327671200037002,293.2190246582031,297.1499938964844,293.1499938964844,0.0039036720991134,-1471.4339599609375,296.46221923828125,0.5648435354232788,0.050000000745058,0.2283552587032318,291.13525390625,291.1499938964844,273.1499938964844,270.59033203125,285.2181701660156,293.21929931640625,291.1352233886719,1.0,0.1885562241077423,0.7049506902694702,0.7049506902694702,1.0,1.0,-0.8693624138832092,0.3468467891216278,0.522515594959259,0.1523451507091522,0.0,0.0,0.2042788416147232,24.814956665039062,25.0,-0.737972617149353,-5187.78564453125,74.00225067138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0705871582031,304.667236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.33984375,18000.0,0.0,0.0,0.1149004995822906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1476033627986908,0.1476076394319534,-4.289256139600184e-06,0.0,0.0001166094007203,0.0,0.0,5.856471061706543,0.0,0.0,0.0,0.2773722112178802,4.0,0.0,1.0
754740,293.1263732910156,297.1499938964844,293.1499938964844,0.0785811245441436,-1892.9658203125,304.1473693847656,0.7875388264656067,0.1331007182598114,0.1202104613184928,293.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.5650702118873596,0.050000000745058,0.0481385365128517,293.1703796386719,297.1499938964844,293.1499938964844,0.0810363963246345,-1507.175537109375,304.1507873535156,0.7938178181648254,0.1360994428396225,0.0956863313913345,293.1275939941406,297.1499938964844,293.1499938964844,0.1691178381443023,-3675.28759765625,304.147216796875,0.9709747433662416,0.2461850941181183,0.2333974242210388,293.2156677246094,297.1499938964844,293.1499938964844,0.0038924941327422,-1467.392578125,296.4476013183594,0.5650702118873596,0.050000000745058,0.2283484786748886,291.13531494140625,291.1499938964844,273.1499938964844,270.5935363769531,285.2044982910156,293.2159423828125,291.1353759765625,1.0,0.1886665076017379,0.7051705121994019,0.7051705121994019,1.0,1.0,-0.870995283126831,0.3480021059513092,0.5229932069778442,0.1515688747167587,0.0,0.0,0.2062325328588485,24.77455139160156,25.0,0.0987409204244613,-5210.5751953125,74.22193908691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0523376464844,304.6763916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.400390625,18000.0,0.0,0.0,0.115437738597393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1487341523170471,0.1487384438514709,-4.291335699235788e-06,0.0,0.0001171546246041,0.0,0.0,5.905895709991455,0.0,0.0,0.0,0.2775644063949585,4.0,0.0,1.0
754800,293.1263732910156,297.1499938964844,293.1499938964844,0.0785811245441436,-1892.9658203125,304.1473693847656,0.7875388264656067,0.1331007182598114,0.1202104613184928,293.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.5650702118873596,0.050000000745058,0.0481385365128517,293.1703796386719,297.1499938964844,293.1499938964844,0.0810363963246345,-1507.175537109375,304.1507873535156,0.7938178181648254,0.1360994428396225,0.0956863313913345,293.1275939941406,297.1499938964844,293.1499938964844,0.1691178381443023,-3675.28759765625,304.147216796875,0.9709747433662416,0.2461850941181183,0.2333974242210388,293.2156677246094,297.1499938964844,293.1499938964844,0.0038924941327422,-1467.392578125,296.4476013183594,0.5650702118873596,0.050000000745058,0.2283484786748886,291.13531494140625,291.1499938964844,273.1499938964844,270.5935363769531,285.2044982910156,293.2159423828125,291.1353759765625,1.0,0.1886665076017379,0.7051705121994019,0.7051705121994019,1.0,1.0,-0.870995283126831,0.3480021059513092,0.5229932069778442,0.1515688747167587,0.0,0.0,0.2062325328588485,24.77455139160156,25.0,0.0987409204244613,-5210.5751953125,74.22193908691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0523376464844,304.6763916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.400390625,18000.0,0.0,0.0,0.115437738597393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1487341523170471,0.1487384438514709,-4.291335699235788e-06,0.0,0.0001171546246041,0.0,0.0,5.905895709991455,0.0,0.0,0.0,0.2775644063949585,4.0,0.0,1.0
754860,293.12579345703125,297.1499938964844,293.1499938964844,0.0791277736425399,-1903.0084228515625,304.1473388671875,0.789231538772583,0.1338184475898742,0.1208525672554969,293.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.5652809143066406,0.050000000745058,0.0481372103095054,293.1667175292969,297.1499938964844,293.1499938964844,0.0811870172619819,-1509.3765869140625,304.1502990722656,0.7944901585578918,0.1363262683153152,0.0958330109715461,293.1270751953125,297.1499938964844,293.1499938964844,0.1696895509958267,-3685.1904296875,304.1471862792969,0.9721168875694276,0.2468635588884353,0.2340345680713653,293.2122802734375,297.1499938964844,293.1499938964844,0.0038822328206151,-1463.6614990234375,296.4344482421875,0.5652809143066406,0.050000000745058,0.2283421903848648,291.1357421875,291.1499938964844,273.1499938964844,270.5965270996094,285.19195556640625,293.21258544921875,291.1358337402344,1.0,0.1887941509485244,0.7053087949752808,0.7053087949752808,1.0,1.0,-0.8726973533630371,0.3491361141204834,0.5235612392425537,0.1508903205394745,0.0,0.0,0.2081064879894256,24.73933982849121,25.0,0.6431952714920044,-5232.85205078125,74.4617691040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0349426269531,304.6849975585937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.52734375,18000.0,0.0,0.0,0.1160390153527259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1498319953680038,0.1498362869024276,-4.29337842433597e-06,0.0,0.0001177648518932,0.0,0.0,5.9539947509765625,0.0,0.0,0.0,0.2777517735958099,4.0,0.0,1.0
754920,293.12579345703125,297.1499938964844,293.1499938964844,0.0791277736425399,-1903.0084228515625,304.1473388671875,0.789231538772583,0.1338184475898742,0.1208525672554969,293.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.5652809143066406,0.050000000745058,0.0481372103095054,293.1667175292969,297.1499938964844,293.1499938964844,0.0811870172619819,-1509.3765869140625,304.1502990722656,0.7944901585578918,0.1363262683153152,0.0958330109715461,293.1270751953125,297.1499938964844,293.1499938964844,0.1696895509958267,-3685.1904296875,304.1471862792969,0.9721168875694276,0.2468635588884353,0.2340345680713653,293.2122802734375,297.1499938964844,293.1499938964844,0.0038822328206151,-1463.6614990234375,296.4344482421875,0.5652809143066406,0.050000000745058,0.2283421903848648,291.1357421875,291.1499938964844,273.1499938964844,270.5965270996094,285.19195556640625,293.21258544921875,291.1358337402344,1.0,0.1887941509485244,0.7053087949752808,0.7053087949752808,1.0,1.0,-0.8726973533630371,0.3491361141204834,0.5235612392425537,0.1508903205394745,0.0,0.0,0.2081064879894256,24.73933982849121,25.0,0.6431952714920044,-5232.85205078125,74.4617691040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0349426269531,304.6849975585937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.52734375,18000.0,0.0,0.0,0.1160390153527259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1498319953680038,0.1498362869024276,-4.29337842433597e-06,0.0,0.0001177648518932,0.0,0.0,5.9539947509765625,0.0,0.0,0.0,0.2777517735958099,4.0,0.0,1.0
754980,293.1252746582031,297.1499938964844,293.1499938964844,0.0796751379966735,-1913.0718994140625,304.1473083496094,0.7909150123596191,0.1345394849777221,0.1214981451630592,293.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363525390625,0.5654800534248352,0.050000000745058,0.0481359586119651,293.1632385253906,297.1499938964844,293.1499938964844,0.0813813731074333,-1512.196044921875,304.1498718261719,0.7952629923820496,0.136609598994255,0.0960199981927871,293.1265563964844,297.1499938964844,293.1499938964844,0.1702628880739212,-3695.10888671875,304.14715576171875,0.9732382297515868,0.2475470751523971,0.2346768677234649,293.2088928222656,297.1499938964844,293.1499938964844,0.0038728602230548,-1460.237060546875,296.42266845703125,0.5654800534248352,0.050000000745058,0.2283362597227096,291.13641357421875,291.1499938964844,273.1499938964844,270.5993347167969,285.1802978515625,293.2091979980469,291.13653564453125,1.0,0.1889366954565048,0.7054470181465149,0.7054470181465149,1.0,1.0,-0.8744586706161499,0.3502573072910309,0.5242013931274414,0.1503244340419769,0.0,0.0,0.2098727375268936,24.70856094360352,25.0,0.9462403059005736,-5254.54833984375,74.71904754638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0196838378906,304.69354248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.728515625,18000.0,0.0,0.0,0.1166841015219688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1508778929710388,0.1508821845054626,-4.295350663596764e-06,0.0,0.0001184195352834,0.0,0.0,5.999927997589111,0.0,0.0,0.0,0.2779310941696167,4.0,0.0,1.0
755040,293.1252746582031,297.1499938964844,293.1499938964844,0.0796751379966735,-1913.0718994140625,304.1473083496094,0.7909150123596191,0.1345394849777221,0.1214981451630592,293.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363525390625,0.5654800534248352,0.050000000745058,0.0481359586119651,293.1632385253906,297.1499938964844,293.1499938964844,0.0813813731074333,-1512.196044921875,304.1498718261719,0.7952629923820496,0.136609598994255,0.0960199981927871,293.1265563964844,297.1499938964844,293.1499938964844,0.1702628880739212,-3695.10888671875,304.14715576171875,0.9732382297515868,0.2475470751523971,0.2346768677234649,293.2088928222656,297.1499938964844,293.1499938964844,0.0038728602230548,-1460.237060546875,296.42266845703125,0.5654800534248352,0.050000000745058,0.2283362597227096,291.13641357421875,291.1499938964844,273.1499938964844,270.5993347167969,285.1802978515625,293.2091979980469,291.13653564453125,1.0,0.1889366954565048,0.7054470181465149,0.7054470181465149,1.0,1.0,-0.8744586706161499,0.3502573072910309,0.5242013931274414,0.1503244340419769,0.0,0.0,0.2098727375268936,24.70856094360352,25.0,0.9462403059005736,-5254.54833984375,74.71904754638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0196838378906,304.69354248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.728515625,18000.0,0.0,0.0,0.1166841015219688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1508778929710388,0.1508821845054626,-4.295350663596764e-06,0.0,0.0001184195352834,0.0,0.0,5.999927997589111,0.0,0.0,0.0,0.2779310941696167,4.0,0.0,1.0
755100,293.1250305175781,297.1499938964844,293.1499938964844,0.0799490585923194,-1918.11181640625,304.1473083496094,0.7917531728744507,0.1349007487297058,0.1218217685818672,293.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.5655761361122131,0.050000000745058,0.0481353551149368,293.1615600585937,297.1499938964844,293.1499938964844,0.081494502723217,-1513.8326416015625,304.1496887207031,0.7956862449645996,0.1367715299129486,0.0961279645562172,293.1263122558594,297.1499938964844,293.1499938964844,0.1705506145954132,-3700.0830078125,304.14715576171875,0.9737918972969056,0.2478903383016586,0.2349995970726013,293.20721435546875,297.1499938964844,293.1499938964844,0.0038685209583491,-1458.6478271484375,296.417236328125,0.5655761361122131,0.050000000745058,0.2283333986997604,291.13677978515625,291.1499938964844,273.1499938964844,270.6006774902344,285.1748046875,293.2074890136719,291.13690185546875,1.0,0.1890130639076233,0.7055160999298096,0.7055160999298096,1.0,1.0,-0.8753597736358643,0.3508124053478241,0.5245473980903625,0.1500838696956634,0.0,0.0,0.2107150852680206,24.69467544555664,25.0,1.024484634399414,-5265.2021484375,74.85372161865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01318359375,304.69793701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.837890625,18000.0,0.0,0.0,0.1170171126723289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1513794511556625,0.1513837426900863,-4.296301540307468e-06,0.0,0.0001187574962386,0.0,0.0,6.021988868713379,0.0,0.0,0.0,0.2780173122882843,4.0,0.0,1.0
