time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
755160,293.1247863769531,297.1499938964844,293.1499938964844,0.0802237913012504,-1923.1689453125,304.14727783203125,0.7925933599472046,0.1352660655975341,0.1221469640731811,293.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.5656718015670776,0.050000000745058,0.0481347516179084,293.159912109375,297.1499938964844,293.1499938964844,0.0816175416111946,-1515.6102294921875,304.1495361328125,0.7961349487304688,0.1369477212429046,0.0962451621890068,293.1260986328125,297.1499938964844,293.1499938964844,0.1708389520645141,-3705.064697265625,304.14715576171875,0.9743438959121704,0.2482361048460006,0.2353237271308899,293.2055053710937,297.1499938964844,293.1499938964844,0.0038644024170935,-1457.1353759765625,296.4121398925781,0.5656718015670776,0.050000000745058,0.2283305376768112,291.13720703125,291.1499938964844,273.1499938964844,270.6019897460937,285.1701965332031,293.2066345214844,291.1373291015625,1.0,0.1890924423933029,0.7055497765541077,0.7055497765541077,1.0,1.0,-0.8762754797935486,0.3513583540916443,0.5249171853065491,0.1498656570911407,0.0,0.0,0.2115271985530853,24.68150520324707,25.0,1.2134737968444824,-5275.6005859375,74.9921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00750732421875,304.70269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.953125,18000.0,0.0,0.0,0.117353543639183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1518666446208953,0.1518709361553192,-4.297229224903276e-06,0.0,0.0001190989278256,0.0,0.0,6.043440341949463,0.0,0.0,0.0,0.2781011760234833,4.0,0.0,1.0
755220,293.1242370605469,297.1499938964844,293.1499938964844,0.0807821080088615,-1933.451416015625,304.14727783203125,0.794310450553894,0.1360116153955459,0.1228112205862999,293.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382141113281,0.5658704042434692,0.050000000745058,0.0481335073709487,293.15673828125,297.1499938964844,293.1499938964844,0.0818962007761001,-1519.6292724609375,304.14923095703125,0.7971304059028625,0.1373449265956878,0.0965111926198005,293.1256103515625,297.1499938964844,293.1499938964844,0.1714187413454055,-3715.071533203125,304.1471252441406,0.9754598736763,0.2489366978406906,0.2359805703163147,293.2020874023437,297.1499938964844,293.1499938964844,0.0038567853625863,-1454.316650390625,296.40301513671875,0.5658704042434692,0.050000000745058,0.2283246368169784,291.1383361816406,291.1499938964844,273.1499938964844,270.6044616699219,285.1618347167969,293.2054138183594,291.1385192871094,1.0,0.1892604529857635,0.7056170105934143,0.7056170105934143,1.0,1.0,-0.8781716227531433,0.3524493873119354,0.5257222652435303,0.1495158523321151,0.0,0.0,0.2130046784877777,24.6561336517334,25.0,1.5650854110717771,-5295.63818359375,75.28238677978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9990539550781,304.7123718261719,278.1499938964844,0.0,18000.0,313.1499938964844,17996.31640625,18000.0,0.0,0.0,0.1180265545845031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1527688950300216,0.1527731865644455,-4.2989854591724e-06,0.0,0.0001197819510707,0.0,0.0,6.083261966705322,0.0,0.0,0.0,0.2782573103904724,4.0,0.0,1.0
755280,293.1242370605469,297.1499938964844,293.1499938964844,0.0807821080088615,-1933.451416015625,304.14727783203125,0.794310450553894,0.1360116153955459,0.1228112205862999,293.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382141113281,0.5658704042434692,0.050000000745058,0.0481335073709487,293.15673828125,297.1499938964844,293.1499938964844,0.0818962007761001,-1519.6292724609375,304.14923095703125,0.7971304059028625,0.1373449265956878,0.0965111926198005,293.1256103515625,297.1499938964844,293.1499938964844,0.1714187413454055,-3715.071533203125,304.1471252441406,0.9754598736763,0.2489366978406906,0.2359805703163147,293.2020874023437,297.1499938964844,293.1499938964844,0.0038567853625863,-1454.316650390625,296.40301513671875,0.5658704042434692,0.050000000745058,0.2283246368169784,291.1383361816406,291.1499938964844,273.1499938964844,270.6044616699219,285.1618347167969,293.2054138183594,291.1385192871094,1.0,0.1892604529857635,0.7056170105934143,0.7056170105934143,1.0,1.0,-0.8781716227531433,0.3524493873119354,0.5257222652435303,0.1495158523321151,0.0,0.0,0.2130046784877777,24.6561336517334,25.0,1.5650854110717771,-5295.63818359375,75.28238677978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9990539550781,304.7123718261719,278.1499938964844,0.0,18000.0,313.1499938964844,17996.31640625,18000.0,0.0,0.0,0.1180265545845031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1527688950300216,0.1527731865644455,-4.2989854591724e-06,0.0,0.0001197819510707,0.0,0.0,6.083261966705322,0.0,0.0,0.0,0.2782573103904724,4.0,0.0,1.0
755340,293.1237487792969,297.1499938964844,293.1499938964844,0.0813487470149993,-1943.9000244140625,304.1472473144531,0.7960495948791504,0.136765256524086,0.1234853863716125,293.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13934326171875,0.5660728216171265,0.050000000745058,0.048132237046957,293.1536865234375,297.1499938964844,293.1499938964844,0.082217238843441,-1524.25830078125,304.1489562988281,0.7982367277145386,0.1377944350242614,0.0968151614069938,293.12518310546875,297.1499938964844,293.1499938964844,0.172007143497467,-3725.22314453125,304.1470947265625,0.9765787720680236,0.2496444135904312,0.2366453558206558,293.1986999511719,297.1499938964844,293.1499938964844,0.0038500882219523,-1451.83447265625,296.39508056640625,0.5660728216171265,0.050000000745058,0.2283186167478561,291.1394348144531,291.1499938964844,273.1499938964844,270.60675048828125,285.15435791015625,293.2042236328125,291.1395874023437,1.0,0.189439907670021,0.7056843042373657,0.7056843042373657,1.0,1.0,-0.8801345825195312,0.3535322248935699,0.5266023278236389,0.1492788195610046,0.0,0.0,0.2143353819847107,24.632797241210938,25.0,1.4799736738204956,-5314.7666015625,75.58814239501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9947204589844,304.7223205566406,278.1499938964844,0.0,18000.0,313.1499938964844,17996.6640625,18000.0,0.0,0.0,0.1186838075518608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1535788029432296,0.1535831093788147,-4.300571617932292e-06,0.0,0.000120448974485,0.0,0.0,6.119070529937744,0.0,0.0,0.0,0.2783980369567871,4.0,0.0,1.0
755400,293.1237487792969,297.1499938964844,293.1499938964844,0.0813487470149993,-1943.9000244140625,304.1472473144531,0.7960495948791504,0.136765256524086,0.1234853863716125,293.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13934326171875,0.5660728216171265,0.050000000745058,0.048132237046957,293.1536865234375,297.1499938964844,293.1499938964844,0.082217238843441,-1524.25830078125,304.1489562988281,0.7982367277145386,0.1377944350242614,0.0968151614069938,293.12518310546875,297.1499938964844,293.1499938964844,0.172007143497467,-3725.22314453125,304.1470947265625,0.9765787720680236,0.2496444135904312,0.2366453558206558,293.1986999511719,297.1499938964844,293.1499938964844,0.0038500882219523,-1451.83447265625,296.39508056640625,0.5660728216171265,0.050000000745058,0.2283186167478561,291.1394348144531,291.1499938964844,273.1499938964844,270.60675048828125,285.15435791015625,293.2042236328125,291.1395874023437,1.0,0.189439907670021,0.7056843042373657,0.7056843042373657,1.0,1.0,-0.8801345825195312,0.3535322248935699,0.5266023278236389,0.1492788195610046,0.0,0.0,0.2143353819847107,24.632797241210938,25.0,1.4799736738204956,-5314.7666015625,75.58814239501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9947204589844,304.7223205566406,278.1499938964844,0.0,18000.0,313.1499938964844,17996.6640625,18000.0,0.0,0.0,0.1186838075518608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1535788029432296,0.1535831093788147,-4.300571617932292e-06,0.0,0.000120448974485,0.0,0.0,6.119070529937744,0.0,0.0,0.0,0.2783980369567871,4.0,0.0,1.0
755460,293.123291015625,297.1499938964844,293.1499938964844,0.0819184929132461,-1954.4176025390625,304.147216796875,0.7977924346923828,0.1375220119953155,0.1241630315780639,293.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14031982421875,0.5662757754325867,0.050000000745058,0.0481309667229652,293.1507873535156,297.1499938964844,293.1499938964844,0.0825752466917038,-1529.4207763671875,304.1487121582031,0.7994353175163269,0.1382900327444076,0.0971521288156509,293.124755859375,297.1499938964844,293.1499938964844,0.1726015210151672,-3735.47216796875,304.1470947265625,0.9776915907859802,0.2503564059734344,0.2373146414756775,293.1952819824219,297.1499938964844,293.1499938964844,0.0038442988879978,-1449.6856689453125,296.3882141113281,0.5662757754325867,0.050000000745058,0.2283125817775726,291.1404113769531,291.1499938964844,273.1499938964844,270.6088562011719,285.1479797363281,293.2030639648437,291.1405639648437,1.0,0.1896294206380844,0.7056822776794434,0.7056822776794434,1.0,1.0,-0.8821467161178589,0.3545874953269958,0.527559220790863,0.149138331413269,0.0,0.0,0.2155473679304123,24.61180877685547,25.0,1.4033645391464231,-5333.3251953125,75.90699768066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.994384765625,304.7333679199219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.947265625,18000.0,0.0,0.0,0.1193099617958068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1543214470148086,0.1543257534503936,-4.30202226198162e-06,0.0,0.0001210844420711,0.0,0.0,6.151939392089844,0.0,0.0,0.0,0.2785270810127258,4.0,0.0,1.0
755520,293.123291015625,297.1499938964844,293.1499938964844,0.0819184929132461,-1954.4176025390625,304.147216796875,0.7977924346923828,0.1375220119953155,0.1241630315780639,293.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14031982421875,0.5662757754325867,0.050000000745058,0.0481309667229652,293.1507873535156,297.1499938964844,293.1499938964844,0.0825752466917038,-1529.4207763671875,304.1487121582031,0.7994353175163269,0.1382900327444076,0.0971521288156509,293.124755859375,297.1499938964844,293.1499938964844,0.1726015210151672,-3735.47216796875,304.1470947265625,0.9776915907859802,0.2503564059734344,0.2373146414756775,293.1952819824219,297.1499938964844,293.1499938964844,0.0038442988879978,-1449.6856689453125,296.3882141113281,0.5662757754325867,0.050000000745058,0.2283125817775726,291.1404113769531,291.1499938964844,273.1499938964844,270.6088562011719,285.1479797363281,293.2030639648437,291.1405639648437,1.0,0.1896294206380844,0.7056822776794434,0.7056822776794434,1.0,1.0,-0.8821467161178589,0.3545874953269958,0.527559220790863,0.149138331413269,0.0,0.0,0.2155473679304123,24.61180877685547,25.0,1.4033645391464231,-5333.3251953125,75.90699768066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.994384765625,304.7333679199219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.947265625,18000.0,0.0,0.0,0.1193099617958068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1543214470148086,0.1543257534503936,-4.30202226198162e-06,0.0,0.0001210844420711,0.0,0.0,6.151939392089844,0.0,0.0,0.0,0.2785270810127258,4.0,0.0,1.0
755580,293.1228942871094,297.1499938964844,293.1499938964844,0.0824895054101944,-1964.968994140625,304.1471862792969,0.7995348572731018,0.1382804661989212,0.1248424500226974,293.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412658691406,0.5664794445037842,0.050000000745058,0.0481296926736831,293.1480407714844,297.1499938964844,293.1499938964844,0.0829676240682601,-1535.07958984375,304.14849853515625,0.8007202744483948,0.1388293355703354,0.0975201874971389,293.1243896484375,297.1499938964844,293.1499938964844,0.1731998920440673,-3745.782470703125,304.1470642089844,0.978796660900116,0.2510715126991272,0.2379870861768722,293.19189453125,297.1499938964844,293.1499938964844,0.0038394236471503,-1447.86962890625,296.3825378417969,0.5664794445037842,0.050000000745058,0.2283065319061279,291.141357421875,291.1499938964844,273.1499938964844,270.6108093261719,285.1424865722656,293.20196533203125,291.1414794921875,1.0,0.1898281723260879,0.705680251121521,0.705680251121521,1.0,1.0,-0.8842020630836487,0.3556247353553772,0.5285773277282715,0.1491042375564575,0.0,0.0,0.2166343182325363,24.593076705932617,25.0,1.289212942123413,-5351.21044921875,76.23785400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99774169921875,304.7451477050781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.236328125,18000.0,0.0,0.0,0.1198928132653236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1549916118383407,0.1549959182739257,-4.303341938793892e-06,0.0,0.0001216759628732,0.0,0.0,6.1816487312316895,0.0,0.0,0.0,0.2786438763141632,4.0,0.0,1.0
755640,293.1228942871094,297.1499938964844,293.1499938964844,0.0824895054101944,-1964.968994140625,304.1471862792969,0.7995348572731018,0.1382804661989212,0.1248424500226974,293.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412658691406,0.5664794445037842,0.050000000745058,0.0481296926736831,293.1480407714844,297.1499938964844,293.1499938964844,0.0829676240682601,-1535.07958984375,304.14849853515625,0.8007202744483948,0.1388293355703354,0.0975201874971389,293.1243896484375,297.1499938964844,293.1499938964844,0.1731998920440673,-3745.782470703125,304.1470642089844,0.978796660900116,0.2510715126991272,0.2379870861768722,293.19189453125,297.1499938964844,293.1499938964844,0.0038394236471503,-1447.86962890625,296.3825378417969,0.5664794445037842,0.050000000745058,0.2283065319061279,291.141357421875,291.1499938964844,273.1499938964844,270.6108093261719,285.1424865722656,293.20196533203125,291.1414794921875,1.0,0.1898281723260879,0.705680251121521,0.705680251121521,1.0,1.0,-0.8842020630836487,0.3556247353553772,0.5285773277282715,0.1491042375564575,0.0,0.0,0.2166343182325363,24.593076705932617,25.0,1.289212942123413,-5351.21044921875,76.23785400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99774169921875,304.7451477050781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.236328125,18000.0,0.0,0.0,0.1198928132653236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1549916118383407,0.1549959182739257,-4.303341938793892e-06,0.0,0.0001216759628732,0.0,0.0,6.1816487312316895,0.0,0.0,0.0,0.2786438763141632,4.0,0.0,1.0
755700,293.1227111816406,297.1499938964844,293.1499938964844,0.0827755108475685,-1970.258056640625,304.1471862792969,0.8004056215286255,0.1386600285768509,0.1251825541257858,293.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416931152344,0.5665819048881531,0.050000000745058,0.0481290519237518,293.1466979980469,297.1499938964844,293.1499938964844,0.0831764861941337,-1538.0927734375,304.1483764648437,0.8013942241668701,0.1391147971153259,0.0977154821157455,293.1242370605469,297.1499938964844,293.1499938964844,0.1735008955001831,-3750.966796875,304.14703369140625,0.9793464541435242,0.2514300346374511,0.2383242845535278,293.190185546875,297.1499938964844,293.1499938964844,0.0038373430725187,-1447.093505859375,296.380126953125,0.5665819048881531,0.050000000745058,0.2283034920692443,291.14178466796875,291.1499938964844,273.1499938964844,270.6117248535156,285.1400451660156,293.201416015625,291.14190673828125,1.0,0.1899307817220688,0.7056792378425598,0.7056792378425598,1.0,1.0,-0.8852449059486389,0.3561363518238067,0.5291085243225098,0.1491270065307617,0.0,0.0,0.2171378284692764,24.58449363708496,25.0,1.2086187601089478,-5359.9189453125,76.40754699707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00067138671875,304.75128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.365234375,18000.0,0.0,0.0,0.1201646924018859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1553021073341369,0.1553063988685608,-4.3039531192334834e-06,0.0,0.0001219518890138,0.0,0.0,6.195423603057861,0.0,0.0,0.0,0.278698056936264,4.0,0.0,1.0
755760,293.1225280761719,297.1499938964844,293.1499938964844,0.0830616354942321,-1975.5517578125,304.14715576171875,0.8012763261795044,0.1390397101640701,0.1255227476358413,293.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14208984375,0.5666852593421936,0.050000000745058,0.0481284074485302,293.1454162597656,297.1499938964844,293.1499938964844,0.0833925008773803,-1541.2099609375,304.1482849121094,0.8020864725112915,0.1394093930721283,0.0979172065854072,293.1240539550781,297.1499938964844,293.1499938964844,0.1738027781248092,-3756.16455078125,304.14703369140625,0.9798946976661682,0.2517890632152557,0.2386619448661804,293.1884765625,297.1499938964844,293.1499938964844,0.0038354764692485,-1446.39599609375,296.3779602050781,0.5666852593421936,0.050000000745058,0.2283004373311996,291.1421813964844,291.1499938964844,273.1499938964844,270.6125793457031,285.1379089355469,293.20086669921875,291.14227294921875,1.0,0.1900351792573928,0.7056449055671692,0.7056449055671692,1.0,1.0,-0.8862960934638977,0.3566368520259857,0.5296592712402344,0.1491704434156417,0.0,0.0,0.217619240283966,24.576339721679688,25.0,1.1520166397094729,-5368.47119140625,76.57964324951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0042419433594,304.757568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.484375,18000.0,0.0,0.0,0.1204240545630455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1555996388196945,0.1556039452552795,-4.304538379074074e-06,0.0,0.0001222151040565,0.0,0.0,6.208629608154297,0.0,0.0,0.0,0.2787499725818634,4.0,0.0,1.0
755820,293.1222229003906,297.1499938964844,293.1499938964844,0.0836337357759475,-1986.1434326171875,304.14715576171875,0.8030169010162354,0.139798954129219,0.1262031942605972,293.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1428527832031,0.5668948292732239,0.050000000745058,0.0481270961463451,293.1429748535156,297.1499938964844,293.1499938964844,0.083846628665924,-1547.764892578125,304.1481018066406,0.8035283088684082,0.1400268226861953,0.0983407795429229,293.1237487792969,297.1499938964844,293.1499938964844,0.1744085550308227,-3766.588623046875,304.1470031738281,0.9809868931770324,0.2525084316730499,0.2393386512994766,293.1850891113281,297.1499938964844,293.1499938964844,0.0038324287161231,-1445.25048828125,296.3745422363281,0.5668948292732239,0.050000000745058,0.2282942235469818,291.1429443359375,291.1499938964844,273.1499938964844,270.6141662597656,285.1343078613281,293.19976806640625,291.1430358886719,1.0,0.1902494430541992,0.7055762410163879,0.7055762410163879,1.0,1.0,-0.8884242177009583,0.3576206862926483,0.5308035612106323,0.1493364721536636,0.0,0.0,0.2185060977935791,24.56132698059082,25.0,1.0567755699157717,-5385.04833984375,76.93124389648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0130615234375,304.7703552246094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.71875,18000.0,0.0,0.0,0.1209005638957023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1561508923768997,0.1561551988124847,-4.305627953726798e-06,0.0,0.0001226987078553,0.0,0.0,6.233121395111084,0.0,0.0,0.0,0.2788463234901428,4.0,0.0,1.0
755880,293.1222229003906,297.1499938964844,293.1499938964844,0.0836337357759475,-1986.1434326171875,304.14715576171875,0.8030169010162354,0.139798954129219,0.1262031942605972,293.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1428527832031,0.5668948292732239,0.050000000745058,0.0481270961463451,293.1429748535156,297.1499938964844,293.1499938964844,0.083846628665924,-1547.764892578125,304.1481018066406,0.8035283088684082,0.1400268226861953,0.0983407795429229,293.1237487792969,297.1499938964844,293.1499938964844,0.1744085550308227,-3766.588623046875,304.1470031738281,0.9809868931770324,0.2525084316730499,0.2393386512994766,293.1850891113281,297.1499938964844,293.1499938964844,0.0038324287161231,-1445.25048828125,296.3745422363281,0.5668948292732239,0.050000000745058,0.2282942235469818,291.1429443359375,291.1499938964844,273.1499938964844,270.6141662597656,285.1343078613281,293.19976806640625,291.1430358886719,1.0,0.1902494430541992,0.7055762410163879,0.7055762410163879,1.0,1.0,-0.8884242177009583,0.3576206862926483,0.5308035612106323,0.1493364721536636,0.0,0.0,0.2185060977935791,24.56132698059082,25.0,1.0567755699157717,-5385.04833984375,76.93124389648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0130615234375,304.7703552246094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.71875,18000.0,0.0,0.0,0.1209005638957023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1561508923768997,0.1561551988124847,-4.305627953726798e-06,0.0,0.0001226987078553,0.0,0.0,6.233121395111084,0.0,0.0,0.0,0.2788463234901428,4.0,0.0,1.0
755940,293.1219482421875,297.1499938964844,293.1499938964844,0.0842056944966316,-1996.7420654296875,304.14715576171875,0.8047563433647156,0.1405574083328247,0.1268830746412277,293.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435241699219,0.5671094655990601,0.050000000745058,0.0481257587671279,293.140625,297.1499938964844,293.1499938964844,0.0843283012509346,-1554.7216796875,304.1479187011719,0.8050411343574524,0.1406790018081665,0.0987890139222145,293.1234741210937,297.1499938964844,293.1499938964844,0.1750176399946212,-3777.0634765625,304.1470031738281,0.9820740818977356,0.2532291114330292,0.2400166392326355,293.18170166015625,297.1499938964844,293.1499938964844,0.0038302787579596,-1444.43603515625,296.3721923828125,0.5671094655990601,0.050000000745058,0.2282878756523132,291.14361572265625,291.1499938964844,273.1499938964844,270.6155700683594,285.1315002441406,293.1985778808594,291.1436767578125,1.0,0.1904701888561248,0.7055075764656067,0.7055075764656067,1.0,1.0,-0.8905826210975647,0.3585802912712097,0.532002329826355,0.1496105641126632,0.0,0.0,0.2193119078874588,24.547855377197266,25.0,0.9044146537780762,-5400.9306640625,77.2917709350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0235595703125,304.7830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.923828125,18000.0,0.0,0.0,0.1213219389319419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1566511988639831,0.1566555052995681,-4.306617029214976e-06,0.0,0.0001231263449881,0.0,0.0,6.255367755889893,0.0,0.0,0.0,0.2789338827133178,4.0,0.0,1.0
756000,293.1219482421875,297.1499938964844,293.1499938964844,0.0842056944966316,-1996.7420654296875,304.14715576171875,0.8047563433647156,0.1405574083328247,0.1268830746412277,293.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435241699219,0.5671094655990601,0.050000000745058,0.0481257587671279,293.140625,297.1499938964844,293.1499938964844,0.0843283012509346,-1554.7216796875,304.1479187011719,0.8050411343574524,0.1406790018081665,0.0987890139222145,293.1234741210937,297.1499938964844,293.1499938964844,0.1750176399946212,-3777.0634765625,304.1470031738281,0.9820740818977356,0.2532291114330292,0.2400166392326355,293.18170166015625,297.1499938964844,293.1499938964844,0.0038302787579596,-1444.43603515625,296.3721923828125,0.5671094655990601,0.050000000745058,0.2282878756523132,291.14361572265625,291.1499938964844,273.1499938964844,270.6155700683594,285.1315002441406,293.1985778808594,291.1436767578125,1.0,0.1904701888561248,0.7055075764656067,0.7055075764656067,1.0,1.0,-0.8905826210975647,0.3585802912712097,0.532002329826355,0.1496105641126632,0.0,0.0,0.2193119078874588,24.547855377197266,25.0,0.9044146537780762,-5400.9306640625,77.2917709350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0235595703125,304.7830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.923828125,18000.0,0.0,0.0,0.1213219389319419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1566511988639831,0.1566555052995681,-4.306617029214976e-06,0.0,0.0001231263449881,0.0,0.0,6.255367755889893,0.0,0.0,0.0,0.2789338827133178,4.0,0.0,1.0
756060,293.1217346191406,297.1499938964844,293.1499938964844,0.0847772806882858,-2007.3431396484373,304.14715576171875,0.8064851760864258,0.1413146704435348,0.1275619119405746,293.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14410400390625,0.5673254728317261,0.050000000745058,0.0481244139373302,293.138427734375,297.1499938964844,293.1499938964844,0.0848358720541,-1562.0570068359375,304.14776611328125,0.8066103458404541,0.1413636952638626,0.0992603152990341,293.12322998046875,297.1499938964844,293.1499938964844,0.1756300628185272,-3787.589599609375,304.14697265625,0.9831509590148926,0.2539508044719696,0.2406956106424331,293.17828369140625,297.1499938964844,293.1499938964844,0.0038290319498628,-1443.9554443359375,296.3709716796875,0.5673254728317261,0.050000000745058,0.2282814979553222,291.1441345214844,291.1499938964844,273.1499938964844,270.6168212890625,285.1293334960937,293.1973571777344,291.1441955566406,1.0,0.1906967908143997,0.7053976655006409,0.7053976655006409,1.0,1.0,-0.8927686214447021,0.3595220148563385,0.533246636390686,0.149944394826889,0.0,0.0,0.2200552970170974,24.535717010498047,25.0,0.7155899405479431,-5416.22216796875,77.66053771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03497314453125,304.7955322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.0859375,18000.0,0.0,0.0,0.1216904073953628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1571122407913208,0.1571165472269058,-4.307523795432644e-06,0.0,0.0001235003001056,0.0,0.0,6.275877475738525,0.0,0.0,0.0,0.279014527797699,4.0,0.0,1.0
756120,293.1217346191406,297.1499938964844,293.1499938964844,0.0847772806882858,-2007.3431396484373,304.14715576171875,0.8064851760864258,0.1413146704435348,0.1275619119405746,293.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14410400390625,0.5673254728317261,0.050000000745058,0.0481244139373302,293.138427734375,297.1499938964844,293.1499938964844,0.0848358720541,-1562.0570068359375,304.14776611328125,0.8066103458404541,0.1413636952638626,0.0992603152990341,293.12322998046875,297.1499938964844,293.1499938964844,0.1756300628185272,-3787.589599609375,304.14697265625,0.9831509590148926,0.2539508044719696,0.2406956106424331,293.17828369140625,297.1499938964844,293.1499938964844,0.0038290319498628,-1443.9554443359375,296.3709716796875,0.5673254728317261,0.050000000745058,0.2282814979553222,291.1441345214844,291.1499938964844,273.1499938964844,270.6168212890625,285.1293334960937,293.1973571777344,291.1441955566406,1.0,0.1906967908143997,0.7053976655006409,0.7053976655006409,1.0,1.0,-0.8927686214447021,0.3595220148563385,0.533246636390686,0.149944394826889,0.0,0.0,0.2200552970170974,24.535717010498047,25.0,0.7155899405479431,-5416.22216796875,77.66053771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03497314453125,304.7955322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.0859375,18000.0,0.0,0.0,0.1216904073953628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1571122407913208,0.1571165472269058,-4.307523795432644e-06,0.0,0.0001235003001056,0.0,0.0,6.275877475738525,0.0,0.0,0.0,0.279014527797699,4.0,0.0,1.0
756180,293.1215209960937,297.1499938964844,293.1499938964844,0.0853491947054863,-2017.9610595703125,304.14715576171875,0.8081793785095215,0.1420702934265136,0.1282394230365753,293.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.567538321018219,0.050000000745058,0.0481230914592742,293.1363525390625,297.1499938964844,293.1499938964844,0.0853690803050994,-1569.769287109375,304.14764404296875,0.8082114458084106,0.1420792788267135,0.0997536405920982,293.1230163574219,297.1499938964844,293.1499938964844,0.1762475967407226,-3798.2001953125,304.1469421386719,0.9842117428779602,0.2546733319759369,0.24137544631958,293.1748962402344,297.1499938964844,293.1499938964844,0.0038287271745502,-1443.8294677734375,296.3707580566406,0.567538321018219,0.050000000745058,0.2282752245664596,291.1444396972656,291.1499938964844,273.1499938964844,270.61798095703125,285.1272888183594,293.1960144042969,291.1444702148437,1.0,0.1909287720918655,0.7052876949310303,0.7052876949310303,1.0,1.0,-0.8949806690216064,0.3604688942432403,0.5345118045806885,0.1502994745969772,0.0,0.0,0.2207733243703842,24.52476119995117,25.0,0.374929815530777,-5431.19482421875,78.03709411621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0466003417969,304.80743408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.1640625,18000.0,0.0,0.0,0.1220099851489067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575511991977691,0.1575555205345153,-4.3083709897473454e-06,0.0,0.0001238246331922,0.0,0.0,6.29539680480957,0.0,0.0,0.0,0.2790911495685577,4.0,0.0,1.0
756240,293.1215209960937,297.1499938964844,293.1499938964844,0.0853491947054863,-2017.9610595703125,304.14715576171875,0.8081793785095215,0.1420702934265136,0.1282394230365753,293.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.567538321018219,0.050000000745058,0.0481230914592742,293.1363525390625,297.1499938964844,293.1499938964844,0.0853690803050994,-1569.769287109375,304.14764404296875,0.8082114458084106,0.1420792788267135,0.0997536405920982,293.1230163574219,297.1499938964844,293.1499938964844,0.1762475967407226,-3798.2001953125,304.1469421386719,0.9842117428779602,0.2546733319759369,0.24137544631958,293.1748962402344,297.1499938964844,293.1499938964844,0.0038287271745502,-1443.8294677734375,296.3707580566406,0.567538321018219,0.050000000745058,0.2282752245664596,291.1444396972656,291.1499938964844,273.1499938964844,270.61798095703125,285.1272888183594,293.1960144042969,291.1444702148437,1.0,0.1909287720918655,0.7052876949310303,0.7052876949310303,1.0,1.0,-0.8949806690216064,0.3604688942432403,0.5345118045806885,0.1502994745969772,0.0,0.0,0.2207733243703842,24.52476119995117,25.0,0.374929815530777,-5431.19482421875,78.03709411621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0466003417969,304.80743408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.1640625,18000.0,0.0,0.0,0.1220099851489067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575511991977691,0.1575555205345153,-4.3083709897473454e-06,0.0,0.0001238246331922,0.0,0.0,6.29539680480957,0.0,0.0,0.0,0.2790911495685577,4.0,0.0,1.0
756300,293.1214599609375,297.1499938964844,293.1499938964844,0.0856352001428604,-2023.2747802734373,304.14715576171875,0.8090132474899292,0.1424472033977508,0.1285774707794189,293.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444702148437,0.5676437020301819,0.050000000745058,0.0481224358081817,293.1353454589844,297.1499938964844,293.1499938964844,0.0856450498104095,-1573.7633056640625,304.1475524902344,0.8090227842330933,0.142448142170906,0.1000082492828369,293.1229248046875,297.1499938964844,293.1499938964844,0.1765583604574203,-3803.53857421875,304.1469421386719,0.984736144542694,0.2550347149372101,0.2417155653238296,293.1732177734375,297.1499938964844,293.1499938964844,0.0038289460353553,-1443.9066162109375,296.3710632324219,0.5676437020301819,0.050000000745058,0.2282721251249313,291.1444702148437,291.1499938964844,273.1499938964844,270.6185302734375,285.1262512207031,293.1952819824219,291.1445007324219,1.0,0.1910466700792312,0.7052327394485474,0.7052327394485474,1.0,1.0,-0.8960956335067749,0.3609437346458435,0.5351518988609314,0.1504856497049331,0.0,0.0,0.221136525273323,24.519716262817383,25.0,0.2072653025388717,-5438.6748046875,78.22815704345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0522155761719,304.8132019042969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.162109375,18000.0,0.0,0.0,0.122153528034687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1577715277671814,0.1577758342027664,-4.308787538320757e-06,0.0,0.0001239702978637,0.0,0.0,6.305185794830322,0.0,0.0,0.0,0.2791294455528259,4.0,0.0,1.0
756360,293.1213684082031,297.1499938964844,293.1499938964844,0.0859209448099136,-2028.585693359375,304.14715576171875,0.8098390698432922,0.1428235024213791,0.1289149671792984,293.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444702148437,0.5677485466003418,0.050000000745058,0.0481217876076698,293.1343994140625,297.1499938964844,293.1499938964844,0.0859260782599449,-1577.831787109375,304.1474914550781,0.8098393082618713,0.1428232938051223,0.1002672836184501,293.1228332519531,297.1499938964844,293.1499938964844,0.1768698692321777,-3808.888427734375,304.1469421386719,0.9852566719055176,0.2553961277008056,0.2420556992292404,293.1715087890625,297.1499938964844,293.1499938964844,0.003829383989796,-1444.065185546875,296.3716125488281,0.5677485466003418,0.050000000745058,0.2282690405845642,291.1444702148437,291.1499938964844,273.1499938964844,270.6190185546875,285.1253662109375,293.1945495605469,291.1445007324219,1.0,0.1911656260490417,0.705146074295044,0.705146074295044,1.0,1.0,-0.8972153067588806,0.3614133298397064,0.5358020067214966,0.1506722867488861,0.0,0.0,0.2215040624141693,24.5149154663086,25.0,0.0848040506243705,-5446.14404296875,78.4207992553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0576477050781,304.8189392089844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.14453125,18000.0,0.0,0.0,0.1222889274358749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1579945683479309,0.1579988896846771,-4.309206360630924e-06,0.0,0.0001241077115992,0.0,0.0,6.3150954246521,0.0,0.0,0.0,0.2791681587696075,4.0,0.0,1.0
756420,293.1212463378906,297.1499938964844,293.1499938964844,0.0864908173680305,-2039.1822509765625,304.14715576171875,0.8114667534828186,0.1435734182596206,0.129587784409523,293.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5679567456245422,0.050000000745058,0.0481204986572265,293.132568359375,297.1499938964844,293.1499938964844,0.0865032821893692,-1586.191162109375,304.1473693847656,0.8114891052246094,0.1435925513505935,0.100799024105072,293.1226501464844,297.1499938964844,293.1499938964844,0.1774940490722656,-3819.601806640625,304.1469116210937,0.9862859845161438,0.2561186254024505,0.24273581802845,293.1681213378906,297.1499938964844,293.1499938964844,0.003830958623439,-1444.6383056640625,296.37359619140625,0.5679567456245422,0.050000000745058,0.2282629162073135,291.1444396972656,291.1499938964844,273.1499938964844,270.6199645996094,285.12371826171875,293.19293212890625,291.1444396972656,1.0,0.1914067417383194,0.7049726843833923,0.7049726843833923,1.0,1.0,-0.8994684219360352,0.3623516261577606,0.5371167659759521,0.1510643064975738,0.0,0.0,0.2222497910261154,24.5060977935791,25.0,-0.0777488946914672,-5461.04150390625,78.81082916259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06744384765625,304.8298034667969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.1015625,18000.0,0.0,0.0,0.1225386708974838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1584485322237014,0.1584528535604477,-4.310058102419134e-06,0.0,0.0001243611768586,0.0,0.0,6.33527421951294,0.0,0.0,0.0,0.279246985912323,4.0,0.0,1.0
756480,293.1212463378906,297.1499938964844,293.1499938964844,0.0864908173680305,-2039.1822509765625,304.14715576171875,0.8114667534828186,0.1435734182596206,0.129587784409523,293.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5679567456245422,0.050000000745058,0.0481204986572265,293.132568359375,297.1499938964844,293.1499938964844,0.0865032821893692,-1586.191162109375,304.1473693847656,0.8114891052246094,0.1435925513505935,0.100799024105072,293.1226501464844,297.1499938964844,293.1499938964844,0.1774940490722656,-3819.601806640625,304.1469116210937,0.9862859845161438,0.2561186254024505,0.24273581802845,293.1681213378906,297.1499938964844,293.1499938964844,0.003830958623439,-1444.6383056640625,296.37359619140625,0.5679567456245422,0.050000000745058,0.2282629162073135,291.1444396972656,291.1499938964844,273.1499938964844,270.6199645996094,285.12371826171875,293.19293212890625,291.1444396972656,1.0,0.1914067417383194,0.7049726843833923,0.7049726843833923,1.0,1.0,-0.8994684219360352,0.3623516261577606,0.5371167659759521,0.1510643064975738,0.0,0.0,0.2222497910261154,24.5060977935791,25.0,-0.0777488946914672,-5461.04150390625,78.81082916259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06744384765625,304.8298034667969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.1015625,18000.0,0.0,0.0,0.1225386708974838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1584485322237014,0.1584528535604477,-4.310058102419134e-06,0.0,0.0001243611768586,0.0,0.0,6.33527421951294,0.0,0.0,0.0,0.279246985912323,4.0,0.0,1.0
756540,293.12115478515625,297.1499938964844,293.1499938964844,0.0870581492781639,-2049.73779296875,304.14715576171875,0.8130641579627991,0.1443191170692443,0.1302570253610611,293.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.5681631565093994,0.050000000745058,0.0481192208826541,293.1308288574219,297.1499938964844,293.1499938964844,0.0870986059308052,-1594.8170166015625,304.1472473144531,0.8131570219993591,0.1443842947483062,0.1013469099998474,293.1225280761719,297.1499938964844,293.1499938964844,0.1781195551156997,-3830.330078125,304.1469116210937,0.987299382686615,0.2568400204181671,0.2434150725603103,293.1647033691406,297.1499938964844,293.1499938964844,0.0038334315177053,-1445.541748046875,296.37664794921875,0.5681631565093994,0.050000000745058,0.2282568663358688,291.144287109375,291.1499938964844,273.1499938964844,270.62078857421875,285.1221618652344,293.1911926269531,291.1442565917969,1.0,0.1916515976190567,0.7047993540763855,0.7047993540763855,1.0,1.0,-0.9017356634140016,0.3632868528366089,0.5384488105773926,0.1514847129583358,0.0,0.0,0.2230208814144134,24.498289108276367,25.0,-0.2129282802343368,-5475.892578125,79.2064437866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0756530761719,304.83984375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.03515625,18000.0,0.0,0.0,0.1227694675326347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1589169353246688,0.1589212566614151,-4.31093303632224e-06,0.0,0.0001245954044861,0.0,0.0,6.356104850769043,0.0,0.0,0.0,0.279328316450119,4.0,0.0,1.0
756600,293.12115478515625,297.1499938964844,293.1499938964844,0.0870581492781639,-2049.73779296875,304.14715576171875,0.8130641579627991,0.1443191170692443,0.1302570253610611,293.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.5681631565093994,0.050000000745058,0.0481192208826541,293.1308288574219,297.1499938964844,293.1499938964844,0.0870986059308052,-1594.8170166015625,304.1472473144531,0.8131570219993591,0.1443842947483062,0.1013469099998474,293.1225280761719,297.1499938964844,293.1499938964844,0.1781195551156997,-3830.330078125,304.1469116210937,0.987299382686615,0.2568400204181671,0.2434150725603103,293.1647033691406,297.1499938964844,293.1499938964844,0.0038334315177053,-1445.541748046875,296.37664794921875,0.5681631565093994,0.050000000745058,0.2282568663358688,291.144287109375,291.1499938964844,273.1499938964844,270.62078857421875,285.1221618652344,293.1911926269531,291.1442565917969,1.0,0.1916515976190567,0.7047993540763855,0.7047993540763855,1.0,1.0,-0.9017356634140016,0.3632868528366089,0.5384488105773926,0.1514847129583358,0.0,0.0,0.2230208814144134,24.498289108276367,25.0,-0.2129282802343368,-5475.892578125,79.2064437866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0756530761719,304.83984375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.03515625,18000.0,0.0,0.0,0.1227694675326347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1589169353246688,0.1589212566614151,-4.31093303632224e-06,0.0,0.0001245954044861,0.0,0.0,6.356104850769043,0.0,0.0,0.0,0.279328316450119,4.0,0.0,1.0
756660,293.1211242675781,297.1499938964844,293.1499938964844,0.0876218080520629,-2060.229248046875,304.14715576171875,0.8146328330039978,0.145059660077095,0.1309218406677246,293.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441345214844,0.5683683156967163,0.050000000745058,0.0481179542839527,293.1292419433594,297.1499938964844,293.1499938964844,0.0877099931240081,-1603.6788330078125,304.14715576171875,0.8148409128189087,0.1451964527368545,0.1019094660878181,293.1224060058594,297.1499938964844,293.1499938964844,0.1787448525428772,-3841.04638671875,304.1468811035156,0.9882968664169312,0.2575597465038299,0.2440929114818573,293.16131591796875,297.1499938964844,293.1499938964844,0.0038368152454495,-1446.776611328125,296.3808898925781,0.5683683156967163,0.050000000745058,0.2282508462667465,291.14410400390625,291.1499938964844,273.1499938964844,270.6214904785156,285.1209411621094,293.1893005371094,291.14410400390625,1.0,0.1918997466564178,0.7045705318450928,0.7045705318450928,1.0,1.0,-0.9040135145187378,0.3642059862613678,0.5398075580596924,0.1519268453121185,0.0,0.0,0.2238197922706604,24.49146842956543,25.0,-0.2384721636772155,-5490.673828125,79.60702514648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0818786621094,304.8490295410156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.95703125,18000.0,0.0,0.0,0.12299095839262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594046205282211,0.1594089269638061,-4.3118434405187145e-06,0.0,0.0001248201879207,0.0,0.0,6.377807140350342,0.0,0.0,0.0,0.2794130444526672,4.0,0.0,1.0
756720,293.1211242675781,297.1499938964844,293.1499938964844,0.0876218080520629,-2060.229248046875,304.14715576171875,0.8146328330039978,0.145059660077095,0.1309218406677246,293.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441345214844,0.5683683156967163,0.050000000745058,0.0481179542839527,293.1292419433594,297.1499938964844,293.1499938964844,0.0877099931240081,-1603.6788330078125,304.14715576171875,0.8148409128189087,0.1451964527368545,0.1019094660878181,293.1224060058594,297.1499938964844,293.1499938964844,0.1787448525428772,-3841.04638671875,304.1468811035156,0.9882968664169312,0.2575597465038299,0.2440929114818573,293.16131591796875,297.1499938964844,293.1499938964844,0.0038368152454495,-1446.776611328125,296.3808898925781,0.5683683156967163,0.050000000745058,0.2282508462667465,291.14410400390625,291.1499938964844,273.1499938964844,270.6214904785156,285.1209411621094,293.1893005371094,291.14410400390625,1.0,0.1918997466564178,0.7045705318450928,0.7045705318450928,1.0,1.0,-0.9040135145187378,0.3642059862613678,0.5398075580596924,0.1519268453121185,0.0,0.0,0.2238197922706604,24.49146842956543,25.0,-0.2384721636772155,-5490.673828125,79.60702514648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0818786621094,304.8490295410156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.95703125,18000.0,0.0,0.0,0.12299095839262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594046205282211,0.1594089269638061,-4.3118434405187145e-06,0.0,0.0001248201879207,0.0,0.0,6.377807140350342,0.0,0.0,0.0,0.2794130444526672,4.0,0.0,1.0
756780,293.12109375,297.1499938964844,293.1499938964844,0.0881807804107666,-2070.636474609375,304.1471862792969,0.8161742091178894,0.1457941979169845,0.1315814405679702,293.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439514160156,0.568572461605072,0.050000000745058,0.0481166951358318,293.12774658203125,297.1499938964844,293.1499938964844,0.0883356556296348,-1612.7496337890625,304.1470642089844,0.8165391087532043,0.1460271030664444,0.1024853438138961,293.122314453125,297.1499938964844,293.1499938964844,0.1793686896562576,-3851.7275390625,304.1468811035156,0.9892783761024476,0.2582772374153137,0.244768738746643,293.1579284667969,297.1499938964844,293.1499938964844,0.0038411146961152,-1448.3419189453125,296.3863525390625,0.568572461605072,0.050000000745058,0.2282448858022689,291.1439514160156,291.1499938964844,273.1499938964844,270.62213134765625,285.11993408203125,293.1872253417969,291.1439208984375,1.0,0.1921508014202118,0.7043417096138,0.7043417096138,1.0,1.0,-0.906298816204071,0.3651158809661865,0.5411829352378845,0.1524036675691604,0.0,0.0,0.2246390879154205,24.48562240600586,25.0,-0.2426045835018158,-5505.310546875,80.01199340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0860900878906,304.85711669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.892578125,18000.0,0.0,0.0,0.123211957514286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1599069982767105,0.1599113047122955,-4.312787041271804e-06,0.0,0.0001250444765901,0.0,0.0,6.400190353393555,0.0,0.0,0.0,0.2795004844665527,4.0,0.0,1.0
756840,293.12109375,297.1499938964844,293.1499938964844,0.0881807804107666,-2070.636474609375,304.1471862792969,0.8161742091178894,0.1457941979169845,0.1315814405679702,293.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439514160156,0.568572461605072,0.050000000745058,0.0481166951358318,293.12774658203125,297.1499938964844,293.1499938964844,0.0883356556296348,-1612.7496337890625,304.1470642089844,0.8165391087532043,0.1460271030664444,0.1024853438138961,293.122314453125,297.1499938964844,293.1499938964844,0.1793686896562576,-3851.7275390625,304.1468811035156,0.9892783761024476,0.2582772374153137,0.244768738746643,293.1579284667969,297.1499938964844,293.1499938964844,0.0038411146961152,-1448.3419189453125,296.3863525390625,0.568572461605072,0.050000000745058,0.2282448858022689,291.1439514160156,291.1499938964844,273.1499938964844,270.62213134765625,285.11993408203125,293.1872253417969,291.1439208984375,1.0,0.1921508014202118,0.7043417096138,0.7043417096138,1.0,1.0,-0.906298816204071,0.3651158809661865,0.5411829352378845,0.1524036675691604,0.0,0.0,0.2246390879154205,24.48562240600586,25.0,-0.2426045835018158,-5505.310546875,80.01199340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0860900878906,304.85711669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.892578125,18000.0,0.0,0.0,0.123211957514286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1599069982767105,0.1599113047122955,-4.312787041271804e-06,0.0,0.0001250444765901,0.0,0.0,6.400190353393555,0.0,0.0,0.0,0.2795004844665527,4.0,0.0,1.0
756900,293.1211242675781,297.1499938964844,293.1499938964844,0.0884584560990333,-2075.8076171875,304.1471862792969,0.8169351816177368,0.1461589336395263,0.1319090723991394,293.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14385986328125,0.5686743855476379,0.050000000745058,0.0481160655617713,293.1270446777344,297.1499938964844,293.1499938964844,0.0886532589793205,-1617.3551025390625,304.1470031738281,0.8173927068710327,0.1464484184980392,0.1027776598930358,293.1222839355469,297.1499938964844,293.1499938964844,0.1796801090240478,-3857.056396484375,304.1468811035156,0.98976331949234,0.2586349248886108,0.2451057583093643,293.1562194824219,297.1499938964844,293.1499938964844,0.0038436024915426,-1449.2470703125,296.3894958496094,0.5686743855476379,0.050000000745058,0.2282419055700302,291.14385986328125,291.1499938964844,273.1499938964844,270.6224060058594,285.1194763183594,293.18609619140625,291.1438293457031,1.0,0.1922772377729416,0.7042273283004761,0.7042273283004761,1.0,1.0,-0.9074430465698242,0.3655665516853332,0.541876494884491,0.1526562273502349,0.0,0.0,0.2250579446554184,24.48304748535156,25.0,-0.2460874617099762,-5512.5869140625,80.21588897705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08746337890625,304.8607788085937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.857421875,18000.0,0.0,0.0,0.1233245283365249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1601641178131103,0.1601684242486953,-4.313270437705796e-06,0.0,0.0001251587236765,0.0,0.0,6.4116530418396,0.0,0.0,0.0,0.2795452773571014,4.0,0.0,1.0
