time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
756960,293.1211242675781,297.1499938964844,293.1499938964844,0.0887346044182777,-2080.95068359375,304.1471862792969,0.8176894783973694,0.1465218365192413,0.1322350203990936,293.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.143798828125,0.5687760710716248,0.050000000745058,0.0481154397130012,293.1263427734375,297.1499938964844,293.1499938964844,0.0889737755060195,-1622.0029296875,304.14697265625,0.8182490468025208,0.1468736380338668,0.1030727326869964,293.12225341796875,297.1499938964844,293.1499938964844,0.1799908131361007,-3862.370361328125,304.1468811035156,0.9902440309524536,0.2589918673038482,0.2454420030117035,293.1545104980469,297.1499938964844,293.1499938964844,0.0038463282398879,-1450.23779296875,296.3929748535156,0.5687760710716248,0.050000000745058,0.2282389402389526,291.1437683105469,291.1499938964844,273.1499938964844,270.6226501464844,285.11920166015625,293.1849365234375,291.1437683105469,1.0,0.1924042403697967,0.7040801644325256,0.7040801644325256,1.0,1.0,-0.908587634563446,0.3660082519054413,0.5425794124603271,0.152912437915802,0.0,0.0,0.2254816591739654,24.480722427368164,25.0,-0.2166797518730163,-5519.81103515625,80.4206314086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0883483886719,304.8642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.82421875,18000.0,0.0,0.0,0.1234396547079086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1604253053665161,0.1604296267032623,-4.3137620195921045e-06,0.0,0.0001252755610039,0.0,0.0,6.423303604125977,0.0,0.0,0.0,0.2795908153057098,4.0,0.0,1.0
757020,293.1211853027344,297.1499938964844,293.1499938964844,0.0892822593450546,-2091.150634765625,304.147216796875,0.8191802501678467,0.1472419649362564,0.1328821033239364,293.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5689795017242432,0.050000000745058,0.0481141880154609,293.12506103515625,297.1499938964844,293.1499938964844,0.0896217226982116,-1631.3990478515625,304.1469116210937,0.819968044757843,0.1477333009243011,0.1036697179079055,293.1221923828125,297.1499938964844,293.1499938964844,0.1806095838546753,-3872.9453125,304.1468811035156,0.9911940693855286,0.2597031891345978,0.2461123019456863,293.151123046875,297.1499938964844,293.1499938964844,0.0038524225819855,-1452.44775390625,296.4008178710937,0.5689795017242432,0.050000000745058,0.2282329946756363,291.1436767578125,291.1499938964844,273.1499938964844,270.6230773925781,285.1188049316406,293.1824951171875,291.1436767578125,1.0,0.1926595866680145,0.7037858366966248,0.7037858366966248,1.0,1.0,-0.9108766317367554,0.366879940032959,0.5439967513084412,0.1534539461135864,0.0,0.0,0.2263313978910446,24.476707458496094,25.0,-0.1324007958173751,-5534.09033203125,80.83226013183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0888977050781,304.8704833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.78515625,18000.0,0.0,0.0,0.1236789375543594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1609526574611663,0.1609569787979126,-4.3147633732587565e-06,0.0,0.0001255183888133,0.0,0.0,6.446852684020996,0.0,0.0,0.0,0.2796829640865326,4.0,0.0,1.0
757080,293.1211853027344,297.1499938964844,293.1499938964844,0.0892822593450546,-2091.150634765625,304.147216796875,0.8191802501678467,0.1472419649362564,0.1328821033239364,293.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5689795017242432,0.050000000745058,0.0481141880154609,293.12506103515625,297.1499938964844,293.1499938964844,0.0896217226982116,-1631.3990478515625,304.1469116210937,0.819968044757843,0.1477333009243011,0.1036697179079055,293.1221923828125,297.1499938964844,293.1499938964844,0.1806095838546753,-3872.9453125,304.1468811035156,0.9911940693855286,0.2597031891345978,0.2461123019456863,293.151123046875,297.1499938964844,293.1499938964844,0.0038524225819855,-1452.44775390625,296.4008178710937,0.5689795017242432,0.050000000745058,0.2282329946756363,291.1436767578125,291.1499938964844,273.1499938964844,270.6230773925781,285.1188049316406,293.1824951171875,291.1436767578125,1.0,0.1926595866680145,0.7037858366966248,0.7037858366966248,1.0,1.0,-0.9108766317367554,0.366879940032959,0.5439967513084412,0.1534539461135864,0.0,0.0,0.2263313978910446,24.476707458496094,25.0,-0.1324007958173751,-5534.09033203125,80.83226013183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0888977050781,304.8704833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.78515625,18000.0,0.0,0.0,0.1236789375543594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1609526574611663,0.1609569787979126,-4.3147633732587565e-06,0.0,0.0001255183888133,0.0,0.0,6.446852684020996,0.0,0.0,0.0,0.2796829640865326,4.0,0.0,1.0
757140,293.12127685546875,297.1499938964844,293.1499938964844,0.0898232236504554,-2101.2265625,304.1472473144531,0.8206459283828735,0.1479534357786178,0.1335215717554092,293.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.5691824555397034,0.050000000745058,0.0481129437685012,293.1239013671875,297.1499938964844,293.1499938964844,0.0902782902121543,-1640.9202880859375,304.1468505859375,0.8216938376426697,0.1486040204763412,0.1042748466134071,293.1221923828125,297.1499938964844,293.1499938964844,0.1812250018119812,-3883.453369140625,304.1469116210937,0.9921274781227112,0.2604104280471802,0.2467788904905319,293.147705078125,297.1499938964844,293.1499938964844,0.0038594254292547,-1454.9837646484375,296.4098815917969,0.5691824555397034,0.050000000745058,0.2282270938158035,291.14361572265625,291.1499938964844,273.1499938964844,270.6234130859375,285.1185913085937,293.1798400878906,291.14361572265625,1.0,0.1929164379835128,0.7034915089607239,0.7034915089607239,1.0,1.0,-0.9131618738174438,0.3677354454994201,0.5454264283180237,0.1540351510047912,0.0,0.0,0.2271859794855117,24.473617553710938,25.0,-0.0872645080089569,-5548.14013671875,81.2462158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08807373046875,304.8758850097656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.76171875,18000.0,0.0,0.0,0.1239329203963279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1614844650030136,0.1614887863397598,-4.315777914598584e-06,0.0,0.0001257761614397,0.0,0.0,6.470628261566162,0.0,0.0,0.0,0.2797760665416717,4.0,0.0,1.0
757200,293.12127685546875,297.1499938964844,293.1499938964844,0.0898232236504554,-2101.2265625,304.1472473144531,0.8206459283828735,0.1479534357786178,0.1335215717554092,293.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.5691824555397034,0.050000000745058,0.0481129437685012,293.1239013671875,297.1499938964844,293.1499938964844,0.0902782902121543,-1640.9202880859375,304.1468505859375,0.8216938376426697,0.1486040204763412,0.1042748466134071,293.1221923828125,297.1499938964844,293.1499938964844,0.1812250018119812,-3883.453369140625,304.1469116210937,0.9921274781227112,0.2604104280471802,0.2467788904905319,293.147705078125,297.1499938964844,293.1499938964844,0.0038594254292547,-1454.9837646484375,296.4098815917969,0.5691824555397034,0.050000000745058,0.2282270938158035,291.14361572265625,291.1499938964844,273.1499938964844,270.6234130859375,285.1185913085937,293.1798400878906,291.14361572265625,1.0,0.1929164379835128,0.7034915089607239,0.7034915089607239,1.0,1.0,-0.9131618738174438,0.3677354454994201,0.5454264283180237,0.1540351510047912,0.0,0.0,0.2271859794855117,24.473617553710938,25.0,-0.0872645080089569,-5548.14013671875,81.2462158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08807373046875,304.8758850097656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.76171875,18000.0,0.0,0.0,0.1239329203963279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1614844650030136,0.1614887863397598,-4.315777914598584e-06,0.0,0.0001257761614397,0.0,0.0,6.470628261566162,0.0,0.0,0.0,0.2797760665416717,4.0,0.0,1.0
757260,293.12139892578125,297.1499938964844,293.1499938964844,0.0903569534420967,-2111.167724609375,304.14727783203125,0.8220872282981873,0.1486556529998779,0.1341529488563537,293.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.5693849921226501,0.050000000745058,0.0481117032468318,293.1228332519531,297.1499938964844,293.1499938964844,0.0909414142370224,-1650.535888671875,304.14678955078125,0.8234236836433411,0.1494831591844558,0.104886271059513,293.1221923828125,297.1499938964844,293.1499938964844,0.1818363666534423,-3893.8828125,304.1469116210937,0.993044137954712,0.2611131370067596,0.2474413365125656,293.144287109375,297.1499938964844,293.1499938964844,0.0038673190865665,-1457.838134765625,296.420166015625,0.5693849921226501,0.050000000745058,0.2282211929559707,291.14361572265625,291.1499938964844,273.1499938964844,270.6236572265625,285.1187438964844,293.1769714355469,291.14361572265625,1.0,0.1931743323802948,0.7031562328338623,0.7031562328338623,1.0,1.0,-0.9154400825500488,0.3685660064220428,0.5468740463256836,0.1546472758054733,0.0,0.0,0.2280400544404983,24.47140884399414,25.0,-0.0025625473354011,-5561.974609375,81.6618423461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0862731933594,304.8807373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.748046875,18000.0,0.0,0.0,0.1242023184895515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1620194315910339,0.1620237529277801,-4.316803369874833e-06,0.0,0.000126049562823,0.0,0.0,6.494572639465332,0.0,0.0,0.0,0.2798699140548706,4.0,0.0,1.0
757320,293.12139892578125,297.1499938964844,293.1499938964844,0.0903569534420967,-2111.167724609375,304.14727783203125,0.8220872282981873,0.1486556529998779,0.1341529488563537,293.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.5693849921226501,0.050000000745058,0.0481117032468318,293.1228332519531,297.1499938964844,293.1499938964844,0.0909414142370224,-1650.535888671875,304.14678955078125,0.8234236836433411,0.1494831591844558,0.104886271059513,293.1221923828125,297.1499938964844,293.1499938964844,0.1818363666534423,-3893.8828125,304.1469116210937,0.993044137954712,0.2611131370067596,0.2474413365125656,293.144287109375,297.1499938964844,293.1499938964844,0.0038673190865665,-1457.838134765625,296.420166015625,0.5693849921226501,0.050000000745058,0.2282211929559707,291.14361572265625,291.1499938964844,273.1499938964844,270.6236572265625,285.1187438964844,293.1769714355469,291.14361572265625,1.0,0.1931743323802948,0.7031562328338623,0.7031562328338623,1.0,1.0,-0.9154400825500488,0.3685660064220428,0.5468740463256836,0.1546472758054733,0.0,0.0,0.2280400544404983,24.47140884399414,25.0,-0.0025625473354011,-5561.974609375,81.6618423461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0862731933594,304.8807373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.748046875,18000.0,0.0,0.0,0.1242023184895515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1620194315910339,0.1620237529277801,-4.316803369874833e-06,0.0,0.000126049562823,0.0,0.0,6.494572639465332,0.0,0.0,0.0,0.2798699140548706,4.0,0.0,1.0
757380,293.1215515136719,297.1499938964844,293.1499938964844,0.0908825546503067,-2120.95654296875,304.1473083496094,0.8235032558441162,0.1493476033210754,0.13477523624897,293.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436462402344,0.5695865750312805,0.050000000745058,0.0481104664504528,293.121826171875,297.1499938964844,293.1499938964844,0.0916112437844276,-1660.2471923828125,304.1467590332031,0.8251593112945557,0.1503738015890121,0.1055042445659637,293.12225341796875,297.1499938964844,293.1499938964844,0.1824416220188141,-3904.19775390625,304.1469421386719,0.993941605091095,0.2618074119091034,0.2480975538492202,293.140869140625,297.1499938964844,293.1499938964844,0.003876133589074,-1461.020751953125,296.4316711425781,0.5695865750312805,0.050000000745058,0.2282153517007827,291.1436462402344,291.1499938964844,273.1499938964844,270.6238098144531,285.1190795898437,293.17388916015625,291.1436767578125,1.0,0.1934328824281692,0.702820897102356,0.702820897102356,1.0,1.0,-0.9177077412605286,0.3693782389163971,0.5483295321464539,0.1552948653697967,0.0,0.0,0.2288823574781417,24.470083236694336,25.0,0.0598067604005336,-5575.552734375,82.07850646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08380126953125,304.88507080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.763671875,18000.0,0.0,0.0,0.1244872137904167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1625499129295349,0.1625542193651199,-4.317828825151082e-06,0.0,0.0001263386948266,0.0,0.0,6.518348217010498,0.0,0.0,0.0,0.2799631953239441,4.0,0.0,1.0
757440,293.1215515136719,297.1499938964844,293.1499938964844,0.0908825546503067,-2120.95654296875,304.1473083496094,0.8235032558441162,0.1493476033210754,0.13477523624897,293.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436462402344,0.5695865750312805,0.050000000745058,0.0481104664504528,293.121826171875,297.1499938964844,293.1499938964844,0.0916112437844276,-1660.2471923828125,304.1467590332031,0.8251593112945557,0.1503738015890121,0.1055042445659637,293.12225341796875,297.1499938964844,293.1499938964844,0.1824416220188141,-3904.19775390625,304.1469421386719,0.993941605091095,0.2618074119091034,0.2480975538492202,293.140869140625,297.1499938964844,293.1499938964844,0.003876133589074,-1461.020751953125,296.4316711425781,0.5695865750312805,0.050000000745058,0.2282153517007827,291.1436462402344,291.1499938964844,273.1499938964844,270.6238098144531,285.1190795898437,293.17388916015625,291.1436767578125,1.0,0.1934328824281692,0.702820897102356,0.702820897102356,1.0,1.0,-0.9177077412605286,0.3693782389163971,0.5483295321464539,0.1552948653697967,0.0,0.0,0.2288823574781417,24.470083236694336,25.0,0.0598067604005336,-5575.552734375,82.07850646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08380126953125,304.88507080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.763671875,18000.0,0.0,0.0,0.1244872137904167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1625499129295349,0.1625542193651199,-4.317828825151082e-06,0.0,0.0001263386948266,0.0,0.0,6.518348217010498,0.0,0.0,0.0,0.2799631953239441,4.0,0.0,1.0
757500,293.12164306640625,297.1499938964844,293.1499938964844,0.0911423042416572,-2125.7939453125,304.1473083496094,0.8242021203041077,0.1496894806623459,0.135082796216011,293.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5696871876716614,0.050000000745058,0.0481098517775535,293.1213073730469,297.1499938964844,293.1499938964844,0.0919533744454383,-1665.207763671875,304.146728515625,0.8260403871536255,0.1508312821388244,0.1058200001716613,293.122314453125,297.1499938964844,293.1499938964844,0.1827384233474731,-3909.2509765625,304.1469421386719,0.9943791031837464,0.2621456086635589,0.2484189867973327,293.13916015625,297.1499938964844,293.1499938964844,0.0038808868266642,-1462.7359619140625,296.4378967285156,0.5696871876716614,0.050000000745058,0.2282124310731887,291.1436767578125,291.1499938964844,273.1499938964844,270.6238708496094,285.1192626953125,293.1722412109375,291.1437072753906,1.0,0.1935622841119766,0.7026532292366028,0.7026532292366028,1.0,1.0,-0.9188374280929564,0.3697778880596161,0.5490595698356628,0.1556309014558792,0.0,0.0,0.2292999029159546,24.469703674316406,25.0,0.0762595906853675,-5582.27001953125,82.28710174560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0824279785156,304.8871154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.771484375,18000.0,0.0,0.0,0.1246348544955253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1628133207559585,0.1628176420927047,-4.318338596931426e-06,0.0,0.0001264885358978,0.0,0.0,6.530163288116455,0.0,0.0,0.0,0.2800095677375793,4.0,0.0,1.0
757560,293.1217346191406,297.1499938964844,293.1499938964844,0.0914008542895317,-2130.608642578125,304.1473388671875,0.8248971104621887,0.1500331163406372,0.135389044880867,293.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437072753906,0.5697876811027527,0.050000000745058,0.0481092371046543,293.120849609375,297.1499938964844,293.1499938964844,0.0922998860478401,-1670.2313232421875,304.14666748046875,0.8269295692443848,0.1512896865606308,0.1061398610472679,293.1224060058594,297.1499938964844,293.1499938964844,0.1830304712057113,-3914.22021484375,304.14697265625,0.9948084354400636,0.2624792158603668,0.248735174536705,293.137451171875,297.1499938964844,293.1499938964844,0.0038858626503497,-1464.5306396484375,296.44439697265625,0.5697876811027527,0.050000000745058,0.2282095104455948,291.14373779296875,291.1499938964844,273.1499938964844,270.6239013671875,285.1195983886719,293.1705322265625,291.14373779296875,1.0,0.1936917006969452,0.7024576663970947,0.7024576663970947,1.0,1.0,-0.9199641942977904,0.3701683580875397,0.5497958064079285,0.1559692919254303,0.0,0.0,0.2297142744064331,24.4694881439209,25.0,0.1111804395914077,-5588.9296875,82.49581146240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0810241699219,304.88916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.78125,18000.0,0.0,0.0,0.1247854307293891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.163075566291809,0.1630798876285553,-4.318847004469717e-06,0.0,0.0001266413455596,0.0,0.0,6.54193115234375,0.0,0.0,0.0,0.2800557613372803,4.0,0.0,1.0
757620,293.1217041015625,297.1499938964844,293.1499938964844,0.0919387266039848,-2140.6298828125,304.1473388671875,0.8263338804244995,0.1507560908794403,0.1360275000333786,293.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14385986328125,0.5699896812438965,0.050000000745058,0.0481080040335655,293.12017822265625,297.1499938964844,293.1499938964844,0.0929710865020752,-1679.954345703125,304.14666748046875,0.828654944896698,0.1521649658679962,0.1067589819431305,293.1225891113281,297.1499938964844,293.1499938964844,0.1836046129465103,-3923.981689453125,304.14703369140625,0.9956499338150024,0.263137549161911,0.2493572831153869,293.134033203125,297.1499938964844,293.1499938964844,0.0038965018466115,-1468.3634033203125,296.4583435058594,0.5699896812438965,0.050000000745058,0.2282036691904068,291.14385986328125,291.1499938964844,273.1499938964844,270.6239013671875,285.1203308105469,293.1669311523437,291.1438903808594,1.0,0.1939505785703659,0.7020666003227234,0.7020666003227234,1.0,1.0,-0.922211766242981,0.3709385395050049,0.5512732267379761,0.1566650718450546,0.0,0.0,0.2305239886045456,24.46934127807617,25.0,0.1791671216487884,-5602.0791015625,82.91375732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07830810546875,304.89306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.82421875,18000.0,0.0,0.0,0.1250942051410675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1635910719633102,0.1635953933000564,-4.31985381510458e-06,0.0,0.0001269547065021,0.0,0.0,6.565090656280518,0.0,0.0,0.0,0.2801467776298523,4.0,0.0,1.0
757680,293.1217041015625,297.1499938964844,293.1499938964844,0.0919387266039848,-2140.6298828125,304.1473388671875,0.8263338804244995,0.1507560908794403,0.1360275000333786,293.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14385986328125,0.5699896812438965,0.050000000745058,0.0481080040335655,293.12017822265625,297.1499938964844,293.1499938964844,0.0929710865020752,-1679.954345703125,304.14666748046875,0.828654944896698,0.1521649658679962,0.1067589819431305,293.1225891113281,297.1499938964844,293.1499938964844,0.1836046129465103,-3923.981689453125,304.14703369140625,0.9956499338150024,0.263137549161911,0.2493572831153869,293.134033203125,297.1499938964844,293.1499938964844,0.0038965018466115,-1468.3634033203125,296.4583435058594,0.5699896812438965,0.050000000745058,0.2282036691904068,291.14385986328125,291.1499938964844,273.1499938964844,270.6239013671875,285.1203308105469,293.1669311523437,291.1438903808594,1.0,0.1939505785703659,0.7020666003227234,0.7020666003227234,1.0,1.0,-0.922211766242981,0.3709385395050049,0.5512732267379761,0.1566650718450546,0.0,0.0,0.2305239886045456,24.46934127807617,25.0,0.1791671216487884,-5602.0791015625,82.91375732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07830810546875,304.89306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.82421875,18000.0,0.0,0.0,0.1250942051410675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1635910719633102,0.1635953933000564,-4.31985381510458e-06,0.0,0.0001269547065021,0.0,0.0,6.565090656280518,0.0,0.0,0.0,0.2801467776298523,4.0,0.0,1.0
757740,293.12176513671875,297.1499938964844,293.1499938964844,0.0924815610051155,-2150.743896484375,304.1473083496094,0.8277643322944641,0.1514596492052078,0.1366706043481826,293.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439208984375,0.5701820850372314,0.050000000745058,0.0481068342924118,293.1197204589844,297.1499938964844,293.1499938964844,0.0936169251799583,-1689.3046875,304.1466979980469,0.8303048014640808,0.1530120819807052,0.1073531731963157,293.122802734375,297.1499938964844,293.1499938964844,0.1841732859611511,-3933.6484375,304.1470642089844,0.9964627623558044,0.2637885808944702,0.2499713748693466,293.130615234375,297.1499938964844,293.1499938964844,0.0039080576971173,-1472.5308837890625,296.4734191894531,0.5701820850372314,0.050000000745058,0.2281981110572815,291.1438903808594,291.1499938964844,273.1499938964844,270.62384033203125,285.1197814941406,293.16094970703125,291.14385986328125,1.0,0.1942088156938552,0.7016754746437073,0.7016754746437073,1.0,1.0,-0.9244257807731628,0.3716855347156524,0.5527402758598328,0.157378539443016,0.0,0.0,0.2313314974308014,24.47090530395508,25.0,-0.1096343994140625,-5615.365234375,83.3297119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07586669921875,304.89666748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.8359375,18000.0,0.0,0.0,0.1254104524850845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1640991419553756,0.1641034632921219,-4.320841071603354e-06,0.0,0.0001272756780963,0.0,0.0,6.587926387786865,0.0,0.0,0.0,0.2802365720272064,4.0,0.0,1.0
757800,293.12176513671875,297.1499938964844,293.1499938964844,0.0924815610051155,-2150.743896484375,304.1473083496094,0.8277643322944641,0.1514596492052078,0.1366706043481826,293.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439208984375,0.5701820850372314,0.050000000745058,0.0481068342924118,293.1197204589844,297.1499938964844,293.1499938964844,0.0936169251799583,-1689.3046875,304.1466979980469,0.8303048014640808,0.1530120819807052,0.1073531731963157,293.122802734375,297.1499938964844,293.1499938964844,0.1841732859611511,-3933.6484375,304.1470642089844,0.9964627623558044,0.2637885808944702,0.2499713748693466,293.130615234375,297.1499938964844,293.1499938964844,0.0039080576971173,-1472.5308837890625,296.4734191894531,0.5701820850372314,0.050000000745058,0.2281981110572815,291.1438903808594,291.1499938964844,273.1499938964844,270.62384033203125,285.1197814941406,293.16094970703125,291.14385986328125,1.0,0.1942088156938552,0.7016754746437073,0.7016754746437073,1.0,1.0,-0.9244257807731628,0.3716855347156524,0.5527402758598328,0.157378539443016,0.0,0.0,0.2313314974308014,24.47090530395508,25.0,-0.1096343994140625,-5615.365234375,83.3297119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07586669921875,304.89666748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.8359375,18000.0,0.0,0.0,0.1254104524850845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1640991419553756,0.1641034632921219,-4.320841071603354e-06,0.0,0.0001272756780963,0.0,0.0,6.587926387786865,0.0,0.0,0.0,0.2802365720272064,4.0,0.0,1.0
757860,293.1221923828125,297.1499938964844,293.1499938964844,0.0929706543684005,-2159.85009765625,304.1473999023437,0.8291667699813843,0.1520859897136688,0.1372455954551696,293.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.5704647898674011,0.050000000745058,0.0481051206588745,293.1158142089844,297.1499938964844,293.1499938964844,0.0945101678371429,-1702.2923583984375,304.1462707519531,0.8326144814491272,0.1545480489730835,0.1081806272268295,293.1230163574219,297.1499938964844,293.1499938964844,0.1847415268421173,-3943.31494140625,304.1470947265625,0.9973568320274352,0.2644346952438354,0.2505799531936645,293.1271667480469,297.1499938964844,293.1499938964844,0.0039205751381814,-1477.06005859375,296.489501953125,0.5704647898674011,0.050000000745058,0.2281899750232696,291.1435852050781,291.1499938964844,273.1499938964844,270.6236877441406,285.1187438964844,293.1539306640625,291.1435241699219,1.0,0.1944696754217147,0.7012516260147095,0.7012516260147095,1.0,1.0,-0.9268273711204528,0.372504860162735,0.5543224811553955,0.1581281572580337,0.0,0.0,0.2322097867727279,24.46101951599121,25.0,-0.4486986398696899,-5629.837890625,83.76441955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0736694335937,304.90069580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.671875,18000.0,0.0,0.0,0.1257334649562835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1646453291177749,0.1646496504545211,-4.3218647078902e-06,0.0,0.0001276034745387,0.0,0.0,6.61244010925293,0.0,0.0,0.0,0.28033247590065,4.0,0.0,1.0
757920,293.1221923828125,297.1499938964844,293.1499938964844,0.0929706543684005,-2159.85009765625,304.1473999023437,0.8291667699813843,0.1520859897136688,0.1372455954551696,293.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.5704647898674011,0.050000000745058,0.0481051206588745,293.1158142089844,297.1499938964844,293.1499938964844,0.0945101678371429,-1702.2923583984375,304.1462707519531,0.8326144814491272,0.1545480489730835,0.1081806272268295,293.1230163574219,297.1499938964844,293.1499938964844,0.1847415268421173,-3943.31494140625,304.1470947265625,0.9973568320274352,0.2644346952438354,0.2505799531936645,293.1271667480469,297.1499938964844,293.1499938964844,0.0039205751381814,-1477.06005859375,296.489501953125,0.5704647898674011,0.050000000745058,0.2281899750232696,291.1435852050781,291.1499938964844,273.1499938964844,270.6236877441406,285.1187438964844,293.1539306640625,291.1435241699219,1.0,0.1944696754217147,0.7012516260147095,0.7012516260147095,1.0,1.0,-0.9268273711204528,0.372504860162735,0.5543224811553955,0.1581281572580337,0.0,0.0,0.2322097867727279,24.46101951599121,25.0,-0.4486986398696899,-5629.837890625,83.76441955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0736694335937,304.90069580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.671875,18000.0,0.0,0.0,0.1257334649562835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1646453291177749,0.1646496504545211,-4.3218647078902e-06,0.0,0.0001276034745387,0.0,0.0,6.61244010925293,0.0,0.0,0.0,0.28033247590065,4.0,0.0,1.0
757980,293.12274169921875,297.1499938964844,293.1499938964844,0.0934366062283515,-2168.5390625,304.1474914550781,0.8309860825538635,0.152681291103363,0.1377810835838318,293.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14239501953125,0.5711779594421387,0.050000000745058,0.0481008328497409,293.103515625,297.1499938964844,293.1499938964844,0.0967306122183799,-1734.667236328125,304.1437683105469,0.8383814692497253,0.1578989773988723,0.11024721711874,293.1230773925781,297.1499938964844,293.1499938964844,0.1850918084383011,-3949.17626953125,304.14752197265625,0.9984329342842102,0.2651042938232422,0.250914454460144,293.1236572265625,297.1499938964844,293.1499938964844,0.0039340485818684,-1481.9942626953125,296.5063171386719,0.5711779594421387,0.050000000745058,0.2281696498394012,291.1421813964844,291.1499938964844,273.1499938964844,270.6234741210937,285.1171264648437,293.1474914550781,291.1418762207031,1.0,0.1947637051343917,0.7008277773857117,0.7008277773857117,1.0,1.0,-0.9303239583969116,0.3738063871860504,0.5565175414085388,0.1590602546930313,0.0,0.0,0.2333268672227859,24.39755249023437,25.0,-2.212376356124878,-5648.37060546875,84.32259368896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0710144042969,304.903076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.119140625,18000.0,0.0,0.0,0.126070350408554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652947664260864,0.1652990877628326,-4.323003395256819e-06,0.0,0.0001279453863389,0.0,0.0,6.64149808883667,0.0,0.0,0.0,0.2804457247257232,4.0,0.0,1.0
758040,293.12274169921875,297.1499938964844,293.1499938964844,0.0934366062283515,-2168.5390625,304.1474914550781,0.8309860825538635,0.152681291103363,0.1377810835838318,293.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14239501953125,0.5711779594421387,0.050000000745058,0.0481008328497409,293.103515625,297.1499938964844,293.1499938964844,0.0967306122183799,-1734.667236328125,304.1437683105469,0.8383814692497253,0.1578989773988723,0.11024721711874,293.1230773925781,297.1499938964844,293.1499938964844,0.1850918084383011,-3949.17626953125,304.14752197265625,0.9984329342842102,0.2651042938232422,0.250914454460144,293.1236572265625,297.1499938964844,293.1499938964844,0.0039340485818684,-1481.9942626953125,296.5063171386719,0.5711779594421387,0.050000000745058,0.2281696498394012,291.1421813964844,291.1499938964844,273.1499938964844,270.6234741210937,285.1171264648437,293.1474914550781,291.1418762207031,1.0,0.1947637051343917,0.7008277773857117,0.7008277773857117,1.0,1.0,-0.9303239583969116,0.3738063871860504,0.5565175414085388,0.1590602546930313,0.0,0.0,0.2333268672227859,24.39755249023437,25.0,-2.212376356124878,-5648.37060546875,84.32259368896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0710144042969,304.903076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.119140625,18000.0,0.0,0.0,0.126070350408554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652947664260864,0.1652990877628326,-4.323003395256819e-06,0.0,0.0001279453863389,0.0,0.0,6.64149808883667,0.0,0.0,0.0,0.2804457247257232,4.0,0.0,1.0
758100,293.1230163574219,297.1499938964844,293.1499938964844,0.093667522072792,-2172.8486328125,304.14752197265625,0.8318050503730774,0.1529739499092102,0.1380433291196823,293.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14129638671875,0.5714637041091919,0.050000000745058,0.0480991229414939,293.0962829589844,297.1499938964844,293.1499938964844,0.09817785769701,-1755.70703125,304.14227294921875,0.8419173359870911,0.1599102467298507,0.1115881726145744,293.1227111816406,297.1499938964844,293.1499938964844,0.1849415004253387,-3946.45703125,304.1482238769531,0.9985372424125672,0.2655201852321625,0.2507070899009704,293.1218566894531,297.1499938964844,293.1499938964844,0.0039414404891431,-1484.712158203125,296.5151062011719,0.5714637041091919,0.050000000745058,0.2281615287065506,291.1410827636719,291.1499938964844,273.1499938964844,270.62335205078125,285.11639404296875,293.14422607421875,291.140869140625,1.0,0.1949187815189361,0.7006158232688904,0.7006158232688904,1.0,1.0,-0.931987464427948,0.3744171559810638,0.5575702786445618,0.1595198363065719,0.0,0.0,0.2340319901704788,24.376066207885746,25.0,-2.337002754211426,-5659.11083984375,84.6031265258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.069091796875,304.9061279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.60546875,18000.0,0.0,0.0,0.126249685883522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.16571806371212,0.1657223850488662,-4.323712801124202e-06,0.0,0.0001281273871427,0.0,0.0,6.660404682159424,0.0,0.0,0.0,0.2805185914039612,4.0,0.0,1.0
758160,293.1232604980469,297.1499938964844,293.1499938964844,0.0938930436968803,-2177.04931640625,304.1475524902344,0.8325557708740234,0.1532642096281051,0.1383036375045776,293.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.5716927647590637,0.050000000745058,0.0480977520346641,293.08892822265625,297.1499938964844,293.1499938964844,0.0997372344136238,-1778.2972412109375,304.140869140625,0.8456318378448486,0.1620349436998367,0.1130312085151672,293.121826171875,297.1499938964844,293.1499938964844,0.1846180707216262,-3940.749755859375,304.1491394042969,0.998407542705536,0.2660373151302337,0.2503162622451782,293.1200256347656,297.1499938964844,293.1499938964844,0.0039491215720772,-1487.5067138671875,296.5245666503906,0.5716927647590637,0.050000000745058,0.22815503180027,291.14044189453125,291.1499938964844,273.1499938964844,270.6231994628906,285.11602783203125,293.14093017578125,291.140380859375,1.0,0.1950761824846267,0.7003304362297058,0.7003304362297058,1.0,1.0,-0.933552384376526,0.3749696612358093,0.5585827231407166,0.1599525958299636,0.0,0.0,0.2347365766763687,24.362281799316406,25.0,-1.6745878458023071,-5669.99755859375,84.87801361083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06658935546875,304.9100646972656,278.1499938964844,0.0,18000.0,313.1499938964844,17996.306640625,18000.0,0.0,0.0,0.1264389902353286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1661708205938339,0.1661751568317413,-4.324529527366394e-06,0.0,0.0001283195015275,0.0,0.0,6.680727958679199,0.0,0.0,0.0,0.2805972099304199,4.0,0.0,1.0
758220,293.123779296875,297.1499938964844,293.1499938964844,0.0943301171064376,-2185.172607421875,304.14764404296875,0.8340040445327759,0.1538377255201339,0.1388181000947952,293.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1403503417969,0.5721137523651123,0.050000000745058,0.0480952374637126,293.0747985839844,297.1499938964844,293.1499938964844,0.1030468344688415,-1825.9415283203125,304.138427734375,0.8534175157546997,0.1664562374353408,0.1160805150866508,293.1186218261719,297.1499938964844,293.1499938964844,0.1837749630212783,-3926.007568359375,304.1508178710937,0.9979268312454224,0.2673983871936798,0.2493471950292587,293.1162414550781,297.1499938964844,293.1499938964844,0.0039652441628277,-1493.3045654296875,296.54541015625,0.5721137523651123,0.050000000745058,0.228143110871315,291.1403503417969,291.1499938964844,273.1499938964844,270.6228332519531,285.1151428222656,293.1339111328125,291.140380859375,1.0,0.1953977942466735,0.6997596621513367,0.6997596621513367,1.0,1.0,-0.9366489052772522,0.3760567009449005,0.5605921745300293,0.1608139127492904,0.0,0.0,0.2360378950834274,24.34029769897461,25.0,-0.4250916540622711,-5690.66748046875,85.43232727050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0603332519531,304.9163513183594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.388671875,18000.0,0.0,0.0,0.1268475949764251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1670296341180801,0.1670339554548263,-4.3262302824587096e-06,0.0,0.0001287341874558,0.0,0.0,6.719545364379883,0.0,0.0,0.0,0.2807497382164001,4.0,0.0,1.0
758280,293.123779296875,297.1499938964844,293.1499938964844,0.0943301171064376,-2185.172607421875,304.14764404296875,0.8340040445327759,0.1538377255201339,0.1388181000947952,293.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1403503417969,0.5721137523651123,0.050000000745058,0.0480952374637126,293.0747985839844,297.1499938964844,293.1499938964844,0.1030468344688415,-1825.9415283203125,304.138427734375,0.8534175157546997,0.1664562374353408,0.1160805150866508,293.1186218261719,297.1499938964844,293.1499938964844,0.1837749630212783,-3926.007568359375,304.1508178710937,0.9979268312454224,0.2673983871936798,0.2493471950292587,293.1162414550781,297.1499938964844,293.1499938964844,0.0039652441628277,-1493.3045654296875,296.54541015625,0.5721137523651123,0.050000000745058,0.228143110871315,291.1403503417969,291.1499938964844,273.1499938964844,270.6228332519531,285.1151428222656,293.1339111328125,291.140380859375,1.0,0.1953977942466735,0.6997596621513367,0.6997596621513367,1.0,1.0,-0.9366489052772522,0.3760567009449005,0.5605921745300293,0.1608139127492904,0.0,0.0,0.2360378950834274,24.34029769897461,25.0,-0.4250916540622711,-5690.66748046875,85.43232727050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0603332519531,304.9163513183594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.388671875,18000.0,0.0,0.0,0.1268475949764251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1670296341180801,0.1670339554548263,-4.3262302824587096e-06,0.0,0.0001287341874558,0.0,0.0,6.719545364379883,0.0,0.0,0.0,0.2807497382164001,4.0,0.0,1.0
758340,293.124267578125,297.1499938964844,293.1499938964844,0.0947624146938324,-2193.213623046875,304.147705078125,0.8355684280395508,0.1544030010700225,0.1393241882324218,293.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.5726472735404968,0.050000000745058,0.048092070966959,293.0622253417969,297.1499938964844,293.1499938964844,0.1064582988619804,-1874.655029296875,304.1365966796875,0.8615075945854187,0.1709132641553878,0.1191900968551635,293.1142578125,297.1499938964844,293.1499938964844,0.1831223964691162,-3914.720458984375,304.151611328125,0.9977818131446838,0.2690770328044891,0.2486081570386886,293.1123352050781,297.1499938964844,293.1499938964844,0.0039825402200222,-1499.536865234375,296.5677795410156,0.5726472735404968,0.050000000745058,0.2281280755996704,291.1399841308594,291.1499938964844,273.1499938964844,270.6224365234375,285.1136779785156,293.1263427734375,291.1399230957031,1.0,0.195736676454544,0.6991889476776123,0.6991889476776123,1.0,1.0,-0.9400795698165894,0.3772897720336914,0.562789797782898,0.1617339998483657,0.0,0.0,0.2373891323804855,24.305450439453125,25.0,-0.6752688884735107,-5711.84423828125,86.03294372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05322265625,304.9204406738281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.296875,18000.0,0.0,0.0,0.1272916346788406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1678831279277801,0.1678874641656875,-4.327886017563287e-06,0.0,0.0001291848311666,0.0,0.0,6.758125305175781,0.0,0.0,0.0,0.2809017300605774,4.0,0.0,1.0
758400,293.124267578125,297.1499938964844,293.1499938964844,0.0947624146938324,-2193.213623046875,304.147705078125,0.8355684280395508,0.1544030010700225,0.1393241882324218,293.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.5726472735404968,0.050000000745058,0.048092070966959,293.0622253417969,297.1499938964844,293.1499938964844,0.1064582988619804,-1874.655029296875,304.1365966796875,0.8615075945854187,0.1709132641553878,0.1191900968551635,293.1142578125,297.1499938964844,293.1499938964844,0.1831223964691162,-3914.720458984375,304.151611328125,0.9977818131446838,0.2690770328044891,0.2486081570386886,293.1123352050781,297.1499938964844,293.1499938964844,0.0039825402200222,-1499.536865234375,296.5677795410156,0.5726472735404968,0.050000000745058,0.2281280755996704,291.1399841308594,291.1499938964844,273.1499938964844,270.6224365234375,285.1136779785156,293.1263427734375,291.1399230957031,1.0,0.195736676454544,0.6991889476776123,0.6991889476776123,1.0,1.0,-0.9400795698165894,0.3772897720336914,0.562789797782898,0.1617339998483657,0.0,0.0,0.2373891323804855,24.305450439453125,25.0,-0.6752688884735107,-5711.84423828125,86.03294372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05322265625,304.9204406738281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.296875,18000.0,0.0,0.0,0.1272916346788406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1678831279277801,0.1678874641656875,-4.327886017563287e-06,0.0,0.0001291848311666,0.0,0.0,6.758125305175781,0.0,0.0,0.0,0.2809017300605774,4.0,0.0,1.0
758460,293.1247253417969,297.1499938964844,293.1499938964844,0.09518913179636,-2201.149658203125,304.14776611328125,0.8370956182479858,0.1549611240625381,0.1398238539695739,293.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.5731563568115234,0.050000000745058,0.0480890609323978,293.0514221191406,297.1499938964844,293.1499938964844,0.1098802462220192,-1923.1302490234373,304.1353759765625,0.8695347905158997,0.175332486629486,0.1222799643874168,293.10943603515625,297.1499938964844,293.1499938964844,0.1825229674577713,-3904.414306640625,304.1520690917969,0.9976755380630492,0.2709589302539825,0.2479383200407028,293.1083068847656,297.1499938964844,293.1499938964844,0.0040012076497077,-1506.253662109375,296.5917358398437,0.5731563568115234,0.050000000745058,0.2281138002872467,291.1395568847656,291.1499938964844,273.1499938964844,270.6219482421875,285.1129455566406,293.1195373535156,291.1395568847656,1.0,0.1960906237363815,0.6985335946083069,0.6985335946083069,1.0,1.0,-0.943562924861908,0.3785289227962494,0.565034031867981,0.1626470237970352,0.0,0.0,0.238817349076271,24.275331497192383,25.0,-0.3823561668395996,-5734.13525390625,86.65469360351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0455322265625,304.92559814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.05859375,18000.0,0.0,0.0,0.1277712881565094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1688072979450225,0.1688116192817688,-4.329654530010885e-06,0.0,0.0001296716218348,0.0,0.0,6.799921035766602,0.0,0.0,0.0,0.2810655236244201,4.0,0.0,1.0
758520,293.1247253417969,297.1499938964844,293.1499938964844,0.09518913179636,-2201.149658203125,304.14776611328125,0.8370956182479858,0.1549611240625381,0.1398238539695739,293.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.5731563568115234,0.050000000745058,0.0480890609323978,293.0514221191406,297.1499938964844,293.1499938964844,0.1098802462220192,-1923.1302490234373,304.1353759765625,0.8695347905158997,0.175332486629486,0.1222799643874168,293.10943603515625,297.1499938964844,293.1499938964844,0.1825229674577713,-3904.414306640625,304.1520690917969,0.9976755380630492,0.2709589302539825,0.2479383200407028,293.1083068847656,297.1499938964844,293.1499938964844,0.0040012076497077,-1506.253662109375,296.5917358398437,0.5731563568115234,0.050000000745058,0.2281138002872467,291.1395568847656,291.1499938964844,273.1499938964844,270.6219482421875,285.1129455566406,293.1195373535156,291.1395568847656,1.0,0.1960906237363815,0.6985335946083069,0.6985335946083069,1.0,1.0,-0.943562924861908,0.3785289227962494,0.565034031867981,0.1626470237970352,0.0,0.0,0.238817349076271,24.275331497192383,25.0,-0.3823561668395996,-5734.13525390625,86.65469360351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0455322265625,304.92559814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.05859375,18000.0,0.0,0.0,0.1277712881565094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1688072979450225,0.1688116192817688,-4.329654530010885e-06,0.0,0.0001296716218348,0.0,0.0,6.799921035766602,0.0,0.0,0.0,0.2810655236244201,4.0,0.0,1.0
758580,293.12518310546875,297.1499938964844,293.1499938964844,0.0956070721149444,-2208.913330078125,304.1477966308594,0.8385702967643738,0.1555119305849075,0.1403172612190246,293.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.5736275911331177,0.050000000745058,0.0480862818658351,293.04229736328125,297.1499938964844,293.1499938964844,0.1132809445261955,-1970.9383544921875,304.1346130371094,0.8774067163467407,0.1796832084655761,0.1253278702497482,293.1044311523437,297.1499938964844,293.1499938964844,0.1819555759429931,-3894.687744140625,304.1523132324219,0.997574508190155,0.2730035483837127,0.2473173290491104,293.1042785644531,297.1499938964844,293.1499938964844,0.0040209516882896,-1513.3232421875,296.6174621582031,0.5736275911331177,0.050000000745058,0.2281006276607513,291.1395874023437,291.1499938964844,273.1499938964844,270.6214294433594,285.112548828125,293.1133728027344,291.1396179199219,1.0,0.1964561641216278,0.6978782415390015,0.6978782415390015,1.0,1.0,-0.9470489025115968,0.3797701001167297,0.5672788023948669,0.1635542064905166,0.0,0.0,0.2402068674564361,24.251224517822266,25.0,-0.0020544880535453,-5756.16357421875,87.29015350341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03765869140625,304.9305419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.08203125,18000.0,0.0,0.0,0.1282838582992553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1697222292423248,0.1697265654802322,-4.331469881435623e-06,0.0,0.0001301918091485,0.0,0.0,6.841461181640625,0.0,0.0,0.0,0.2812291979789734,4.0,0.0,1.0
758640,293.12518310546875,297.1499938964844,293.1499938964844,0.0956070721149444,-2208.913330078125,304.1477966308594,0.8385702967643738,0.1555119305849075,0.1403172612190246,293.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.5736275911331177,0.050000000745058,0.0480862818658351,293.04229736328125,297.1499938964844,293.1499938964844,0.1132809445261955,-1970.9383544921875,304.1346130371094,0.8774067163467407,0.1796832084655761,0.1253278702497482,293.1044311523437,297.1499938964844,293.1499938964844,0.1819555759429931,-3894.687744140625,304.1523132324219,0.997574508190155,0.2730035483837127,0.2473173290491104,293.1042785644531,297.1499938964844,293.1499938964844,0.0040209516882896,-1513.3232421875,296.6174621582031,0.5736275911331177,0.050000000745058,0.2281006276607513,291.1395874023437,291.1499938964844,273.1499938964844,270.6214294433594,285.112548828125,293.1133728027344,291.1396179199219,1.0,0.1964561641216278,0.6978782415390015,0.6978782415390015,1.0,1.0,-0.9470489025115968,0.3797701001167297,0.5672788023948669,0.1635542064905166,0.0,0.0,0.2402068674564361,24.251224517822266,25.0,-0.0020544880535453,-5756.16357421875,87.29015350341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03765869140625,304.9305419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.08203125,18000.0,0.0,0.0,0.1282838582992553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1697222292423248,0.1697265654802322,-4.331469881435623e-06,0.0,0.0001301918091485,0.0,0.0,6.841461181640625,0.0,0.0,0.0,0.2812291979789734,4.0,0.0,1.0
758700,293.1253967285156,297.1499938964844,293.1499938964844,0.0958135649561882,-2212.747314453125,304.1478271484375,0.8392866253852844,0.1557845026254654,0.1405615359544754,293.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396484375,0.5738480091094971,0.050000000745058,0.0480849854648113,293.0383605957031,297.1499938964844,293.1499938964844,0.1149652153253555,-1994.4881591796875,304.13433837890625,0.8812577128410339,0.181822270154953,0.1268287152051925,293.1018981933594,297.1499938964844,293.1499938964844,0.1816873997449875,-3890.100830078125,304.1523742675781,0.9975264072418212,0.2740797698497772,0.2470265477895736,293.10223388671875,297.1499938964844,293.1499938964844,0.0040312372148036,-1516.99951171875,296.6308898925781,0.5738480091094971,0.050000000745058,0.2280944734811782,291.1396484375,291.1499938964844,273.1499938964844,270.62115478515625,285.1124267578125,293.1104736328125,291.1396789550781,1.0,0.1966424137353897,0.6975505948066711,0.6975505948066711,1.0,1.0,-0.9487854838371276,0.3803891539573669,0.5683963298797607,0.1640025079250335,0.0,0.0,0.2408900409936905,24.241432189941406,25.0,0.1286309212446212,-5767.06494140625,87.61165618896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03387451171875,304.9329528808594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.109375,18000.0,0.0,0.0,0.1285503357648849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1701734215021133,0.1701777577400207,-4.33237119068508e-06,0.0,0.000130462256493,0.0,0.0,6.861977577209473,0.0,0.0,0.0,0.2813101708889007,4.0,0.0,1.0
