time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
758760,293.1256103515625,297.1499938964844,293.1499938964844,0.0960182696580886,-2216.546630859375,304.1478576660156,0.8399881720542908,0.1560551822185516,0.1408041566610336,293.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397399902344,0.5740578174591064,0.050000000745058,0.0480837561190128,293.0348205566406,297.1499938964844,293.1499938964844,0.1166338846087455,-2017.738037109375,304.1341552734375,0.8850386738777161,0.1839317679405212,0.1283102929592132,293.0993347167969,297.1499938964844,293.1499938964844,0.1814302057027816,-3885.7060546875,304.15240478515625,0.9974800944328308,0.2751885652542114,0.2467494904994964,293.1002197265625,297.1499938964844,293.1499938964844,0.0040417900308966,-1520.7659912109375,296.6446533203125,0.5740578174591064,0.050000000745058,0.2280886322259903,291.1397705078125,291.1499938964844,273.1499938964844,270.620849609375,285.112548828125,293.107666015625,291.13983154296875,1.0,0.1968304812908172,0.6971586346626282,0.6971586346626282,1.0,1.0,-0.9505138993263244,0.3809934258460998,0.5695205330848694,0.1644330322742462,0.0,0.0,0.2415612787008285,24.233129501342773,25.0,0.2910800278186798,-5777.83837890625,87.93490600585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0302734375,304.9354553222656,278.1499938964844,0.0,18000.0,313.1499938964844,17996.146484375,18000.0,0.0,0.0,0.1288221925497055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706195771694183,0.1706238985061645,-4.333266133471625e-06,0.0,0.0001307381462538,0.0,0.0,6.8822855949401855,0.0,0.0,0.0,0.2813903391361236,4.0,0.0,1.0
758820,293.1260070800781,297.1499938964844,293.1499938964844,0.0964218080043792,-2224.030517578125,304.1478881835937,0.8413456082344055,0.1565906852483749,0.1412843763828277,293.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14013671875,0.5744446516036987,0.050000000745058,0.048081487417221,293.0289306640625,297.1499938964844,293.1499938964844,0.1199099943041801,-2063.153076171875,304.13397216796875,0.8923535346984863,0.1880465894937515,0.1312048286199569,293.09429931640625,297.1499938964844,293.1499938964844,0.1809498518705368,-3877.5087890625,304.15240478515625,0.9973934292793274,0.2774964272975921,0.2462383508682251,293.09619140625,297.1499938964844,293.1499938964844,0.0040636407211422,-1528.544677734375,296.67333984375,0.5744446516036987,0.050000000745058,0.2280778884887695,291.14019775390625,291.1499938964844,273.1499938964844,270.6202392578125,285.113037109375,293.10235595703125,291.1402893066406,1.0,0.1972107142210006,0.6963748335838318,0.6963748335838318,1.0,1.0,-0.9539353251457214,0.3821890652179718,0.571746289730072,0.1652708649635315,0.0,0.0,0.2428401261568069,24.2209701538086,25.0,0.5903659462928772,-5798.89013671875,88.58441162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0239562988281,304.9405517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.3125,18000.0,0.0,0.0,0.1293772011995315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1714795976877212,0.1714839339256286,-4.335016456025187e-06,0.0,0.0001313014072366,0.0,0.0,6.921514987945557,0.0,0.0,0.0,0.2815455198287964,4.0,0.0,1.0
758880,293.1260070800781,297.1499938964844,293.1499938964844,0.0964218080043792,-2224.030517578125,304.1478881835937,0.8413456082344055,0.1565906852483749,0.1412843763828277,293.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14013671875,0.5744446516036987,0.050000000745058,0.048081487417221,293.0289306640625,297.1499938964844,293.1499938964844,0.1199099943041801,-2063.153076171875,304.13397216796875,0.8923535346984863,0.1880465894937515,0.1312048286199569,293.09429931640625,297.1499938964844,293.1499938964844,0.1809498518705368,-3877.5087890625,304.15240478515625,0.9973934292793274,0.2774964272975921,0.2462383508682251,293.09619140625,297.1499938964844,293.1499938964844,0.0040636407211422,-1528.544677734375,296.67333984375,0.5744446516036987,0.050000000745058,0.2280778884887695,291.14019775390625,291.1499938964844,273.1499938964844,270.6202392578125,285.113037109375,293.10235595703125,291.1402893066406,1.0,0.1972107142210006,0.6963748335838318,0.6963748335838318,1.0,1.0,-0.9539353251457214,0.3821890652179718,0.571746289730072,0.1652708649635315,0.0,0.0,0.2428401261568069,24.2209701538086,25.0,0.5903659462928772,-5798.89013671875,88.58441162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0239562988281,304.9405517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.3125,18000.0,0.0,0.0,0.1293772011995315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1714795976877212,0.1714839339256286,-4.335016456025187e-06,0.0,0.0001313014072366,0.0,0.0,6.921514987945557,0.0,0.0,0.0,0.2815455198287964,4.0,0.0,1.0
758940,293.1263427734375,297.1499938964844,293.1499938964844,0.096823938190937,-2231.485595703125,304.1479187011719,0.8426522016525269,0.1571302711963653,0.141763374209404,293.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1406555175781,0.5747878551483154,0.050000000745058,0.0480794832110405,293.0245666503906,297.1499938964844,293.1499938964844,0.1230856031179428,-2106.892578125,304.134033203125,0.8992888927459717,0.1919994205236435,0.1339911967515945,293.0893249511719,297.1499938964844,293.1499938964844,0.1805193573236465,-3870.17626953125,304.1523132324219,0.9973151087760924,0.2799134254455566,0.2457842826843261,293.0922546386719,297.1499938964844,293.1499938964844,0.0040864399634301,-1536.6474609375,296.7032470703125,0.5747878551483154,0.050000000745058,0.2280683666467666,291.14068603515625,291.1499938964844,273.1499938964844,270.6195373535156,285.11358642578125,293.09735107421875,291.1407775878906,1.0,0.1975941359996795,0.6955909729003906,0.6955909729003906,1.0,1.0,-0.9572957754135132,0.3833653628826141,0.5739303827285767,0.1660733371973037,0.0,0.0,0.2440483570098877,24.21439743041992,25.0,0.6669191122055054,-5819.29931640625,89.23465728759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,304.9458312988281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.4921875,18000.0,0.0,0.0,0.1299383789300918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1722931116819381,0.1722974479198455,-4.336683105066186e-06,0.0,0.0001318709255428,0.0,0.0,6.958690643310547,0.0,0.0,0.0,0.2816928029060364,4.0,0.0,1.0
759000,293.1263427734375,297.1499938964844,293.1499938964844,0.096823938190937,-2231.485595703125,304.1479187011719,0.8426522016525269,0.1571302711963653,0.141763374209404,293.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1406555175781,0.5747878551483154,0.050000000745058,0.0480794832110405,293.0245666503906,297.1499938964844,293.1499938964844,0.1230856031179428,-2106.892578125,304.134033203125,0.8992888927459717,0.1919994205236435,0.1339911967515945,293.0893249511719,297.1499938964844,293.1499938964844,0.1805193573236465,-3870.17626953125,304.1523132324219,0.9973151087760924,0.2799134254455566,0.2457842826843261,293.0922546386719,297.1499938964844,293.1499938964844,0.0040864399634301,-1536.6474609375,296.7032470703125,0.5747878551483154,0.050000000745058,0.2280683666467666,291.14068603515625,291.1499938964844,273.1499938964844,270.6195373535156,285.11358642578125,293.09735107421875,291.1407775878906,1.0,0.1975941359996795,0.6955909729003906,0.6955909729003906,1.0,1.0,-0.9572957754135132,0.3833653628826141,0.5739303827285767,0.1660733371973037,0.0,0.0,0.2440483570098877,24.21439743041992,25.0,0.6669191122055054,-5819.29931640625,89.23465728759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,304.9458312988281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.4921875,18000.0,0.0,0.0,0.1299383789300918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1722931116819381,0.1722974479198455,-4.336683105066186e-06,0.0,0.0001318709255428,0.0,0.0,6.958690643310547,0.0,0.0,0.0,0.2816928029060364,4.0,0.0,1.0
759060,293.12652587890625,297.1499938964844,293.1499938964844,0.0972416624426841,-2239.22998046875,304.1479187011719,0.8439517021179199,0.1576920747756958,0.1422615200281143,293.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1411437988281,0.5750924348831177,0.050000000745058,0.0480777062475681,293.0216979980469,297.1499938964844,293.1499938964844,0.1261370629072189,-2148.6669921875,304.13427734375,0.9058625102043152,0.1957648247480392,0.1366511285305023,293.0845031738281,297.1499938964844,293.1499938964844,0.1801338791847229,-3863.61962890625,304.1521911621094,0.9972444772720336,0.2824302017688751,0.2453808635473251,293.0884094238281,297.1499938964844,293.1499938964844,0.0041101090610027,-1545.044921875,296.7342529296875,0.5750924348831177,0.050000000745058,0.2280599325895309,291.1412048339844,291.1499938964844,273.1499938964844,270.61883544921875,285.11431884765625,293.0926208496094,291.14129638671875,1.0,0.1979784518480301,0.6947581171989441,0.6947581171989441,1.0,1.0,-0.9605897665023804,0.3845104873180389,0.576079249382019,0.1668270528316497,0.0,0.0,0.2451874613761901,24.21250915527344,25.0,0.7366679310798645,-5839.18505859375,89.88301086425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0164489746094,304.95172119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.66796875,18000.0,0.0,0.0,0.1304956674575805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.173065960407257,0.1730702966451645,-4.338271992310183e-06,0.0,0.000132436514832,0.0,0.0,6.994063377380371,0.0,0.0,0.0,0.2818329930305481,4.0,0.0,1.0
759120,293.12652587890625,297.1499938964844,293.1499938964844,0.0972416624426841,-2239.22998046875,304.1479187011719,0.8439517021179199,0.1576920747756958,0.1422615200281143,293.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1411437988281,0.5750924348831177,0.050000000745058,0.0480777062475681,293.0216979980469,297.1499938964844,293.1499938964844,0.1261370629072189,-2148.6669921875,304.13427734375,0.9058625102043152,0.1957648247480392,0.1366511285305023,293.0845031738281,297.1499938964844,293.1499938964844,0.1801338791847229,-3863.61962890625,304.1521911621094,0.9972444772720336,0.2824302017688751,0.2453808635473251,293.0884094238281,297.1499938964844,293.1499938964844,0.0041101090610027,-1545.044921875,296.7342529296875,0.5750924348831177,0.050000000745058,0.2280599325895309,291.1412048339844,291.1499938964844,273.1499938964844,270.61883544921875,285.11431884765625,293.0926208496094,291.14129638671875,1.0,0.1979784518480301,0.6947581171989441,0.6947581171989441,1.0,1.0,-0.9605897665023804,0.3845104873180389,0.576079249382019,0.1668270528316497,0.0,0.0,0.2451874613761901,24.21250915527344,25.0,0.7366679310798645,-5839.18505859375,89.88301086425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0164489746094,304.95172119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.66796875,18000.0,0.0,0.0,0.1304956674575805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.173065960407257,0.1730702966451645,-4.338271992310183e-06,0.0,0.000132436514832,0.0,0.0,6.994063377380371,0.0,0.0,0.0,0.2818329930305481,4.0,0.0,1.0
759180,293.1266174316406,297.1499938964844,293.1499938964844,0.0976694747805595,-2247.158203125,304.1478881835937,0.8452284336090088,0.1582653075456619,0.1427722871303558,293.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417236328125,0.5753558874130249,0.050000000745058,0.0480761677026748,293.0201721191406,297.1499938964844,293.1499938964844,0.1290444433689117,-2188.240966796875,304.1346740722656,0.912340760231018,0.1993254870176315,0.1391703188419342,293.0798034667969,297.1499938964844,293.1499938964844,0.1797962635755539,-3857.885986328125,304.1520080566406,0.9971824884414672,0.2850388884544372,0.2450316697359085,293.0846862792969,297.1499938964844,293.1499938964844,0.0041345795616507,-1553.7088623046875,296.7662658691406,0.5753558874130249,0.050000000745058,0.2280526459217071,291.14178466796875,291.1499938964844,273.1499938964844,270.6180725097656,285.1153259277344,293.0884704589844,291.1418762207031,1.0,0.1983613520860672,0.6939252018928528,0.6939252018928528,1.0,1.0,-0.9637967348098756,0.3856245875358581,0.5781721472740173,0.167538896203041,0.0,0.0,0.2462460994720459,24.215425491333008,25.0,0.8201625943183899,-5858.36962890625,90.52542877197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0156555175781,304.958251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.875,18000.0,0.0,0.0,0.1310401707887649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1737898141145706,0.173794150352478,-4.339774477557512e-06,0.0,0.0001329891092609,0.0,0.0,7.027256965637207,0.0,0.0,0.0,0.2819647192955017,4.0,0.0,1.0
759240,293.1266174316406,297.1499938964844,293.1499938964844,0.0976694747805595,-2247.158203125,304.1478881835937,0.8452284336090088,0.1582653075456619,0.1427722871303558,293.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417236328125,0.5753558874130249,0.050000000745058,0.0480761677026748,293.0201721191406,297.1499938964844,293.1499938964844,0.1290444433689117,-2188.240966796875,304.1346740722656,0.912340760231018,0.1993254870176315,0.1391703188419342,293.0798034667969,297.1499938964844,293.1499938964844,0.1797962635755539,-3857.885986328125,304.1520080566406,0.9971824884414672,0.2850388884544372,0.2450316697359085,293.0846862792969,297.1499938964844,293.1499938964844,0.0041345795616507,-1553.7088623046875,296.7662658691406,0.5753558874130249,0.050000000745058,0.2280526459217071,291.14178466796875,291.1499938964844,273.1499938964844,270.6180725097656,285.1153259277344,293.0884704589844,291.1418762207031,1.0,0.1983613520860672,0.6939252018928528,0.6939252018928528,1.0,1.0,-0.9637967348098756,0.3856245875358581,0.5781721472740173,0.167538896203041,0.0,0.0,0.2462460994720459,24.215425491333008,25.0,0.8201625943183899,-5858.36962890625,90.52542877197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0156555175781,304.958251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.875,18000.0,0.0,0.0,0.1310401707887649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1737898141145706,0.173794150352478,-4.339774477557512e-06,0.0,0.0001329891092609,0.0,0.0,7.027256965637207,0.0,0.0,0.0,0.2819647192955017,4.0,0.0,1.0
759300,293.12664794921875,297.1499938964844,293.1499938964844,0.0978854745626449,-2251.159423828125,304.1478881835937,0.8458552360534668,0.1585548818111419,0.1430306732654571,293.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420288085937,0.5754725337028503,0.050000000745058,0.0480754896998405,293.0198669433594,297.1499938964844,293.1499938964844,0.1304410994052887,-2207.174560546875,304.1349182128906,0.9155017137527466,0.2010276168584823,0.1403757482767105,293.0775451660156,297.1499938964844,293.1499938964844,0.1796445697546005,-3855.3134765625,304.15191650390625,0.9971548318862916,0.2863754034042358,0.2448769360780716,293.0828857421875,297.1499938964844,293.1499938964844,0.0041471007280051,-1558.1341552734375,296.7826232910156,0.5754725337028503,0.050000000745058,0.2280494272708892,291.14208984375,291.1499938964844,273.1499938964844,270.61767578125,285.115966796875,293.08673095703125,291.1422119140625,1.0,0.1985515654087066,0.6935087442398071,0.6935087442398071,1.0,1.0,-0.9653632640838624,0.3861677050590515,0.5791955590248108,0.1678798794746399,0.0,0.0,0.2467399388551712,24.21859169006348,25.0,0.8828530311584473,-5867.6337890625,90.84333038330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0160217285156,304.9617614746094,278.1499938964844,0.0,18000.0,313.1499938964844,17996.99609375,18000.0,0.0,0.0,0.1313049495220184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1741305887699127,0.1741349399089813,-4.340488430898404e-06,0.0,0.0001332578249275,0.0,0.0,7.042908668518066,0.0,0.0,0.0,0.2820268869400024,4.0,0.0,1.0
759360,293.1266784667969,297.1499938964844,293.1499938964844,0.0981026589870452,-2255.180908203125,304.1478881835937,0.8464739322662354,0.1588461995124817,0.1432906985282898,293.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14239501953125,0.5755794048309326,0.050000000745058,0.0480748675763607,293.0198669433594,297.1499938964844,293.1499938964844,0.1317980289459228,-2225.521728515625,304.1351928710937,0.9185814261436462,0.2026754468679428,0.1415439695119857,293.0753173828125,297.1499938964844,293.1499938964844,0.1795041561126709,-3852.93408203125,304.1518249511719,0.9971293210983276,0.2877322435379028,0.2447350919246673,293.0810852050781,297.1499938964844,293.1499938964844,0.0041598053649067,-1562.61865234375,296.7992553710937,0.5755794048309326,0.050000000745058,0.2280464619398117,291.1424560546875,291.1499938964844,273.1499938964844,270.6172790527344,285.11688232421875,293.08514404296875,291.142578125,1.0,0.1987406015396118,0.69305020570755,0.69305020570755,1.0,1.0,-0.9669029712677002,0.3866915702819824,0.5802114009857178,0.1682031154632568,0.0,0.0,0.2472074776887893,24.22284889221192,28.0,0.970038890838623,-5876.59619140625,91.15848541259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0168762207031,304.96539306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.130859375,18000.0,0.0,0.0,0.1315633952617645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1744549423456192,0.1744592785835266,-4.341173280408839e-06,0.0,0.0001335201231995,0.0,0.0,7.057821750640869,0.0,0.0,0.0,0.2820861935615539,4.0,0.0,1.0
759420,293.1267395019531,297.1499938964844,293.1499938964844,0.0985705479979515,-2263.887939453125,304.1477966308594,0.8447653651237488,0.1594251841306686,0.1438238620758056,293.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413269042969,0.5733107924461365,0.050000000745058,0.0480879768729209,293.02130126953125,297.1499938964844,293.1499938964844,0.1343803405761718,-2260.340576171875,304.1358337402344,0.9204556345939636,0.205688789486885,0.1437303721904754,293.0735168457031,297.1499938964844,293.1499938964844,0.1821297407150268,-3899.11279296875,304.1466979980469,0.997642695903778,0.2899982631206512,0.2477340251207351,293.07769775390625,297.1499938964844,293.1499938964844,0.0041870232671499,-1572.380615234375,296.83172607421875,0.5733107924461365,0.050000000745058,0.2281086593866348,291.140869140625,291.1499938964844,273.1499938964844,270.6164245605469,285.1174621582031,293.08331298828125,291.1401062011719,1.0,0.2004000395536422,0.6921330094337463,0.6921330094337463,1.0,1.0,-0.973854959011078,0.3893969357013702,0.5844579935073853,0.1696448177099228,0.0,0.0,0.2484522461891174,24.6401309967041,25.0,-4.252344131469727,-5903.77685546875,93.25099182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,304.96417236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.57421875,18000.0,0.0,0.0,0.1320670247077942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1751651912927627,0.1751695424318313,-4.342482952779392e-06,0.0,0.00013403124467,0.0,0.0,7.090207099914551,0.0,0.0,0.0,0.2822148501873016,4.0,0.0,1.0
759480,293.1267395019531,297.1499938964844,293.1499938964844,0.0985705479979515,-2263.887939453125,304.1477966308594,0.8447653651237488,0.1594251841306686,0.1438238620758056,293.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413269042969,0.5733107924461365,0.050000000745058,0.0480879768729209,293.02130126953125,297.1499938964844,293.1499938964844,0.1343803405761718,-2260.340576171875,304.1358337402344,0.9204556345939636,0.205688789486885,0.1437303721904754,293.0735168457031,297.1499938964844,293.1499938964844,0.1821297407150268,-3899.11279296875,304.1466979980469,0.997642695903778,0.2899982631206512,0.2477340251207351,293.07769775390625,297.1499938964844,293.1499938964844,0.0041870232671499,-1572.380615234375,296.83172607421875,0.5733107924461365,0.050000000745058,0.2281086593866348,291.140869140625,291.1499938964844,273.1499938964844,270.6164245605469,285.1174621582031,293.08331298828125,291.1401062011719,1.0,0.2004000395536422,0.6921330094337463,0.6921330094337463,1.0,1.0,-0.973854959011078,0.3893969357013702,0.5844579935073853,0.1696448177099228,0.0,0.0,0.2484522461891174,24.6401309967041,25.0,-4.252344131469727,-5903.77685546875,93.25099182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,304.96417236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.57421875,18000.0,0.0,0.0,0.1320670247077942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1751651912927627,0.1751695424318313,-4.342482952779392e-06,0.0,0.00013403124467,0.0,0.0,7.090207099914551,0.0,0.0,0.0,0.2822148501873016,4.0,0.0,1.0
759540,293.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,304.14776611328125,0.84599769115448,0.0,0.1443498283624649,293.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375732421875,0.5735192894935608,0.0,0.0480867326259613,293.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,304.13671875,0.9255692958831788,0.0,0.14565971493721,293.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482849121094,0.9975979328155518,0.0,0.247459203004837,293.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.8642272949219,0.5735192894935608,0.0,0.228102758526802,291.1377868652344,294.1499938964844,273.1499938964844,270.6155700683594,285.12115478515625,293.0829772949219,291.138427734375,0.0,0.0,0.6912158131599426,0.6912158131599426,1.0,1.0,-0.9764664769172668,0.3902321457862854,0.5862343311309814,0.1702132523059845,0.0,0.0,0.0,24.64423179626465,60.0,0.7103224992752075,-5932.603515625,93.78988647460938,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0190124511719,304.98394775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.40234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.176521822810173,0.1765261739492416,-4.344744866102701e-06,0.0,0.0,0.0,0.0,7.151782035827637,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759600,293.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,304.14776611328125,0.84599769115448,0.0,0.1443498283624649,293.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375732421875,0.5735192894935608,0.0,0.0480867326259613,293.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,304.13671875,0.9255692958831788,0.0,0.14565971493721,293.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482849121094,0.9975979328155518,0.0,0.247459203004837,293.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.8642272949219,0.5735192894935608,0.0,0.228102758526802,291.1377868652344,294.1499938964844,273.1499938964844,270.6155700683594,285.12115478515625,293.0829772949219,291.138427734375,0.0,0.0,0.6912158131599426,0.6912158131599426,1.0,1.0,-0.9764664769172668,0.3902321457862854,0.5862343311309814,0.1702132523059845,0.0,0.0,0.0,24.64423179626465,60.0,0.7103224992752075,-5932.603515625,93.78988647460938,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0190124511719,304.98394775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.40234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.176521822810173,0.1765261739492416,-4.344744866102701e-06,0.0,0.0,0.0,0.0,7.151782035827637,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759660,292.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,294.96435546875,0.0,0.0,0.0006232808809727,292.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601867675781,0.0,0.0,0.000276491860859,292.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.563232421875,0.0,0.0,0.0006075337878428,292.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3387145996094,0.0,0.0,0.0011107126483693,293.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0907592773437,0.0,0.0,0.0013115584151819,291.1688537597656,294.1499938964844,273.15399169921875,270.6177978515625,282.7723693847656,287.36834716796875,291.1481018066406,0.0,0.0,0.414729505777359,0.414729505777359,1.0,1.0,-0.0047163814306259,0.0067329867742955,-0.0020166055765002,-0.0287247896194458,0.0,0.0,0.0,-0.028501771390438,60.0,-121.54144287109376,-0.0,-1.5162064528340125e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.163310922765342e-18,3.167526855552372e-18,-4.215896032422348e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759720,292.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,294.96435546875,0.0,0.0,0.0006232808809727,292.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601867675781,0.0,0.0,0.000276491860859,292.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.563232421875,0.0,0.0,0.0006075337878428,292.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3387145996094,0.0,0.0,0.0011107126483693,293.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0907592773437,0.0,0.0,0.0013115584151819,291.1688537597656,294.1499938964844,273.15399169921875,270.6177978515625,282.7723693847656,287.36834716796875,291.1481018066406,0.0,0.0,0.414729505777359,0.414729505777359,1.0,1.0,-0.0047163814306259,0.0067329867742955,-0.0020166055765002,-0.0287247896194458,0.0,0.0,0.0,-0.028501771390438,60.0,-121.54144287109376,-0.0,-1.5162064528340125e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.163310922765342e-18,3.167526855552372e-18,-4.215896032422348e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759780,292.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.9028625488281,0.0,0.0,0.00011579337297,292.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16033935546875,0.0,0.0,0.0001106245690607,292.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.4985046386719,0.0,0.0,9.371760825160892e-05,292.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2626037597656,0.0,0.0,0.0001354661362711,292.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.06268310546875,0.0,0.0,0.0005247553344815,291.1689758300781,294.1499938964844,273.1588439941406,270.62115478515625,282.5951232910156,283.72625732421875,291.14581298828125,0.0,0.0,0.276486337184906,0.276486337184906,1.0,1.0,-0.0011764817172661,0.0025898534804582,-0.0014133718796074,-0.0325593650341033,0.0,0.0,0.0,-0.0113238031044602,60.0,-62.80315399169922,-0.0,-9.437034265147305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-9.32999469559721e-21,-1.134434427705149e-20,2.014349985351063e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759840,292.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8769836425781,0.0,0.0,0.0001003506113192,292.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1604309082031,0.0,0.0,0.0001055826578522,292.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,294.47515869140625,0.0,0.0,7.807989459251985e-05,292.38092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2404479980469,0.0,0.0,0.0001057828267221,292.9075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.043212890625,0.0,0.0,0.0005008386797271,291.1690368652344,294.1499938964844,273.16552734375,270.6259460449219,282.5030212402344,280.9530639648437,291.1444702148437,0.0,0.0,0.138243168592453,0.138243168592453,1.0,1.0,-0.0010686790337786,0.0007311981753446,0.0003374808875378,-0.0344684459269046,0.0,0.0,0.0,-0.0114079201593995,60.0,-31.48029899597168,-0.0,-7.788718647816496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.793345244270005e-21,7.298395490314359e-21,-2.505050246044355e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759900,292.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8523254394531,0.0,0.0,0.0001002416902338,292.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605224609375,0.0,0.0,0.0001055580578395,292.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.45318603515625,0.0,0.0,7.796603313181549e-05,292.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.22003173828125,0.0,0.0,0.0001055603424902,292.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.02410888671875,0.0,0.0,0.000500721973367,291.1690979003906,294.1499938964844,273.1739807128906,270.632080078125,282.41436767578125,278.90484619140625,291.1434631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681158164516,4.104888162714816e-08,0.0010680748382583,-0.0352642722427845,0.0,0.0,0.0,-0.0116679780185222,60.0,-19.75360679626465,-0.0,-7.778457700169383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7844486098204404e-21,7.307320801435549e-21,-2.522872393563501e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759960,292.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8278503417969,0.0,0.0,0.0001002610151772,292.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16064453125,0.0,0.0,0.0001055791290127,292.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,294.43133544921875,0.0,0.0,7.798083242960274e-05,292.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.1997375488281,0.0,0.0,0.0001055798275046,292.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.005126953125,0.0,0.0,0.0005008219159208,291.1691589355469,294.1499938964844,273.1841125488281,270.6395263671875,282.3265991210937,277.39569091796875,291.1424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683215223252,1.385331138692436e-08,0.0010683076689019,-0.0353303961455822,0.0,0.0,0.0,-0.0116804605349898,60.0,-15.521936416625977,-0.0,-7.781505217963058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784375100605849e-21,7.307390271682306e-21,-2.523014767179674e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760020,292.26104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7793273925781,0.0,0.0,0.0001003014913294,292.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16082763671875,0.0,0.0,0.0001056217734003,291.9759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3880920410156,0.0,0.0,7.80123082222417e-05,292.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.1595764160156,0.0,0.0,0.0001056224355124,292.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9675598144531,0.0,0.0,0.0005010241875424,291.1692810058594,294.1499938964844,273.2091064453125,270.6581726074219,282.1539001464844,275.4699401855469,291.1399841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903618700794595e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-13.426692962646484,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373485018714e-21,7.307389463888741e-21,-2.523016382766808e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760080,292.26104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7793273925781,0.0,0.0,0.0001003014913294,292.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16082763671875,0.0,0.0,0.0001056217734003,291.9759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3880920410156,0.0,0.0,7.80123082222417e-05,292.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.1595764160156,0.0,0.0,0.0001056224355124,292.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9675598144531,0.0,0.0,0.0005010241875424,291.1692810058594,294.1499938964844,273.2091064453125,270.6581726074219,282.1539001464844,275.4699401855469,291.1399841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903618700794595e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-13.426692962646484,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373485018714e-21,7.307389463888741e-21,-2.523016382766808e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760140,292.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7314453125,0.0,0.0,0.000100341727375,292.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610107421875,0.0,0.0,0.0001056641485774,291.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.34539794921875,0.0,0.0,7.80436021159403e-05,292.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.11993408203125,0.0,0.0,0.0001056648034136,292.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.9304504394531,0.0,0.0,0.0005012252368032,291.1693725585937,294.1499938964844,273.2399597167969,270.6813659667969,281.9848937988281,274.4374389648437,291.1367492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-13.136832237243652,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760200,292.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7314453125,0.0,0.0,0.000100341727375,292.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610107421875,0.0,0.0,0.0001056641485774,291.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.34539794921875,0.0,0.0,7.80436021159403e-05,292.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.11993408203125,0.0,0.0,0.0001056648034136,292.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.9304504394531,0.0,0.0,0.0005012252368032,291.1693725585937,294.1499938964844,273.2399597167969,270.6813659667969,281.9848937988281,274.4374389648437,291.1367492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-13.136832237243652,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760260,292.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.6841735839844,0.0,0.0,0.0001003816287266,292.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611633300781,0.0,0.0,0.0001057061745086,291.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3032531738281,0.0,0.0,7.807464135112241e-05,291.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.0807800292969,0.0,0.0,0.0001057068220688,292.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.893798828125,0.0,0.0,0.0005014245980419,291.1694641113281,294.1499938964844,273.276123046875,270.70867919921875,281.8197021484375,273.8939514160156,291.1328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-13.07991886138916,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760320,292.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.6841735839844,0.0,0.0,0.0001003816287266,292.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611633300781,0.0,0.0,0.0001057061745086,291.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3032531738281,0.0,0.0,7.807464135112241e-05,291.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.0807800292969,0.0,0.0,0.0001057068220688,292.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.893798828125,0.0,0.0,0.0005014245980419,291.1694641113281,294.1499938964844,273.276123046875,270.70867919921875,281.8197021484375,273.8939514160156,291.1328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-13.07991886138916,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760380,292.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6374816894531,0.0,0.0,0.0001004211226245,292.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1613464355469,0.0,0.0,0.0001057477711583,291.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.2616577148437,0.0,0.0,7.810535316821188e-05,291.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0421142578125,0.0,0.0,0.0001057484114426,292.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.8576354980469,0.0,0.0,0.0005016219220124,291.1695251464844,294.1499938964844,273.3170166015625,270.7396545410156,281.65826416015625,273.61785888671875,291.1282653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-13.04949188232422,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760440,292.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6374816894531,0.0,0.0,0.0001004211226245,292.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1613464355469,0.0,0.0,0.0001057477711583,291.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.2616577148437,0.0,0.0,7.810535316821188e-05,291.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0421142578125,0.0,0.0,0.0001057484114426,292.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.8576354980469,0.0,0.0,0.0005016219220124,291.1695251464844,294.1499938964844,273.3170166015625,270.7396545410156,281.65826416015625,273.61785888671875,291.1282653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-13.04949188232422,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760500,292.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6143493652344,0.0,0.0,0.0001004406876745,292.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614074707031,0.0,0.0,0.0001057683766703,291.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.24102783203125,0.0,0.0,7.812057447154075e-05,291.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0229797363281,0.0,0.0,0.0001057690169545,292.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8397216796875,0.0,0.0,0.000501719652675,291.1695556640625,294.1499938964844,273.33905029296875,270.7563781738281,281.5789794921875,273.5404052734375,291.12579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702329454943,1.407678240639143e-08,0.0010702188592404,-0.0359150506556034,0.0,0.0,0.0,-0.0117912730202078,60.0,-13.03472137451172,-0.0,-7.809374835687778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760560,292.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.5914001464844,0.0,0.0,0.0001004601217573,292.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614990234375,0.0,0.0,0.000105788843939,291.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2205505371094,0.0,0.0,7.813568663550541e-05,291.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0039367675781,0.0,0.0,0.0001057894769473,292.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8219299316406,0.0,0.0,0.0005018167430534,291.1695861816406,294.1499938964844,273.362060546875,270.7738647460937,281.50067138671875,273.4896545410156,291.1231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704396991059,1.4100956846618828e-08,0.0010704256128519,-0.0359782800078392,0.0,0.0,0.0,-0.011803257279098,60.0,-13.019320487976074,-0.0,-7.812391800143814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760620,291.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.5458984375,0.0,0.0,0.0001004985460895,292.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16162109375,0.0,0.0,0.0001058293128153,291.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.17999267578125,0.0,0.0,7.816556899342686e-05,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9662475585937,0.0,0.0,0.0001058299385476,292.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7866516113281,0.0,0.0,0.0005020087119191,291.16961669921875,294.1499938964844,273.41070556640625,270.81085205078125,281.34686279296875,273.4424133300781,291.1176147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-12.986299514770508,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760680,291.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.5458984375,0.0,0.0,0.0001004985460895,292.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16162109375,0.0,0.0,0.0001058293128153,291.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.17999267578125,0.0,0.0,7.816556899342686e-05,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9662475585937,0.0,0.0,0.0001058299385476,292.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7866516113281,0.0,0.0,0.0005020087119191,291.16961669921875,294.1499938964844,273.41070556640625,270.81085205078125,281.34686279296875,273.4424133300781,291.1176147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-12.986299514770508,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760740,291.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.5009765625,0.0,0.0,0.0001005363083095,292.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617431640625,0.0,0.0,0.0001058690831996,291.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.1399230957031,0.0,0.0,7.819494203431532e-05,291.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9290466308594,0.0,0.0,0.000105869701656,292.4266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7518310546875,0.0,0.0,0.0005021973629482,291.1696472167969,294.1499938964844,273.4623413085937,270.8501892089844,281.1968688964844,273.4407958984375,291.1116638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.4195729924892932e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-12.950461387634276,-0.0,-7.8242258894079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760800,291.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.5009765625,0.0,0.0,0.0001005363083095,292.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617431640625,0.0,0.0,0.0001058690831996,291.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.1399230957031,0.0,0.0,7.819494203431532e-05,291.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9290466308594,0.0,0.0,0.000105869701656,292.4266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7518310546875,0.0,0.0,0.0005021973629482,291.1696472167969,294.1499938964844,273.4623413085937,270.8501892089844,281.1968688964844,273.4407958984375,291.1116638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.4195729924892932e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-12.950461387634276,-0.0,-7.8242258894079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
