time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
760860,291.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.45660400390625,0.0,0.0,0.0001005733211059,292.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.161865234375,0.0,0.0,0.0001059080750565,291.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.10040283203125,0.0,0.0,7.822373299859464e-05,291.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8923034667969,0.0,0.0,0.0001059086789609,292.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.71746826171875,0.0,0.0,0.0005023822886869,291.1696472167969,294.1499938964844,273.5164489746094,270.8913879394531,281.0506896972656,273.46466064453125,291.1053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716295801103,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-12.91221046447754,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760920,291.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.45660400390625,0.0,0.0,0.0001005733211059,292.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.161865234375,0.0,0.0,0.0001059080750565,291.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.10040283203125,0.0,0.0,7.822373299859464e-05,291.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8923034667969,0.0,0.0,0.0001059086789609,292.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.71746826171875,0.0,0.0,0.0005023822886869,291.1696472167969,294.1499938964844,273.5164489746094,270.8913879394531,281.0506896972656,273.46466064453125,291.1053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716295801103,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-12.91221046447754,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760980,291.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4128112792969,0.0,0.0,0.000100609511719,292.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619567871094,0.0,0.0,0.0001059461792465,291.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.06134033203125,0.0,0.0,7.82518764026463e-05,291.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8560485839844,0.0,0.0,0.000105946783151,292.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6835021972656,0.0,0.0,0.0005025630816817,291.1696472167969,294.1499938964844,273.5723876953125,270.9340209960937,280.90826416015625,273.5032653808594,291.0987243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-12.871973991394045,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761040,291.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4128112792969,0.0,0.0,0.000100609511719,292.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619567871094,0.0,0.0,0.0001059461792465,291.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.06134033203125,0.0,0.0,7.82518764026463e-05,291.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8560485839844,0.0,0.0,0.000105946783151,292.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6835021972656,0.0,0.0,0.0005025630816817,291.1696472167969,294.1499938964844,273.5723876953125,270.9340209960937,280.90826416015625,273.5032653808594,291.0987243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-12.871973991394045,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761100,291.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3911437988281,0.0,0.0,0.0001006272650556,292.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619873046875,0.0,0.0,0.0001059648784575,291.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.0419921875,0.0,0.0,7.826568617019802e-05,291.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.83807373046875,0.0,0.0,0.0001059654750861,292.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.66668701171875,0.0,0.0,0.0005026517901569,291.16961669921875,294.1499938964844,273.6009216308594,270.95574951171875,280.8384704589844,273.5260925292969,291.0953063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722175939008,1.4308872309243272e-08,0.0010722033912315,-0.0365220569074153,0.0,0.0,0.0,-0.0119063295423984,60.0,-12.851245880126951,-0.0,-7.838365689849527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761160,291.9154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,294.3695983886719,0.0,0.0,0.0001006447782856,292.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620178222656,0.0,0.0,0.0001059833302861,291.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0227966308594,0.0,0.0,7.827930676285177e-05,291.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8202209472656,0.0,0.0,0.0001059839196386,292.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6499938964844,0.0,0.0,0.0005027392762713,291.16961669921875,294.1499938964844,273.6296691894531,270.9776916503906,280.7695617675781,273.550537109375,291.0918273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724039748311,1.4330657549521676e-08,0.0010723896557465,-0.0365790352225303,0.0,0.0,0.0,-0.0119171291589736,60.0,-12.830188751220703,-0.0,-7.84108991069843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761220,291.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.326904296875,0.0,0.0,0.00010067904077,292.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620788574219,0.0,0.0,0.0001060194117599,291.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.9847106933594,0.0,0.0,7.830595131963491e-05,291.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.78485107421875,0.0,0.0,0.0001060200011124,292.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.61688232421875,0.0,0.0,0.000502910465002,291.1695556640625,294.1499938964844,273.68768310546875,271.0218811035156,280.6345520019531,273.6028137207031,291.0846862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727683547884,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-12.787299156188965,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761280,291.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.326904296875,0.0,0.0,0.00010067904077,292.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620788574219,0.0,0.0,0.0001060194117599,291.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.9847106933594,0.0,0.0,7.830595131963491e-05,291.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.78485107421875,0.0,0.0,0.0001060200011124,292.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.61688232421875,0.0,0.0,0.000502910465002,291.1695556640625,294.1499938964844,273.68768310546875,271.0218811035156,280.6345520019531,273.6028137207031,291.0846862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727683547884,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-12.787299156188965,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761340,291.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.28472900390625,0.0,0.0,0.0001007122118608,292.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1621398925781,0.0,0.0,0.0001060543581843,291.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9471130371094,0.0,0.0,7.833175914129242e-05,291.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7499084472656,0.0,0.0,0.0001060549329849,292.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5841979980469,0.0,0.0,0.0005030761822126,291.1694641113281,294.1499938964844,273.7458190917969,271.0661926269531,280.503173828125,273.6579895019531,291.0773620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-12.74372673034668,-0.0,-7.851583205820134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761400,291.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.28472900390625,0.0,0.0,0.0001007122118608,292.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1621398925781,0.0,0.0,0.0001060543581843,291.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9471130371094,0.0,0.0,7.833175914129242e-05,291.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7499084472656,0.0,0.0,0.0001060549329849,292.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5841979980469,0.0,0.0,0.0005030761822126,291.1694641113281,294.1499938964844,273.7458190917969,271.0661926269531,280.503173828125,273.6579895019531,291.0773620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-12.74372673034668,-0.0,-7.851583205820134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761460,291.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,294.2431030273437,0.0,0.0,0.0001007442115223,292.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1621398925781,0.0,0.0,0.00010608806042,291.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.9100036621094,0.0,0.0,7.835664291633293e-05,291.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7154235839844,0.0,0.0,0.0001060886279447,292.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5519104003906,0.0,0.0,0.0005032360786572,291.1693420410156,294.1499938964844,273.8035888671875,271.1101989746094,280.3753356933594,273.714599609375,291.06982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-12.699905395507812,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761520,291.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,294.2431030273437,0.0,0.0,0.0001007442115223,292.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1621398925781,0.0,0.0,0.00010608806042,291.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.9100036621094,0.0,0.0,7.835664291633293e-05,291.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7154235839844,0.0,0.0,0.0001060886279447,292.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5519104003906,0.0,0.0,0.0005032360786572,291.1693420410156,294.1499938964844,273.8035888671875,271.1101989746094,280.3753356933594,273.714599609375,291.06982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-12.699905395507812,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761580,291.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2019958496094,0.0,0.0,0.0001007749524433,292.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1621398925781,0.0,0.0,0.0001061204311554,291.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.87335205078125,0.0,0.0,7.838055171305314e-05,291.7376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6813659667969,0.0,0.0,0.0001061209986801,292.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5200500488281,0.0,0.0,0.0005033896304666,291.1692199707031,294.1499938964844,273.8603820800781,271.1534729003906,280.2509765625,273.7716369628906,291.0621643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-12.656262397766112,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761640,291.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2019958496094,0.0,0.0,0.0001007749524433,292.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1621398925781,0.0,0.0,0.0001061204311554,291.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.87335205078125,0.0,0.0,7.838055171305314e-05,291.7376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6813659667969,0.0,0.0,0.0001061209986801,292.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5200500488281,0.0,0.0,0.0005033896304666,291.1692199707031,294.1499938964844,273.8603820800781,271.1534729003906,280.2509765625,273.7716369628906,291.0621643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-12.656262397766112,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761700,291.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.181640625,0.0,0.0,0.0001007898245006,292.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1621398925781,0.0,0.0,0.0001061360962921,291.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8551940917969,0.0,0.0,7.839212048565969e-05,291.7339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6644897460937,0.0,0.0,0.0001061366565409,292.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5042419433594,0.0,0.0,0.0005034639616496,291.1691589355469,294.1499938964844,273.8882141113281,271.1746826171875,280.1900939941406,273.800048828125,291.05828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739467106759,1.4511067014666425e-08,0.0010739321587607,-0.0370508432388305,0.0,0.0,0.0,-0.0120065659284591,60.0,-12.634639739990234,-0.0,-7.86366669558447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761760,291.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.1614074707031,0.0,0.0,0.000100804347312,292.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1621398925781,0.0,0.0,0.000106151397631,291.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8371276855469,0.0,0.0,7.84034127718769e-05,291.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6477355957031,0.0,0.0,0.0001061519506038,292.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4885559082031,0.0,0.0,0.0005035364883951,291.1690673828125,294.1499938964844,273.91558837890625,271.1955261230469,280.1300354003906,273.8282775878906,291.0543518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074101193808,1.4529129011009443e-08,0.0010740866418927,-0.037098079919815,0.0,0.0,0.0,-0.0120155196636915,60.0,-12.613221168518066,-0.0,-7.865928353112396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761820,291.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.121337890625,0.0,0.0,0.0001008323160931,292.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.162109375,0.0,0.0,0.0001061808507074,291.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8013916015625,0.0,0.0,7.842516788514331e-05,291.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.614501953125,0.0,0.0,0.0001061813964042,292.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4574584960937,0.0,0.0,0.000503676244989,291.1688842773437,294.1499938964844,273.9687194824219,271.2359619140625,280.0123596191406,273.8838195800781,291.04644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.0010743839666247,-0.0371890291571617,0.0,0.0,0.0,-0.0120327603071928,60.0,-12.571208000183104,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761880,291.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.121337890625,0.0,0.0,0.0001008323160931,292.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.162109375,0.0,0.0,0.0001061808507074,291.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8013916015625,0.0,0.0,7.842516788514331e-05,291.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.614501953125,0.0,0.0,0.0001061813964042,292.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4574584960937,0.0,0.0,0.000503676244989,291.1688842773437,294.1499938964844,273.9687194824219,271.2359619140625,280.0123596191406,273.8838195800781,291.04644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.0010743839666247,-0.0371890291571617,0.0,0.0,0.0,-0.0120327603071928,60.0,-12.571208000183104,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761940,291.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0817565917969,0.0,0.0,0.000100858771475,292.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620178222656,0.0,0.0,0.0001062087176251,291.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7660827636719,0.0,0.0,7.844574429327622e-05,291.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5816955566406,0.0,0.0,0.0001062092560459,292.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4267272949219,0.0,0.0,0.0005038084345869,291.16864013671875,294.1499938964844,274.0191345214844,271.2743835449219,279.8978881835937,273.9376220703125,291.0384216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-12.530644416809082,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762000,291.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0817565917969,0.0,0.0,0.000100858771475,292.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620178222656,0.0,0.0,0.0001062087176251,291.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7660827636719,0.0,0.0,7.844574429327622e-05,291.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5816955566406,0.0,0.0,0.0001062092560459,292.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4267272949219,0.0,0.0,0.0005038084345869,291.16864013671875,294.1499938964844,274.0191345214844,271.2743835449219,279.8978881835937,273.9376220703125,291.0384216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-12.530644416809082,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762060,291.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.04266357421875,0.0,0.0,0.0001008836334221,292.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619567871094,0.0,0.0,0.0001062349037965,291.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.731201171875,0.0,0.0,7.846508378861472e-05,291.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5492858886719,0.0,0.0,0.0001062354422174,292.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3963928222656,0.0,0.0,0.0005039326497353,291.1683959960937,294.1499938964844,274.0663146972656,271.310302734375,279.7864990234375,273.98907470703125,291.0303039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-12.491952896118164,-0.0,-7.87828184911632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762120,291.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.04266357421875,0.0,0.0,0.0001008836334221,292.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619567871094,0.0,0.0,0.0001062349037965,291.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.731201171875,0.0,0.0,7.846508378861472e-05,291.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5492858886719,0.0,0.0,0.0001062354422174,292.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3963928222656,0.0,0.0,0.0005039326497353,291.1683959960937,294.1499938964844,274.0663146972656,271.310302734375,279.7864990234375,273.98907470703125,291.0303039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-12.491952896118164,-0.0,-7.87828184911632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762180,291.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0040588378906,0.0,0.0,0.000100906829175,292.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618347167969,0.0,0.0,0.0001062593364622,291.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.69677734375,0.0,0.0,7.848312088754028e-05,291.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.51727294921875,0.0,0.0,0.0001062598603311,292.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3664245605469,0.0,0.0,0.0005040485411882,291.1681213378906,294.1499938964844,274.1096496582031,271.34332275390625,279.6780700683594,274.0375671386719,291.0220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656551527991724e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786875486373,60.0,-12.455554962158203,-0.0,-7.881896380013131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762240,291.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0040588378906,0.0,0.0,0.000100906829175,292.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618347167969,0.0,0.0,0.0001062593364622,291.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.69677734375,0.0,0.0,7.848312088754028e-05,291.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.51727294921875,0.0,0.0,0.0001062598603311,292.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3664245605469,0.0,0.0,0.0005040485411882,291.1681213378906,294.1499938964844,274.1096496582031,271.34332275390625,279.6780700683594,274.0375671386719,291.0220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656551527991724e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786875486373,60.0,-12.455554962158203,-0.0,-7.881896380013131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762300,291.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9849548339844,0.0,0.0,0.0001009177722153,292.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617736816406,0.0,0.0,0.0001062708615791,291.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6797180175781,0.0,0.0,7.849163375794888e-05,291.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5014343261719,0.0,0.0,0.000106271385448,292.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3515930175781,0.0,0.0,0.0005041031981818,291.16796875,294.1499938964844,274.12969970703125,271.3586120605469,279.6249389648437,274.0605163574219,291.0179748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753071401268,1.4670155756846272e-08,0.0010752924717962,-0.0374668762087821,0.0,0.0,0.0,-0.0120854321867227,60.0,-12.438347816467283,-0.0,-7.883601682578958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762360,291.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9659423828125,0.0,0.0,0.0001009282714221,292.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16168212890625,0.0,0.0,0.0001062819210346,291.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6627502441406,0.0,0.0,7.849979738239199e-05,291.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.48565673828125,0.0,0.0,0.0001062824376276,292.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3368530273437,0.0,0.0,0.0005041556432843,291.16778564453125,294.1499938964844,274.1485595703125,271.3729858398437,279.5724792480469,274.0824890136719,291.0138244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754187824204,1.4683203097831664e-08,0.0010754041140899,-0.0375009961426258,0.0,0.0,0.0,-0.0120919002220034,60.0,-12.421871185302734,-0.0,-7.885238062499411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762420,291.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9283142089844,0.0,0.0,0.0001009478874038,292.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615295410156,0.0,0.0,0.0001063025774783,291.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.629150390625,0.0,0.0,7.851505506550893e-05,291.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4544372558594,0.0,0.0,0.0001063030940713,292.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3075866699219,0.0,0.0,0.0005042536649852,291.1674499511719,294.1499938964844,274.1825256347656,271.39892578125,279.46954345703125,274.1233215332031,291.0054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,-0.012103984132409,60.0,-12.391322135925291,-0.0,-7.888294817348651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762480,291.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9283142089844,0.0,0.0,0.0001009478874038,292.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615295410156,0.0,0.0,0.0001063025774783,291.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.629150390625,0.0,0.0,7.851505506550893e-05,291.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4544372558594,0.0,0.0,0.0001063030940713,292.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3075866699219,0.0,0.0,0.0005042536649852,291.1674499511719,294.1499938964844,274.1825256347656,271.39892578125,279.46954345703125,274.1233215332031,291.0054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,-0.012103984132409,60.0,-12.391322135925291,-0.0,-7.888294817348651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762540,291.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.89111328125,0.0,0.0,0.0001009655970847,292.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16131591796875,0.0,0.0,0.0001063212330336,291.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5959777832031,0.0,0.0,7.852882845327258e-05,291.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.423583984375,0.0,0.0,0.0001063217423507,292.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2787170410156,0.0,0.0,0.0005043421406298,291.16705322265625,294.1499938964844,274.2109680175781,271.4206848144531,279.3691711425781,274.1594543457031,290.9971008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,-0.0121148917824029,60.0,-12.364327430725098,-0.0,-7.891054565334343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762600,291.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.89111328125,0.0,0.0,0.0001009655970847,292.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16131591796875,0.0,0.0,0.0001063212330336,291.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5959777832031,0.0,0.0,7.852882845327258e-05,291.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.423583984375,0.0,0.0,0.0001063217423507,292.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2787170410156,0.0,0.0,0.0005043421406298,291.16705322265625,294.1499938964844,274.2109680175781,271.4206848144531,279.3691711425781,274.1594543457031,290.9971008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,-0.0121148917824029,60.0,-12.364327430725098,-0.0,-7.891054565334343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762660,291.8326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8544006347656,0.0,0.0,0.000100981327705,292.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611022949219,0.0,0.0,0.0001063378076651,291.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5632019042969,0.0,0.0,7.854105933802202e-05,291.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.39312744140625,0.0,0.0,0.0001063383024302,292.30035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25018310546875,0.0,0.0,0.0005044207791797,291.1666259765625,294.1499938964844,274.2332763671875,271.43780517578125,279.2711486816406,274.1903381347656,290.9886779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.474911748289287e-08,0.0010759676806628,-0.0376733615994453,0.0,0.0,0.0,-0.0121245766058564,60.0,-12.34130573272705,-0.0,-7.893505937772717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762720,291.8326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8544006347656,0.0,0.0,0.000100981327705,292.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611022949219,0.0,0.0,0.0001063378076651,291.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5632019042969,0.0,0.0,7.854105933802202e-05,291.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.39312744140625,0.0,0.0,0.0001063383024302,292.30035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25018310546875,0.0,0.0,0.0005044207791797,291.1666259765625,294.1499938964844,274.2332763671875,271.43780517578125,279.2711486816406,274.1903381347656,290.9886779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.474911748289287e-08,0.0010759676806628,-0.0376733615994453,0.0,0.0,0.0,-0.0121245766058564,60.0,-12.34130573272705,-0.0,-7.893505937772717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762780,291.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8181457519531,0.0,0.0,0.0001009950065053,292.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1608581542969,0.0,0.0,0.0001063522140611,291.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.53082275390625,0.0,0.0,7.855169678805396e-05,291.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3630065917969,0.0,0.0,0.0001063527088263,292.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.22198486328125,0.0,0.0,0.0005044891149736,291.1661376953125,294.1499938964844,274.2489013671875,271.44989013671875,279.17535400390625,274.2153625488281,290.9801940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,-0.0121329957619309,60.0,-12.322664260864258,-0.0,-7.89563685543726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762840,291.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8181457519531,0.0,0.0,0.0001009950065053,292.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1608581542969,0.0,0.0,0.0001063522140611,291.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.53082275390625,0.0,0.0,7.855169678805396e-05,291.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3630065917969,0.0,0.0,0.0001063527088263,292.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.22198486328125,0.0,0.0,0.0005044891149736,291.1661376953125,294.1499938964844,274.2489013671875,271.44989013671875,279.17535400390625,274.2153625488281,290.9801940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,-0.0121329957619309,60.0,-12.322664260864258,-0.0,-7.89563685543726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762900,291.8269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8001708984375,0.0,0.0,0.0001010010528261,292.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16070556640625,0.0,0.0,0.0001063585878,291.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5148010253906,0.0,0.0,7.855640433263034e-05,291.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3481140136719,0.0,0.0,0.0001063590752892,292.2953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2080383300781,0.0,0.0,0.0005045193247497,291.1658935546875,294.1499938964844,274.2540283203125,271.45391845703125,279.12823486328125,274.2255249023437,290.9759521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761917801573,1.4773603673745585e-08,0.0010761771118268,-0.0377373956143856,0.0,0.0,0.0,-0.0121367163956165,60.0,-12.315122604370115,-0.0,-7.896578324562142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762960,291.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7823181152344,0.0,0.0,0.000101006560726,292.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605529785156,0.0,0.0,0.0001063643867382,291.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.49884033203125,0.0,0.0,7.856068987166509e-05,291.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3332824707031,0.0,0.0,0.0001063648742274,292.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.19415283203125,0.0,0.0,0.0005045468569733,291.1656494140625,294.1499938964844,274.2572937011719,271.45654296875,279.08160400390625,274.2340087890625,290.9716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762502206489,1.4780435542149917e-08,0.001076235435903,-0.0377552583813667,0.0,0.0,0.0,-0.0121401026844978,60.0,-12.308834075927734,-0.0,-7.897435949644206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763020,291.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7469177246094,0.0,0.0,0.0001010159248835,292.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1602478027344,0.0,0.0,0.0001063742529368,291.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4672546386719,0.0,0.0,7.856796582927927e-05,291.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30389404296875,0.0,0.0,0.00010637473315,292.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1666259765625,0.0,0.0,0.0005045936559326,291.16510009765625,294.1499938964844,274.2578430175781,271.457275390625,278.9896850585937,274.24566650390625,290.963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.4792037816846461e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,-0.0121458545327186,60.0,-12.300232887268066,-0.0,-7.898891851709777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763080,291.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7469177246094,0.0,0.0,0.0001010159248835,292.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1602478027344,0.0,0.0,0.0001063742529368,291.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4672546386719,0.0,0.0,7.856796582927927e-05,291.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30389404296875,0.0,0.0,0.00010637473315,292.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1666259765625,0.0,0.0,0.0005045936559326,291.16510009765625,294.1499938964844,274.2578430175781,271.457275390625,278.9896850585937,274.24566650390625,290.963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.4792037816846461e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,-0.0121458545327186,60.0,-12.300232887268066,-0.0,-7.898891851709777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763140,291.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.71197509765625,0.0,0.0,0.0001010229098028,292.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598815917969,0.0,0.0,0.0001063816162059,291.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.43603515625,0.0,0.0,7.857340096961707e-05,291.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2748718261719,0.0,0.0,0.0001063820891431,292.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1394348144531,0.0,0.0,0.0005046285805292,291.1644897460937,294.1499938964844,274.25,271.45166015625,278.89947509765625,274.2497863769531,290.9545593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764234466478,1.4800688674654342e-08,0.0010764086619019,-0.0378082208335399,0.0,0.0,0.0,-0.0121501432731747,60.0,-12.297271728515623,-0.0,-7.89997756101002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
