time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
763200,291.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.71197509765625,0.0,0.0,0.0001010229098028,292.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598815917969,0.0,0.0,0.0001063816162059,291.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.43603515625,0.0,0.0,7.857340096961707e-05,291.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2748718261719,0.0,0.0,0.0001063820891431,292.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1394348144531,0.0,0.0,0.0005046285805292,291.1644897460937,294.1499938964844,274.25,271.45166015625,278.89947509765625,274.2497863769531,290.9545593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764234466478,1.4800688674654342e-08,0.0010764086619019,-0.0378082208335399,0.0,0.0,0.0,-0.0121501432731747,60.0,-12.297271728515623,-0.0,-7.89997756101002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763260,291.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6774597167969,0.0,0.0,0.0001010147316264,292.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595153808594,0.0,0.0,0.000106373008748,291.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4052124023437,0.0,0.0,7.856704178266227e-05,291.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2461853027344,0.0,0.0,0.0001063734744093,292.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1125793457031,0.0,0.0,0.0005045877187512,291.16387939453125,294.1499938964844,274.2375793457031,271.4430236816406,278.8107604980469,274.2466125488281,290.94598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763359023258,1.47904346547989e-08,0.0010763211175799,-0.0377814061939716,0.0,0.0,0.0,-0.0121450601145625,60.0,-12.298556327819824,-0.0,-7.898690768115557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763320,291.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6774597167969,0.0,0.0,0.0001010147316264,292.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595153808594,0.0,0.0,0.000106373008748,291.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4052124023437,0.0,0.0,7.856704178266227e-05,291.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2461853027344,0.0,0.0,0.0001063734744093,292.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1125793457031,0.0,0.0,0.0005045877187512,291.16387939453125,294.1499938964844,274.2375793457031,271.4430236816406,278.8107604980469,274.2466125488281,290.94598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763359023258,1.47904346547989e-08,0.0010763211175799,-0.0377814061939716,0.0,0.0,0.0,-0.0121450601145625,60.0,-12.298556327819824,-0.0,-7.898690768115557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763380,291.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.64337158203125,0.0,0.0,0.0001009792031254,292.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590881347656,0.0,0.0,0.0001063355957739,291.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.374755859375,0.0,0.0,7.853940041968599e-05,291.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2178649902344,0.0,0.0,0.0001063360541593,292.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0860290527344,0.0,0.0,0.0005044103018008,291.1631774902344,294.1499938964844,274.2248229980469,271.4349365234375,278.7235107421875,274.2389221191406,290.9373474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759568540379,1.4746103893514828e-08,0.001075942069292,-0.037665482610464,0.0,0.0,0.0,-0.0121230836957693,60.0,-12.29870891571045,-0.0,-7.893127929037291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763440,291.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.64337158203125,0.0,0.0,0.0001009792031254,292.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590881347656,0.0,0.0,0.0001063355957739,291.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.374755859375,0.0,0.0,7.853940041968599e-05,291.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2178649902344,0.0,0.0,0.0001063360541593,292.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0860290527344,0.0,0.0,0.0005044103018008,291.1631774902344,294.1499938964844,274.2248229980469,271.4349365234375,278.7235107421875,274.2389221191406,290.9373474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759568540379,1.4746103893514828e-08,0.001075942069292,-0.037665482610464,0.0,0.0,0.0,-0.0121230836957693,60.0,-12.29870891571045,-0.0,-7.893127929037291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763500,291.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.62646484375,0.0,0.0,0.0001009518964565,292.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15887451171875,0.0,0.0,0.0001063068484654,291.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.35968017578125,0.0,0.0,7.85181691753678e-05,291.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2038269042969,0.0,0.0,0.0001063073068507,292.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0728759765625,0.0,0.0,0.0005042739212512,291.162841796875,294.1499938964844,274.2182922363281,271.4310607910156,278.6804504394531,274.2340393066406,290.9330444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075665699318,1.4712055573795624e-08,0.0010756510309875,-0.0375764481723308,0.0,0.0,0.0,-0.0121062053367495,60.0,-12.297776222229004,-0.0,-7.888856146109904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763560,291.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6097106933594,0.0,0.0,0.0001009186162264,292.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586303710937,0.0,0.0,0.0001062718074535,291.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3446960449219,0.0,0.0,7.849228131817654e-05,291.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1899108886719,0.0,0.0,0.0001062722585629,292.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.059814453125,0.0,0.0,0.0005041076801717,291.1624755859375,294.1499938964844,274.2117004394531,271.4273376464844,278.6377258300781,274.22869873046875,290.9287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753108654171,1.4670558989848814e-08,0.0010752961970865,-0.0374679304659366,0.0,0.0,0.0,-0.0120856333523988,60.0,-12.296154975891112,-0.0,-7.883652131113197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763620,291.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.57647705078125,0.0,0.0,0.0001008353065117,292.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581420898437,0.0,0.0,0.0001061840812326,291.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31500244140625,0.0,0.0,7.842748891562223e-05,291.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1622619628906,0.0,0.0,0.000106184532342,292.2750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.033935546875,0.0,0.0,0.0005036915536038,291.16168212890625,294.1499938964844,274.1982421875,271.42022705078125,278.5533752441406,274.2170715332031,290.9200744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744228493422,1.456669806998434e-08,0.0010744082974269,-0.0371963270008564,0.0,0.0,0.0,-0.0120341461151838,60.0,-12.29095458984375,-0.0,-7.87063498819407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763680,291.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.57647705078125,0.0,0.0,0.0001008353065117,292.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581420898437,0.0,0.0,0.0001061840812326,291.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31500244140625,0.0,0.0,7.842748891562223e-05,291.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1622619628906,0.0,0.0,0.000106184532342,292.2750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.033935546875,0.0,0.0,0.0005036915536038,291.16168212890625,294.1499938964844,274.1982421875,271.42022705078125,278.5533752441406,274.2170715332031,290.9200744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744228493422,1.456669806998434e-08,0.0010744082974269,-0.0371963270008564,0.0,0.0,0.0,-0.0120341461151838,60.0,-12.29095458984375,-0.0,-7.87063498819407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763740,291.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5436706542969,0.0,0.0,0.0001007317041512,292.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576232910156,0.0,0.0,0.0001060749855241,291.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.28570556640625,0.0,0.0,7.834690768504515e-05,291.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.135009765625,0.0,0.0,0.0001060754293575,292.2722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0083923339844,0.0,0.0,0.0005031740874983,291.160888671875,294.1499938964844,274.1844177246094,271.4136047363281,278.470458984375,274.2045288085937,290.9114074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073318417184,1.4437548934154164e-08,0.0010733039816841,-0.0368585810065269,0.0,0.0,0.0,-0.0119701214134693,60.0,-12.283358573913574,-0.0,-7.854462324985435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763800,291.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5436706542969,0.0,0.0,0.0001007317041512,292.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576232910156,0.0,0.0,0.0001060749855241,291.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.28570556640625,0.0,0.0,7.834690768504515e-05,291.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.135009765625,0.0,0.0,0.0001060754293575,292.2722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0083923339844,0.0,0.0,0.0005031740874983,291.160888671875,294.1499938964844,274.1844177246094,271.4136047363281,278.470458984375,274.2045288085937,290.9114074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073318417184,1.4437548934154164e-08,0.0010733039816841,-0.0368585810065269,0.0,0.0,0.0,-0.0119701214134693,60.0,-12.283358573913574,-0.0,-7.854462324985435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763860,291.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.51129150390625,0.0,0.0,0.0001006103630061,292.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15704345703125,0.0,0.0,0.0001059472124325,291.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2567749023437,0.0,0.0,7.825253123883158e-05,291.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.10809326171875,0.0,0.0,0.0001059476489899,292.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.983154296875,0.0,0.0,0.0005025679711252,291.1600036621094,294.1499938964844,274.1702575683594,271.4073791503906,278.3889465332031,274.19140625,290.9027099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720251593738,1.4286299254706591e-08,0.0010720108402892,-0.0364630222320556,0.0,0.0,0.0,-0.0118951415643095,60.0,-12.273662567138672,-0.0,-7.835544124645821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763920,291.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.51129150390625,0.0,0.0,0.0001006103630061,292.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15704345703125,0.0,0.0,0.0001059472124325,291.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2567749023437,0.0,0.0,7.825253123883158e-05,291.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.10809326171875,0.0,0.0,0.0001059476489899,292.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.983154296875,0.0,0.0,0.0005025679711252,291.1600036621094,294.1499938964844,274.1702575683594,271.4073791503906,278.3889465332031,274.19140625,290.9027099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720251593738,1.4286299254706591e-08,0.0010720108402892,-0.0364630222320556,0.0,0.0,0.0,-0.0118951415643095,60.0,-12.273662567138672,-0.0,-7.835544124645821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763980,291.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4793701171875,0.0,0.0,0.0001004739533527,292.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564636230469,0.0,0.0,0.0001058035704772,291.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.22821044921875,0.0,0.0,7.814643322490156e-05,291.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0815124511719,0.0,0.0,0.0001058039997587,292.26727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.958251953125,0.0,0.0,0.0005018865922465,291.1591186523437,294.1499938964844,274.1557922363281,271.4015808105469,278.3088073730469,274.1778259277344,290.8940124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705712484195,1.4116278812537077e-08,0.0010705571621656,-0.0360183529555797,0.0,0.0,0.0,-0.0118108559399843,60.0,-12.262177467346191,-0.0,-7.81430458118848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764040,291.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4793701171875,0.0,0.0,0.0001004739533527,292.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564636230469,0.0,0.0,0.0001058035704772,291.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.22821044921875,0.0,0.0,7.814643322490156e-05,291.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0815124511719,0.0,0.0,0.0001058039997587,292.26727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.958251953125,0.0,0.0,0.0005018865922465,291.1591186523437,294.1499938964844,274.1557922363281,271.4015808105469,278.3088073730469,274.1778259277344,290.8940124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705712484195,1.4116278812537077e-08,0.0010705571621656,-0.0360183529555797,0.0,0.0,0.0,-0.0118108559399843,60.0,-12.262177467346191,-0.0,-7.81430458118848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764100,291.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.46356201171875,0.0,0.0,0.0001004009027383,292.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561584472656,0.0,0.0,0.0001057266490533,291.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2140808105469,0.0,0.0,7.80896152718924e-05,291.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.068359375,0.0,0.0,0.0001057270783348,292.2661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9458923339844,0.0,0.0,0.0005015216884203,291.1586303710937,294.1499938964844,274.1484375,271.3988342285156,278.26922607421875,274.1708984375,290.8896789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697926627472,1.4025230754555196e-08,0.0010697786929085,-0.0357802174985408,0.0,0.0,0.0,-0.0117657193914055,60.0,-12.255854606628418,-0.0,-7.80294229230094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764160,291.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4478454589844,0.0,0.0,0.0001003251454676,292.3818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15582275390625,0.0,0.0,0.0001056468754541,291.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2000427246094,0.0,0.0,7.803069456713274e-05,291.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0552978515625,0.0,0.0,0.0001056472974596,292.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.93365478515625,0.0,0.0,0.0005011432804167,291.1581420898437,294.1499938964844,274.1409912109375,271.39617919921875,278.2300109863281,274.1639099121094,290.88531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689853224903,1.3930809394935297e-08,0.0010689713526517,-0.0355332531034946,0.0,0.0,0.0,-0.0117189111188054,60.0,-12.2492094039917,-0.0,-7.79116788862666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764220,291.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.416748046875,0.0,0.0,0.0001001668788376,292.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551513671875,0.0,0.0,0.000105480212369,291.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1722412109375,0.0,0.0,7.790759264025837e-05,291.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0293884277344,0.0,0.0,0.0001054806270985,292.2630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.90936279296875,0.0,0.0,0.0005003527039662,291.1571655273437,294.1499938964844,274.1258850097656,271.39111328125,278.1525573730469,274.1496276855469,290.8766174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067298464477,1.3733550296990416e-08,0.001067284727469,-0.035017292946577,0.0,0.0,0.0,-0.0116211222484707,60.0,-12.235121726989746,-0.0,-7.766598741909547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764280,291.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.416748046875,0.0,0.0,0.0001001668788376,292.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551513671875,0.0,0.0,0.000105480212369,291.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1722412109375,0.0,0.0,7.790759264025837e-05,291.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0293884277344,0.0,0.0,0.0001054806270985,292.2630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.90936279296875,0.0,0.0,0.0005003527039662,291.1571655273437,294.1499938964844,274.1258850097656,271.39111328125,278.1525573730469,274.1496276855469,290.8766174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067298464477,1.3733550296990416e-08,0.001067284727469,-0.035017292946577,0.0,0.0,0.0,-0.0116211222484707,60.0,-12.235121726989746,-0.0,-7.766598741909547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764340,291.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3860778808594,0.0,0.0,0.0001000018310151,292.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544494628906,0.0,0.0,0.0001053064188454,291.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.144775390625,0.0,0.0,7.777922292007133e-05,291.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0038452148437,0.0,0.0,0.000105306826299,292.2611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8854064941406,0.0,0.0,0.0004995283088646,291.1560974121094,294.1499938964844,274.1105041503906,271.3863830566406,278.0763854980469,274.1351013183594,290.8678894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655394289642,1.3527851727701544e-08,0.0010655259247869,-0.0344792269170284,0.0,0.0,0.0,-0.0115191489458084,60.0,-12.220220565795898,-0.0,-7.741019203422186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764400,291.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3860778808594,0.0,0.0,0.0001000018310151,292.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544494628906,0.0,0.0,0.0001053064188454,291.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.144775390625,0.0,0.0,7.777922292007133e-05,291.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0038452148437,0.0,0.0,0.000105306826299,292.2611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8854064941406,0.0,0.0,0.0004995283088646,291.1560974121094,294.1499938964844,274.1105041503906,271.3863830566406,278.0763854980469,274.1351013183594,290.8678894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655394289642,1.3527851727701544e-08,0.0010655259247869,-0.0344792269170284,0.0,0.0,0.0,-0.0115191489458084,60.0,-12.220220565795898,-0.0,-7.741019203422186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764460,291.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3558044433594,0.0,0.0,9.983282507164404e-05,292.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536865234375,0.0,0.0,0.0001051284489221,291.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1177062988281,0.0,0.0,7.76477754698135e-05,291.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9786376953125,0.0,0.0,0.0001051288563758,292.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8617553710937,0.0,0.0,0.0004986841231584,291.1549987792969,294.1499938964844,274.09478759765625,271.3819885253906,278.0014953613281,274.1202697753906,290.8591613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637382511049,1.3317217550934402e-08,0.0010637248633429,-0.0339282192289829,0.0,0.0,0.0,-0.0114147290587425,60.0,-12.20484447479248,-0.0,-7.71486980966074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764520,291.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3558044433594,0.0,0.0,9.983282507164404e-05,292.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536865234375,0.0,0.0,0.0001051284489221,291.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1177062988281,0.0,0.0,7.76477754698135e-05,291.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9786376953125,0.0,0.0,0.0001051288563758,292.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8617553710937,0.0,0.0,0.0004986841231584,291.1549987792969,294.1499938964844,274.09478759765625,271.3819885253906,278.0014953613281,274.1202697753906,290.8591613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637382511049,1.3317217550934402e-08,0.0010637248633429,-0.0339282192289829,0.0,0.0,0.0,-0.0114147290587425,60.0,-12.20484447479248,-0.0,-7.71486980966074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764580,291.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.325927734375,0.0,0.0,9.966265497496352e-05,292.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529235839844,0.0,0.0,0.000104949263914,291.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0909729003906,0.0,0.0,7.75154258008115e-05,291.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9537353515625,0.0,0.0,0.0001049496568157,292.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8384094238281,0.0,0.0,0.0004978341166861,291.15386962890625,294.1499938964844,274.07879638671875,271.3778686523437,277.9278259277344,274.10516357421875,290.8504333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105139196056824e-08,0.0010619114618748,-0.0333734080195426,0.0,0.0,0.0,-0.0113095929846167,60.0,-12.189338684082031,-0.0,-7.68858612332224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764640,291.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.325927734375,0.0,0.0,9.966265497496352e-05,292.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529235839844,0.0,0.0,0.000104949263914,291.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0909729003906,0.0,0.0,7.75154258008115e-05,291.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9537353515625,0.0,0.0,0.0001049496568157,292.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8384094238281,0.0,0.0,0.0004978341166861,291.15386962890625,294.1499938964844,274.07879638671875,271.3778686523437,277.9278259277344,274.10516357421875,290.8504333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105139196056824e-08,0.0010619114618748,-0.0333734080195426,0.0,0.0,0.0,-0.0113095929846167,60.0,-12.189338684082031,-0.0,-7.68858612332224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764700,291.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3111267089844,0.0,0.0,9.957793372450396e-05,292.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524963378906,0.0,0.0,0.0001048600461217,291.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0777282714844,0.0,0.0,7.744952745269984e-05,291.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.94140625,0.0,0.0,0.0001048604390234,292.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.82684326171875,0.0,0.0,0.0004974108887836,291.1532592773437,294.1499938964844,274.0707092285156,271.3758850097656,277.8914489746094,274.0975341796875,290.8460693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610216995701,1.2999548104630776e-08,0.001061008661054,-0.0330971591174602,0.0,0.0,0.0,-0.0112572470679879,60.0,-12.181634902954102,-0.0,-7.675516400240667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764760,291.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29644775390625,0.0,0.0,9.949385275831446e-05,292.3682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.152099609375,0.0,0.0,0.0001047715122695,291.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0646057128906,0.0,0.0,7.738413114566356e-05,291.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9291687011719,0.0,0.0,0.0001047719051712,292.2566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8153686523437,0.0,0.0,0.0004969909205101,291.1526794433594,294.1499938964844,274.0625305175781,271.3739929199219,277.8553771972656,274.0898132324219,290.8417053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060125650838,1.2894767031923491e-08,0.0010601127287372,-0.032823022454977,0.0,0.0,0.0,-0.0112053025513887,60.0,-12.174016952514648,-0.0,-7.662557521825877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764820,291.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.267333984375,0.0,0.0,9.932879765983672e-05,292.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512145996094,0.0,0.0,0.000104597704194,291.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0385437011719,0.0,0.0,7.725575414951891e-05,291.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9049072265625,0.0,0.0,0.0001045980898197,292.2554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7926025390625,0.0,0.0,0.0004961664672009,291.15142822265625,294.1499938964844,274.0459899902344,271.370361328125,277.7840881347656,274.0741882324219,290.8329772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689060469028846e-08,0.0010583538096398,-0.0322848185896873,0.0,0.0,0.0,-0.011103325523436,60.0,-12.159174919128418,-0.0,-7.637149224137829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764880,291.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.267333984375,0.0,0.0,9.932879765983672e-05,292.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512145996094,0.0,0.0,0.000104597704194,291.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0385437011719,0.0,0.0,7.725575414951891e-05,291.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9049072265625,0.0,0.0,0.0001045980898197,292.2554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7926025390625,0.0,0.0,0.0004961664672009,291.15142822265625,294.1499938964844,274.0459899902344,271.370361328125,277.7840881347656,274.0741882324219,290.8329772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689060469028846e-08,0.0010583538096398,-0.0322848185896873,0.0,0.0,0.0,-0.011103325523436,60.0,-12.159174919128418,-0.0,-7.637149224137829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764940,291.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2386169433594,0.0,0.0,9.916962153511122e-05,292.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503295898437,0.0,0.0,0.0001044300806825,291.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0128479003906,0.0,0.0,7.713194645475596e-05,291.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8809509277344,0.0,0.0,0.0001044304590323,292.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7701416015625,0.0,0.0,0.0004953713505528,291.150146484375,294.1499938964844,274.0291748046875,271.366943359375,277.71392822265625,274.0583190917969,290.82421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566699784249,1.2490673384490948e-08,0.0010566574055701,-0.0317657403647899,0.0,0.0,0.0,-0.0110049769282341,60.0,-12.145087242126465,-0.0,-7.612684527202873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765000,291.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2386169433594,0.0,0.0,9.916962153511122e-05,292.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503295898437,0.0,0.0,0.0001044300806825,291.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0128479003906,0.0,0.0,7.713194645475596e-05,291.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8809509277344,0.0,0.0,0.0001044304590323,292.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7701416015625,0.0,0.0,0.0004953713505528,291.150146484375,294.1499938964844,274.0291748046875,271.366943359375,277.71392822265625,274.0583190917969,290.82421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566699784249,1.2490673384490948e-08,0.0010566574055701,-0.0317657403647899,0.0,0.0,0.0,-0.0110049769282341,60.0,-12.145087242126465,-0.0,-7.612684527202873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765060,291.7786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2102966308594,0.0,0.0,9.901815792545676e-05,292.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,0.0001042705916916,291.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9874572753906,0.0,0.0,7.701414142502472e-05,291.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8572998046875,0.0,0.0,0.0001042709627654,292.2532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7479248046875,0.0,0.0,0.0004946147673763,291.1488037109375,294.1499938964844,274.0120849609375,271.3637084960937,277.6448974609375,274.04217529296875,290.81549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.2301907936773661e-08,0.001055043307133,-0.0312718115746974,0.0,0.0,0.0,-0.0109113976359367,60.0,-12.13199234008789,-0.0,-7.58944267431616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765120,291.7786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2102966308594,0.0,0.0,9.901815792545676e-05,292.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,0.0001042705916916,291.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9874572753906,0.0,0.0,7.701414142502472e-05,291.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8572998046875,0.0,0.0,0.0001042709627654,292.2532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7479248046875,0.0,0.0,0.0004946147673763,291.1488037109375,294.1499938964844,274.0120849609375,271.3637084960937,277.6448974609375,274.04217529296875,290.81549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.2301907936773661e-08,0.001055043307133,-0.0312718115746974,0.0,0.0,0.0,-0.0109113976359367,60.0,-12.13199234008789,-0.0,-7.58944267431616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765180,291.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.18231201171875,0.0,0.0,9.88759711617604e-05,292.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483764648437,0.0,0.0,0.0001041208670358,291.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.96240234375,0.0,0.0,7.690355414524674e-05,291.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8339538574219,0.0,0.0,0.0001041212381096,292.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7260131835937,0.0,0.0,0.0004939045757055,291.1473999023437,294.1499938964844,273.9947814941406,271.3606262207031,277.5769348144531,274.0258178710937,290.8067321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535402689129,1.2124704795724028e-08,0.0010535281617194,-0.0308081191033124,0.0,0.0,0.0,-0.0108235506340861,60.0,-12.120097160339355,-0.0,-7.567657434037758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765240,291.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.18231201171875,0.0,0.0,9.88759711617604e-05,292.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483764648437,0.0,0.0,0.0001041208670358,291.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.96240234375,0.0,0.0,7.690355414524674e-05,291.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8339538574219,0.0,0.0,0.0001041212381096,292.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7260131835937,0.0,0.0,0.0004939045757055,291.1473999023437,294.1499938964844,273.9947814941406,271.3606262207031,277.5769348144531,274.0258178710937,290.8067321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535402689129,1.2124704795724028e-08,0.0010535281617194,-0.0308081191033124,0.0,0.0,0.0,-0.0108235506340861,60.0,-12.120097160339355,-0.0,-7.567657434037758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765300,291.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.16845703125,0.0,0.0,9.880876314127818e-05,292.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478881835937,0.0,0.0,0.0001040500937961,291.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9499816894531,0.0,0.0,7.685128366574645e-05,291.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8223876953125,0.0,0.0,0.0001040504648699,292.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.71514892578125,0.0,0.0,0.0004935688339173,291.1466979980469,294.1499938964844,273.98602294921875,271.3591613769531,277.5433654785156,274.0175170898437,290.8023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528239654377,1.2040938912605272e-08,0.0010528118582442,-0.0305889174342155,0.0,0.0,0.0,-0.0107820248231291,60.0,-12.114672660827637,-0.0,-7.557369485766685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765360,291.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1546936035156,0.0,0.0,9.87443418125622e-05,292.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473693847656,0.0,0.0,0.0001039822600432,291.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9376525878906,0.0,0.0,7.680117414565757e-05,291.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8108825683594,0.0,0.0,0.0001039826238411,292.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.704345703125,0.0,0.0,0.0004932470619678,291.1459655761719,294.1499938964844,273.9772033691406,271.3576965332031,277.51007080078125,274.0091552734375,290.7980041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521373478695,1.1960652024356476e-08,0.0010521253570914,-0.0303788185119628,0.0,0.0,0.0,-0.0107422228902578,60.0,-12.109606742858888,-0.0,-7.5475163896499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765420,291.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1274108886719,0.0,0.0,9.862417937256396e-05,292.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14630126953125,0.0,0.0,0.0001038557311403,291.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9132080078125,0.0,0.0,7.670771447010338e-05,291.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7880859375,0.0,0.0,0.0001038560876622,292.25079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6829528808594,0.0,0.0,0.0004926468827761,291.1444702148437,294.1499938964844,273.9593811035156,271.3548889160156,277.4441833496094,273.9922790527344,290.7892761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508565464988,1.1810888267405062e-08,0.0010508447885513,-0.0299868956208229,0.0,0.0,0.0,-0.010667978785932,60.0,-12.100578308105469,-0.0,-7.52915241264418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765480,291.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1274108886719,0.0,0.0,9.862417937256396e-05,292.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14630126953125,0.0,0.0,0.0001038557311403,291.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9132080078125,0.0,0.0,7.670771447010338e-05,291.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7880859375,0.0,0.0,0.0001038560876622,292.25079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6829528808594,0.0,0.0,0.0004926468827761,291.1444702148437,294.1499938964844,273.9593811035156,271.3548889160156,277.4441833496094,273.9922790527344,290.7892761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508565464988,1.1810888267405062e-08,0.0010508447885513,-0.0299868956208229,0.0,0.0,0.0,-0.010667978785932,60.0,-12.100578308105469,-0.0,-7.52915241264418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
